time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.23004150390625,297.1499938964844,293.1499938964844,0.1092972531914711,-2460.259765625,304.1564025878906,0.6094605922698975,0.1676472574472427,0.1563955098390579,293.33172607421875,297.1499938964844,293.1499938964844,0.0157239995896816,-817.6526489257812,303.9076538085937,0.3688708245754242,0.050000000745058,0.0530489571392536,293.2289123535156,297.1499938964844,293.1499938964844,0.4111157059669494,-5477.9296875,304.1601867675781,0.8625426292419434,0.4932465851306915,0.3481239378452301,293.2735290527344,297.1499938964844,293.1499938964844,0.5807110071182251,-9709.5283203125,304.1653137207031,0.9500468373298644,0.648262619972229,0.6167986989021301,293.1717834472656,297.1499938964844,293.1499938964844,0.0249073784798383,-4854.20849609375,304.1516418457031,0.4100697636604309,0.0625541657209396,0.3086880445480346,291.1368408203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1854553222656,293.26971435546875,291.137451171875,1.0,0.4355696141719818,0.6520681977272034,0.6520681977272034,1.0,1.0,-1.7800397872924805,0.737234890460968,1.0428048372268677,0.3289464712142944,0.0,0.0,0.7879308462142944,163.4703369140625,165.0,10.376636505126951,-21433.853515625,815.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80328369140625,309.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26602.923828125,25560.0,0.0,0.0,0.4887881577014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2684354782104492,1.26845121383667,-1.5786441508680582e-05,0.0,0.0004960578517057,0.0,0.0,255.64602661132807,0.0,0.0,0.0,0.7065239548683167,4.0,0.0,1.0
641760,293.22882080078125,297.1499938964844,293.1499938964844,0.1088733002543449,-2452.86572265625,304.156005859375,0.6073576211929321,0.166874811053276,0.155754953622818,293.3380432128906,297.1499938964844,293.1499938964844,0.0156232193112373,-816.3458862304688,303.8581848144531,0.3679026067256927,0.050000000745058,0.0531121008098125,293.2289428710937,297.1499938964844,293.1499938964844,0.410635769367218,-5473.4208984375,304.1591796875,0.8604228496551514,0.4922437667846679,0.3474733531475067,293.273193359375,297.1499938964844,293.1499938964844,0.5797877311706543,-9698.3349609375,304.1641845703125,0.9473158717155457,0.646760880947113,0.6154499650001526,293.1719055175781,297.1499938964844,293.1499938964844,0.0247785784304142,-4843.1103515625,304.1515808105469,0.4084706306457519,0.0622505135834217,0.3076373636722564,291.1235046386719,291.1499938964844,259.2870483398437,257.9859924316406,279.1857604980469,293.2712707519531,291.1213684082031,1.0,0.4362894594669342,0.6538795828819275,0.6538795828819275,1.0,1.0,-1.7756842374801636,0.7361371517181396,1.039547085762024,0.328728437423706,0.0,0.0,0.7908483147621155,164.97042846679688,168.0,-16.604576110839844,-21311.94140625,816.5111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.786376953125,309.7134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25734.650390625,25560.0,0.0,0.0,0.4876694977283478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250678300857544,1.2506935596466064,-1.531844463897869e-05,0.0,0.0004949225112795,0.0,0.0,244.7291717529297,0.0,0.0,0.0,0.710990309715271,4.0,0.0,1.0
641820,293.2263488769531,297.1499938964844,293.1499938964844,0.1077555492520332,-2432.530517578125,304.1558837890625,0.6032020449638367,0.1653772741556167,0.1545172482728958,293.35162353515625,297.1499938964844,293.1499938964844,0.0153563534840941,-811.2766723632812,303.7544250488281,0.366008847951889,0.050000000745058,0.0532383322715759,293.2289428710937,297.1499938964844,293.1499938964844,0.4085558950901031,-5451.44580078125,304.1596374511719,0.8562846779823303,0.4902435839176178,0.346182107925415,293.2724914550781,297.1499938964844,293.1499938964844,0.5764272809028625,-9653.85546875,304.1651306152344,0.9418709874153136,0.643782377243042,0.6127882599830627,293.1722412109375,297.1499938964844,293.1499938964844,0.0244061537086963,-4807.3447265625,304.15167236328125,0.4052900671958923,0.0616285428404808,0.3054664134979248,291.12646484375,291.1499938964844,259.3483581542969,258.0343933105469,279.1864624023437,293.2748107910156,291.1274108886719,1.0,0.4377249181270599,0.6575598120689392,0.6575598120689392,1.0,1.0,-1.7669966220855713,0.7339327335357666,1.033063888549805,0.3282777070999145,0.0,0.0,0.7942494750022888,167.97059631347656,171.0,5.278926372528076,-21256.533203125,818.4442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,309.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,25512.498046875,25560.0,0.0,0.0,0.4855532348155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571637630462646,1.2571791410446167,-1.5366971638286486e-05,0.0,0.0004927748232148,0.0,0.0,247.29405212402344,0.0,0.0,0.0,0.7135338187217712,4.0,0.0,1.0
641880,293.2263488769531,297.1499938964844,293.1499938964844,0.1077555492520332,-2432.530517578125,304.1558837890625,0.6032020449638367,0.1653772741556167,0.1545172482728958,293.35162353515625,297.1499938964844,293.1499938964844,0.0153563534840941,-811.2766723632812,303.7544250488281,0.366008847951889,0.050000000745058,0.0532383322715759,293.2289428710937,297.1499938964844,293.1499938964844,0.4085558950901031,-5451.44580078125,304.1596374511719,0.8562846779823303,0.4902435839176178,0.346182107925415,293.2724914550781,297.1499938964844,293.1499938964844,0.5764272809028625,-9653.85546875,304.1651306152344,0.9418709874153136,0.643782377243042,0.6127882599830627,293.1722412109375,297.1499938964844,293.1499938964844,0.0244061537086963,-4807.3447265625,304.15167236328125,0.4052900671958923,0.0616285428404808,0.3054664134979248,291.12646484375,291.1499938964844,259.3483581542969,258.0343933105469,279.1864624023437,293.2748107910156,291.1274108886719,1.0,0.4377249181270599,0.6575598120689392,0.6575598120689392,1.0,1.0,-1.7669966220855713,0.7339327335357666,1.033063888549805,0.3282777070999145,0.0,0.0,0.7942494750022888,167.97059631347656,171.0,5.278926372528076,-21256.533203125,818.4442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7502136230469,309.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,25512.498046875,25560.0,0.0,0.0,0.4855532348155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571637630462646,1.2571791410446167,-1.5366971638286486e-05,0.0,0.0004927748232148,0.0,0.0,247.29405212402344,0.0,0.0,0.0,0.7135338187217712,4.0,0.0,1.0
641940,293.2239074707031,297.1499938964844,293.1499938964844,0.1066081970930099,-2411.475830078125,304.15582275390625,0.5991149544715881,0.1639414727687835,0.1533346772193908,293.36590576171875,297.1499938964844,293.1499938964844,0.0150635233148932,-805.2220458984375,303.6446228027344,0.364169180393219,0.050000000745058,0.0533645674586296,293.2290344238281,297.1499938964844,293.1499938964844,0.4061448276042938,-5425.80859375,304.1604309082031,0.8522561192512512,0.4882267117500305,0.3448799252510071,293.2719116210937,297.1499938964844,293.1499938964844,0.5726108551025391,-9603.1650390625,304.1664428710937,0.9364397525787354,0.6407983303070068,0.6101233959197998,293.172607421875,297.1499938964844,293.1499938964844,0.0239976048469543,-4767.138671875,304.1517944335937,0.4020985662937164,0.0609890967607498,0.3032139539718628,291.1396179199219,291.1499938964844,259.40838623046875,258.0816345214844,279.187255859375,293.2789001464844,291.14044189453125,1.0,0.4391475617885589,0.6613264083862305,0.6613264083862305,1.0,1.0,-1.7582603693008425,0.7316831946372986,1.0265772342681885,0.3277906477451324,0.0,0.0,0.7947275638580322,170.9708251953125,174.0,14.12212085723877,-21179.65234375,820.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25535.822265625,24480.0,0.0,0.0,0.4836711883544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600126266479492,1.2600280046463013,-1.5415793313877657e-05,0.0,0.0004908647388219,0.0,0.0,248.7403106689453,0.0,0.0,0.0,0.6998083591461182,4.0,0.0,1.0
642000,293.2239074707031,297.1499938964844,293.1499938964844,0.1066081970930099,-2411.475830078125,304.15582275390625,0.5991149544715881,0.1639414727687835,0.1533346772193908,293.36590576171875,297.1499938964844,293.1499938964844,0.0150635233148932,-805.2220458984375,303.6446228027344,0.364169180393219,0.050000000745058,0.0533645674586296,293.2290344238281,297.1499938964844,293.1499938964844,0.4061448276042938,-5425.80859375,304.1604309082031,0.8522561192512512,0.4882267117500305,0.3448799252510071,293.2719116210937,297.1499938964844,293.1499938964844,0.5726108551025391,-9603.1650390625,304.1664428710937,0.9364397525787354,0.6407983303070068,0.6101233959197998,293.172607421875,297.1499938964844,293.1499938964844,0.0239976048469543,-4767.138671875,304.1517944335937,0.4020985662937164,0.0609890967607498,0.3032139539718628,291.1396179199219,291.1499938964844,259.40838623046875,258.0816345214844,279.187255859375,293.2789001464844,291.14044189453125,1.0,0.4391475617885589,0.6613264083862305,0.6613264083862305,1.0,1.0,-1.7582603693008425,0.7316831946372986,1.0265772342681885,0.3277906477451324,0.0,0.0,0.7947275638580322,170.9708251953125,174.0,14.12212085723877,-21179.65234375,820.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70703125,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25535.822265625,24480.0,0.0,0.0,0.4836711883544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2600126266479492,1.2600280046463013,-1.5415793313877657e-05,0.0,0.0004908647388219,0.0,0.0,248.7403106689453,0.0,0.0,0.0,0.6998083591461182,4.0,0.0,1.0
642060,293.221435546875,297.1499938964844,293.1499938964844,0.1057701706886291,-2396.512451171875,304.1553039550781,0.5951092839241028,0.162571296095848,0.1522098928689956,293.38055419921875,297.1499938964844,293.1499938964844,0.0148035557940602,-800.5322265625,303.5279846191406,0.3623827695846557,0.050000000745058,0.053490724414587,293.22900390625,297.1499938964844,293.1499938964844,0.4047164916992187,-5411.34326171875,304.1593933105469,0.8483462929725647,0.4862253069877624,0.3435825407505035,293.27117919921875,297.1499938964844,293.1499938964844,0.5701537132263184,-9571.9580078125,304.1651306152344,0.9310710430145264,0.637855589389801,0.6074851155281067,293.1730041503906,297.1499938964844,293.1499938964844,0.0236672610044479,-4736.24169921875,304.1517639160156,0.3988467454910278,0.060335949063301,0.3008947670459747,291.1243591308594,291.1499938964844,259.4671630859375,258.127685546875,279.18804931640625,293.2832946777344,291.12506103515625,1.0,0.4405678510665893,0.6651726961135864,0.6651726961135864,1.0,1.0,-1.7495511770248413,0.7294184565544128,1.0201326608657837,0.3272803425788879,0.0,0.0,0.7993884086608887,173.9708709716797,162.0,-3.9033143520355225,-21031.98828125,822.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69268798828125,309.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24493.9921875,24480.0,0.0,0.0,0.4816179573535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243004560470581,1.243019461631775,-1.4921668480383232e-05,0.0,0.0004887809627689,0.0,0.0,237.8928985595703,0.0,0.0,0.0,0.7042957544326782,4.0,0.0,1.0
642120,293.221435546875,297.1499938964844,293.1499938964844,0.1057701706886291,-2396.512451171875,304.1553039550781,0.5951092839241028,0.162571296095848,0.1522098928689956,293.38055419921875,297.1499938964844,293.1499938964844,0.0148035557940602,-800.5322265625,303.5279846191406,0.3623827695846557,0.050000000745058,0.053490724414587,293.22900390625,297.1499938964844,293.1499938964844,0.4047164916992187,-5411.34326171875,304.1593933105469,0.8483462929725647,0.4862253069877624,0.3435825407505035,293.27117919921875,297.1499938964844,293.1499938964844,0.5701537132263184,-9571.9580078125,304.1651306152344,0.9310710430145264,0.637855589389801,0.6074851155281067,293.1730041503906,297.1499938964844,293.1499938964844,0.0236672610044479,-4736.24169921875,304.1517639160156,0.3988467454910278,0.060335949063301,0.3008947670459747,291.1243591308594,291.1499938964844,259.4671630859375,258.127685546875,279.18804931640625,293.2832946777344,291.12506103515625,1.0,0.4405678510665893,0.6651726961135864,0.6651726961135864,1.0,1.0,-1.7495511770248413,0.7294184565544128,1.0201326608657837,0.3272803425788879,0.0,0.0,0.7993884086608887,173.9708709716797,162.0,-3.9033143520355225,-21031.98828125,822.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69268798828125,309.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,24493.9921875,24480.0,0.0,0.0,0.4816179573535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243004560470581,1.243019461631775,-1.4921668480383232e-05,0.0,0.0004887809627689,0.0,0.0,237.8928985595703,0.0,0.0,0.0,0.7042957544326782,4.0,0.0,1.0
642180,293.2181396484375,297.1499938964844,293.1499938964844,0.1042691022157669,-2368.665771484375,304.1560363769531,0.601534903049469,0.1614242792129516,0.1506830751895904,293.3946533203125,297.1499938964844,293.1499938964844,0.0142200579866766,-784.7982788085938,303.41015625,0.3690559566020965,0.050000000745058,0.0530375018715858,293.2284851074219,297.1499938964844,293.1499938964844,0.401532769203186,-5376.95361328125,304.1615600585937,0.8577362298965454,0.4843309819698334,0.3419097661972046,293.2700500488281,297.1499938964844,293.1499938964844,0.5654661655426025,-9508.7109375,304.1679077148437,0.9432018399238586,0.6350151300430298,0.6043457984924316,293.1727905273437,297.1499938964844,293.1499938964844,0.0228458028286695,-4653.62060546875,304.15252685546875,0.4029187560081482,0.0597940608859062,0.2961194515228271,291.1455383300781,291.1499938964844,259.524658203125,258.172607421875,279.1905822753906,293.2875366210937,291.1471862792969,1.0,0.4292799830436706,0.6693716645240784,0.6693716645240784,1.0,1.0,-1.735664963722229,0.7248591184616089,1.01080584526062,0.3255934715270996,0.0,0.0,0.798728346824646,162.18829345703125,150.0,21.84541893005371,-20929.822265625,776.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678466796875,309.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,24485.09765625,24480.0,0.0,0.0,0.4796203970909118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244687795639038,1.2447028160095217,-1.4945086149964482e-05,0.0,0.0004867537354584,0.0,0.0,238.66864013671875,0.0,0.0,0.0,0.7048546075820923,4.0,0.0,1.0
642240,293.2181396484375,297.1499938964844,293.1499938964844,0.1042691022157669,-2368.665771484375,304.1560363769531,0.601534903049469,0.1614242792129516,0.1506830751895904,293.3946533203125,297.1499938964844,293.1499938964844,0.0142200579866766,-784.7982788085938,303.41015625,0.3690559566020965,0.050000000745058,0.0530375018715858,293.2284851074219,297.1499938964844,293.1499938964844,0.401532769203186,-5376.95361328125,304.1615600585937,0.8577362298965454,0.4843309819698334,0.3419097661972046,293.2700500488281,297.1499938964844,293.1499938964844,0.5654661655426025,-9508.7109375,304.1679077148437,0.9432018399238586,0.6350151300430298,0.6043457984924316,293.1727905273437,297.1499938964844,293.1499938964844,0.0228458028286695,-4653.62060546875,304.15252685546875,0.4029187560081482,0.0597940608859062,0.2961194515228271,291.1455383300781,291.1499938964844,259.524658203125,258.172607421875,279.1905822753906,293.2875366210937,291.1471862792969,1.0,0.4292799830436706,0.6693716645240784,0.6693716645240784,1.0,1.0,-1.735664963722229,0.7248591184616089,1.01080584526062,0.3255934715270996,0.0,0.0,0.798728346824646,162.18829345703125,150.0,21.84541893005371,-20929.822265625,776.0005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678466796875,309.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,24485.09765625,24480.0,0.0,0.0,0.4796203970909118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244687795639038,1.2447028160095217,-1.4945086149964482e-05,0.0,0.0004867537354584,0.0,0.0,238.66864013671875,0.0,0.0,0.0,0.7048546075820923,4.0,0.0,1.0
642300,293.2162170410156,297.1499938964844,293.1499938964844,0.1035889908671379,-2356.02978515625,304.1561584472656,0.6051690578460693,0.1609415411949157,0.1500077843666076,293.4013671875,297.1499938964844,293.1499938964844,0.013935137540102,-776.8348999023438,303.3504638671875,0.3727281093597412,0.050000000745058,0.0528069958090782,293.22802734375,297.1499938964844,293.1499938964844,0.3999510407447815,-5359.962890625,304.162353515625,0.863013744354248,0.4834273755550384,0.3411049842834472,293.26934814453125,297.1499938964844,293.1499938964844,0.563109278678894,-9477.1259765625,304.1689453125,0.9497249126434326,0.6336352825164795,0.6028133034706116,293.17242431640625,297.1499938964844,293.1499938964844,0.0224795453250408,-4616.0830078125,304.1527404785156,0.4053308367729187,0.0595771707594394,0.2939815819263458,291.1568908691406,291.1499938964844,259.55291748046875,258.1946716308594,279.1913452148437,293.2895202636719,291.1583557128906,1.0,0.4238938689231872,0.6714958548545837,0.6714958548545837,1.0,1.0,-1.7292038202285769,0.7227880358695984,1.0064157247543335,0.3248354494571686,0.0,0.0,0.7971234321594238,156.209228515625,150.0,25.85082244873047,-20871.443359375,753.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6751708984375,309.6604919433594,278.1499938964844,0.0,18000.0,313.1499938964844,24521.056640625,23400.0,0.0,0.0,0.4786001741886139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425562143325806,1.2425711154937744,-1.4921021829650272e-05,0.0,0.0004857183375861,0.0,0.0,237.74951171875,0.0,0.0,0.0,0.6888701915740967,4.0,0.0,1.0
642360,293.2142028808594,297.1499938964844,293.1499938964844,0.1031273752450943,-2347.762939453125,304.1558837890625,0.6090318560600281,0.1604984402656555,0.1493729203939438,293.40789794921875,297.1499938964844,293.1499938964844,0.0136818252503871,-770.0888671875,303.288818359375,0.3766167461872101,0.050000000745058,0.0525757856667041,293.2274780273437,297.1499938964844,293.1499938964844,0.3990901708602905,-5351.2685546875,304.16162109375,0.8686782121658325,0.4825476109981537,0.3403157293796539,293.2685241699219,297.1499938964844,293.1499938964844,0.5617300271987915,-9459.74609375,304.16796875,0.9564500451087952,0.6322845816612244,0.6013036370277405,293.1719665527344,297.1499938964844,293.1499938964844,0.0221930351108312,-4587.84228515625,304.1527404785156,0.4079833626747131,0.059383537620306,0.2919639348983764,291.1486511230469,291.1499938964844,259.5809020996094,258.2164306640625,279.19189453125,293.2914733886719,291.1469116210937,1.0,0.4184458553791046,0.6736352443695068,0.6736352443695068,1.0,1.0,-1.7229808568954468,0.7208134531974792,1.0021673440933228,0.3241238594055176,0.0,0.0,0.7978314161300659,150.21829223632812,138.0,-3.040160655975342,-20729.677734375,730.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68829345703125,309.6246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,23688.296875,23400.0,0.0,0.0,0.4774079322814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191860675811768,1.2192003726959229,-1.438333583791973e-05,0.0,0.0004845083749387,0.0,0.0,224.78762817382807,0.0,0.0,0.0,0.6906691193580627,4.0,0.0,1.0
642420,293.2100830078125,297.1499938964844,293.1499938964844,0.1020231321454048,-2327.349365234375,304.15576171875,0.6172594428062439,0.1597027778625488,0.1481927931308746,293.4205322265625,297.1499938964844,293.1499938964844,0.0131561048328876,-754.8538208007812,303.1650695800781,0.3850852847099304,0.050000000745058,0.0521124638617038,293.2262268066406,297.1499938964844,293.1499938964844,0.396447092294693,-5323.13232421875,304.1622314453125,0.8812748789787292,0.4808355271816253,0.3387792408466339,293.2667236328125,297.1499938964844,293.1499938964844,0.5577213764190674,-9406.5498046875,304.1687316894531,0.9703117609024048,0.6296481490135193,0.5983597040176392,293.1708984375,297.1499938964844,293.1499938964844,0.0215849857777357,-4524.7255859375,304.1528625488281,0.414119005203247,0.0590440072119236,0.2881740927696228,291.1575012207031,291.1499938964844,259.6358642578125,258.2591857910156,279.1927795410156,293.2952575683594,291.1589050292969,1.0,0.4073550403118133,0.6779564619064331,0.6779564619064331,1.0,1.0,-1.711077332496643,0.7170737981796265,0.9940035343170166,0.3227962255477905,0.0,0.0,0.7967049479484558,138.22689819335938,126.0,15.266385078430176,-20641.498046875,686.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192077636719,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,23474.3515625,23400.0,0.0,0.0,0.4748809933662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145782709121704,1.2145925760269165,-1.4266854122979566e-05,0.0,0.0004819438327103,0.0,0.0,222.1608428955078,0.0,0.0,0.0,0.6881136894226074,4.0,0.0,1.0
642480,293.2100830078125,297.1499938964844,293.1499938964844,0.1020231321454048,-2327.349365234375,304.15576171875,0.6172594428062439,0.1597027778625488,0.1481927931308746,293.4205322265625,297.1499938964844,293.1499938964844,0.0131561048328876,-754.8538208007812,303.1650695800781,0.3850852847099304,0.050000000745058,0.0521124638617038,293.2262268066406,297.1499938964844,293.1499938964844,0.396447092294693,-5323.13232421875,304.1622314453125,0.8812748789787292,0.4808355271816253,0.3387792408466339,293.2667236328125,297.1499938964844,293.1499938964844,0.5577213764190674,-9406.5498046875,304.1687316894531,0.9703117609024048,0.6296481490135193,0.5983597040176392,293.1708984375,297.1499938964844,293.1499938964844,0.0215849857777357,-4524.7255859375,304.1528625488281,0.414119005203247,0.0590440072119236,0.2881740927696228,291.1575012207031,291.1499938964844,259.6358642578125,258.2591857910156,279.1927795410156,293.2952575683594,291.1589050292969,1.0,0.4073550403118133,0.6779564619064331,0.6779564619064331,1.0,1.0,-1.711077332496643,0.7170737981796265,0.9940035343170166,0.3227962255477905,0.0,0.0,0.7967049479484558,138.22689819335938,126.0,15.266385078430176,-20641.498046875,686.959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7192077636719,309.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,23474.3515625,23400.0,0.0,0.0,0.4748809933662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2145782709121704,1.2145925760269165,-1.4266854122979566e-05,0.0,0.0004819438327103,0.0,0.0,222.1608428955078,0.0,0.0,0.0,0.6881136894226074,4.0,0.0,1.0
642540,293.2060241699219,297.1499938964844,293.1499938964844,0.1009333804249763,-2307.04833984375,304.1556701660156,0.6261169910430908,0.159005731344223,0.1471052169799804,293.4327392578125,297.1499938964844,293.1499938964844,0.0126415630802512,-739.1005859375,303.0390319824219,0.3942356705665588,0.050000000745058,0.0516486093401908,293.2250366210937,297.1499938964844,293.1499938964844,0.3935566246509552,-5292.2470703125,304.1629333496094,0.8957557082176208,0.4791459441184997,0.3372617959976196,293.2649841308594,297.1499938964844,293.1499938964844,0.5533667206764221,-9348.5869140625,304.16973876953125,0.9843635559082032,0.6270438432693481,0.5954514741897583,293.1697692871094,297.1499938964844,293.1499938964844,0.0210006665438413,-4462.31689453125,304.1528625488281,0.421703040599823,0.0587455071508884,0.2845933437347412,291.1756286621094,291.1499938964844,259.6896057128906,258.3009033203125,279.1935119628906,293.2991638183594,291.1767272949219,1.0,0.3959633111953735,0.6823445558547974,0.6823445558547974,1.0,1.0,-1.699601411819458,0.7134828567504883,0.9861185550689696,0.3215263187885284,0.0,0.0,0.7920281291007996,126.2335205078125,114.0,21.30881690979004,-20534.1484375,643.8674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74542236328125,309.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,23506.96484375,22320.0,0.0,0.0,0.4722890555858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20572829246521,1.2057424783706665,-1.4144159649731591e-05,0.0,0.000479313370306,0.0,0.0,218.26290893554688,0.0,0.0,0.0,0.6690015196800232,4.0,0.0,1.0
642600,293.2060241699219,297.1499938964844,293.1499938964844,0.1009333804249763,-2307.04833984375,304.1556701660156,0.6261169910430908,0.159005731344223,0.1471052169799804,293.4327392578125,297.1499938964844,293.1499938964844,0.0126415630802512,-739.1005859375,303.0390319824219,0.3942356705665588,0.050000000745058,0.0516486093401908,293.2250366210937,297.1499938964844,293.1499938964844,0.3935566246509552,-5292.2470703125,304.1629333496094,0.8957557082176208,0.4791459441184997,0.3372617959976196,293.2649841308594,297.1499938964844,293.1499938964844,0.5533667206764221,-9348.5869140625,304.16973876953125,0.9843635559082032,0.6270438432693481,0.5954514741897583,293.1697692871094,297.1499938964844,293.1499938964844,0.0210006665438413,-4462.31689453125,304.1528625488281,0.421703040599823,0.0587455071508884,0.2845933437347412,291.1756286621094,291.1499938964844,259.6896057128906,258.3009033203125,279.1935119628906,293.2991638183594,291.1767272949219,1.0,0.3959633111953735,0.6823445558547974,0.6823445558547974,1.0,1.0,-1.699601411819458,0.7134828567504883,0.9861185550689696,0.3215263187885284,0.0,0.0,0.7920281291007996,126.2335205078125,114.0,21.30881690979004,-20534.1484375,643.8674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74542236328125,309.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,23506.96484375,22320.0,0.0,0.0,0.4722890555858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20572829246521,1.2057424783706665,-1.4144159649731591e-05,0.0,0.000479313370306,0.0,0.0,218.26290893554688,0.0,0.0,0.0,0.6690015196800232,4.0,0.0,1.0
642660,293.2019958496094,297.1499938964844,293.1499938964844,0.1002053990960121,-2293.952880859375,304.1549987792969,0.636278510093689,0.1584004908800125,0.1461005359888076,293.4446716308594,297.1499938964844,293.1499938964844,0.0121827572584152,-725.2108154296875,302.9066772460937,0.4032259583473205,0.050000000745058,0.0511844418942928,293.2237854003906,297.1499938964844,293.1499938964844,0.3918317258358001,-5274.66796875,304.1615600585937,0.9129765033721924,0.477501630783081,0.3357706069946289,293.2630920410156,297.1499938964844,293.1499938964844,0.5505720376968384,-9313.2490234375,304.1679077148437,0.9981975555419922,0.6245101094245911,0.5925825834274292,293.16864013671875,297.1499938964844,293.1499938964844,0.0205309297889471,-4413.55224609375,304.1527099609375,0.4313353300094604,0.0584747642278671,0.2811461985111236,291.1601257324219,291.1499938964844,259.7420959472656,258.3415832519531,279.1942138671875,293.3031616210937,291.1607971191406,1.0,0.3842319846153259,0.6868011951446533,0.6868011951446533,1.0,1.0,-1.6884254217147827,0.7099815607070923,0.9784438610076904,0.3202868402004242,0.0,0.0,0.7918610572814941,114.24061584472656,102.0,-2.7574243545532227,-20348.83203125,601.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,309.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22470.11328125,22320.0,0.0,0.0,0.4692547619342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759119033813477,1.175925374031067,-1.3478455912263598e-05,0.0,0.0004762339231092,0.0,0.0,202.7361297607422,0.0,0.0,0.0,0.6674929857254028,4.0,0.0,1.0
642720,293.2019958496094,297.1499938964844,293.1499938964844,0.1002053990960121,-2293.952880859375,304.1549987792969,0.636278510093689,0.1584004908800125,0.1461005359888076,293.4446716308594,297.1499938964844,293.1499938964844,0.0121827572584152,-725.2108154296875,302.9066772460937,0.4032259583473205,0.050000000745058,0.0511844418942928,293.2237854003906,297.1499938964844,293.1499938964844,0.3918317258358001,-5274.66796875,304.1615600585937,0.9129765033721924,0.477501630783081,0.3357706069946289,293.2630920410156,297.1499938964844,293.1499938964844,0.5505720376968384,-9313.2490234375,304.1679077148437,0.9981975555419922,0.6245101094245911,0.5925825834274292,293.16864013671875,297.1499938964844,293.1499938964844,0.0205309297889471,-4413.55224609375,304.1527099609375,0.4313353300094604,0.0584747642278671,0.2811461985111236,291.1601257324219,291.1499938964844,259.7420959472656,258.3415832519531,279.1942138671875,293.3031616210937,291.1607971191406,1.0,0.3842319846153259,0.6868011951446533,0.6868011951446533,1.0,1.0,-1.6884254217147827,0.7099815607070923,0.9784438610076904,0.3202868402004242,0.0,0.0,0.7918610572814941,114.24061584472656,102.0,-2.7574243545532227,-20348.83203125,601.5404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,309.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22470.11328125,22320.0,0.0,0.0,0.4692547619342804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759119033813477,1.175925374031067,-1.3478455912263598e-05,0.0,0.0004762339231092,0.0,0.0,202.7361297607422,0.0,0.0,0.0,0.6674929857254028,4.0,0.0,1.0
642780,293.1977233886719,297.1499938964844,293.1499938964844,0.0990331172943115,-2271.47265625,304.15533447265625,0.6477910280227661,0.1579492837190628,0.1452512443065643,293.4559020996094,297.1499938964844,293.1499938964844,0.0116892820224165,-708.021728515625,302.7787170410156,0.4126263558864593,0.050000000745058,0.0507495403289794,293.2222900390625,297.1499938964844,293.1499938964844,0.3879703283309936,-5232.3818359375,304.1642761230469,0.9334089756011964,0.4759320616722107,0.3343567252159118,293.240966796875,297.1499938964844,293.1499938964844,0.5163885951042175,-8825.7548828125,304.2198791503906,0.9990000128746032,0.6260344982147217,0.5615319609642029,293.1669311523437,297.1499938964844,293.1499938964844,0.0199907701462507,-4351.0927734375,304.1527099609375,0.4431832432746887,0.0583425499498844,0.2782909870147705,291.2098999023437,291.1499938964844,259.7933654785156,258.3813171386719,279.2064208984375,293.3023986816406,291.21612548828125,1.0,0.3683150708675384,0.6930403113365173,0.6930403113365173,1.0,1.0,-1.6445502042770386,0.6919441819190979,0.9526060223579408,0.3115570247173309,0.0,0.0,0.7815831899642944,102.32063293457033,90.0,66.95359802246094,-20011.669921875,538.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879150390625,309.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,22529.361328125,22320.0,0.0,0.0,0.4657316207885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1626288890838623,1.1626421213150024,-1.3303225387062412e-05,0.0,0.0004726584011223,0.0,0.0,197.2873687744141,0.0,0.0,0.0,0.6610041260719299,4.0,0.0,1.0
642840,293.1977233886719,297.1499938964844,293.1499938964844,0.0990331172943115,-2271.47265625,304.15533447265625,0.6477910280227661,0.1579492837190628,0.1452512443065643,293.4559020996094,297.1499938964844,293.1499938964844,0.0116892820224165,-708.021728515625,302.7787170410156,0.4126263558864593,0.050000000745058,0.0507495403289794,293.2222900390625,297.1499938964844,293.1499938964844,0.3879703283309936,-5232.3818359375,304.1642761230469,0.9334089756011964,0.4759320616722107,0.3343567252159118,293.240966796875,297.1499938964844,293.1499938964844,0.5163885951042175,-8825.7548828125,304.2198791503906,0.9990000128746032,0.6260344982147217,0.5615319609642029,293.1669311523437,297.1499938964844,293.1499938964844,0.0199907701462507,-4351.0927734375,304.1527099609375,0.4431832432746887,0.0583425499498844,0.2782909870147705,291.2098999023437,291.1499938964844,259.7933654785156,258.3813171386719,279.2064208984375,293.3023986816406,291.21612548828125,1.0,0.3683150708675384,0.6930403113365173,0.6930403113365173,1.0,1.0,-1.6445502042770386,0.6919441819190979,0.9526060223579408,0.3115570247173309,0.0,0.0,0.7815831899642944,102.32063293457033,90.0,66.95359802246094,-20011.669921875,538.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879150390625,309.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,22529.361328125,22320.0,0.0,0.0,0.4657316207885742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1626288890838623,1.1626421213150024,-1.3303225387062412e-05,0.0,0.0004726584011223,0.0,0.0,197.2873687744141,0.0,0.0,0.0,0.6610041260719299,4.0,0.0,1.0
642900,293.1957397460937,297.1499938964844,293.1499938964844,0.0983306244015693,-2257.802734375,304.1556396484375,0.6544764637947083,0.1577333509922027,0.1448510587215423,293.46148681640625,297.1499938964844,293.1499938964844,0.0114353504031896,-698.54345703125,302.7157592773437,0.4181073904037475,0.050000000745058,0.0505335517227649,293.2217712402344,297.1499938964844,293.1499938964844,0.3854662477970123,-5204.78515625,304.1662292480469,0.9447266459465028,0.4751195013523102,0.3336420357227325,293.21484375,297.1499938964844,293.1499938964844,0.4949910938739776,-8523.1962890625,304.2460327148437,0.9990000128746032,0.6300047039985657,0.5429790616035461,293.1659240722656,297.1499938964844,293.1499938964844,0.0197239853441715,-4318.54052734375,304.1527099609375,0.4504754245281219,0.0583288744091987,0.2771227955818176,291.2525329589844,291.1499938964844,259.81854248046875,258.4007873535156,279.21173095703125,293.3001403808594,291.2586975097656,1.0,0.359899491071701,0.6965273022651672,0.6965273022651672,1.0,1.0,-1.619263768196106,0.6815012097358704,0.9377625584602356,0.3063137531280517,0.0,0.0,0.7704764604568481,96.33667755126952,90.0,90.5810089111328,-19784.7890625,506.4721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95391845703125,309.8228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22693.224609375,21240.0,0.0,0.0,0.4634545147418976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1444364786148071,1.1444495916366575,-1.3085415957903024e-05,0.0,0.0004703474114648,0.0,0.0,190.19586181640625,0.0,0.0,0.0,0.6376767754554749,4.0,0.0,1.0
642960,293.19384765625,297.1499938964844,293.1499938964844,0.0978190600872039,-2248.042236328125,304.155517578125,0.6619457006454468,0.1575285047292709,0.1444569826126098,293.467041015625,297.1499938964844,293.1499938964844,0.0112059246748685,-690.2306518554688,302.64996337890625,0.4244056642055511,0.050000000745058,0.0503175035119056,293.2212829589844,297.1499938964844,293.1499938964844,0.3836576044559479,-5185.32568359375,304.1665344238281,0.956543743610382,0.47430619597435,0.3329190909862518,293.1809997558594,297.1499938964844,293.1499938964844,0.4736171662807464,-8221.96484375,304.267333984375,0.9990000128746032,0.6358180642127991,0.5237635374069214,293.164794921875,297.1499938964844,293.1499938964844,0.019533509388566,-4295.88330078125,304.1525573730469,0.4588812291622162,0.0583482421934604,0.2761133909225464,291.27496337890625,291.1499938964844,259.8434143066406,258.4200439453125,279.2177124023437,293.30096435546875,291.2771911621094,1.0,0.3512404859066009,0.7003549933433533,0.7003549933433533,1.0,1.0,-1.5933818817138672,0.6708556413650513,0.922526240348816,0.300974577665329,0.0,0.0,0.7596752047538757,90.34878540039062,108.0,69.44564056396484,-19447.017578125,474.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0692749023437,309.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,21983.412109375,21240.0,0.0,0.0,0.4605846405029297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0992695093154907,1.0992817878723145,-1.2309495105000678e-05,0.0,0.0004674348456319,0.0,0.0,170.91091918945312,0.0,0.0,0.0,0.6295394897460938,4.0,0.0,1.0
643020,293.1927490234375,297.1499938964844,293.1499938964844,0.0984849259257316,-2262.13818359375,304.15252685546875,0.6404967904090881,0.156639888882637,0.1443781703710556,293.48046875,297.1499938964844,293.1499938964844,0.0112062525004148,-694.4276733398438,302.4926147460937,0.4081494510173797,0.050000000745058,0.0509472154080867,293.22222900390625,297.1499938964844,293.1499938964844,0.3851540088653564,-5205.02880859375,304.1581726074219,0.9205190539360046,0.4723095893859863,0.3320596814155578,293.1744384765625,297.1499938964844,293.1499938964844,0.5286983847618103,-9043.90625,304.1369934082031,0.9990000128746032,0.6366164684295654,0.5779693722724915,293.16522216796875,297.1499938964844,293.1499938964844,0.0199696701020002,-4351.18017578125,304.1509704589844,0.4359194040298462,0.0578894689679145,0.2777420580387115,291.1907043457031,291.1499938964844,259.8922119140625,258.4578552246094,279.1805114746094,293.3044128417969,291.1788330078125,1.0,0.3774427473545074,0.7013451457023621,0.7013451457023621,1.0,1.0,-1.6599793434143066,0.701928973197937,0.9580504298210144,0.317413717508316,0.0,0.0,0.757050096988678,107.61615753173828,111.0,-108.7903823852539,-19829.9296875,563.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2187194824219,309.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21503.94140625,21240.0,0.0,0.0,0.4550320208072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616939067840576,1.0617055892944336,-1.1707980775099712e-05,0.0,0.0004617996455635,0.0,0.0,156.14817810058594,0.0,0.0,0.0,0.6127232909202576,4.0,0.0,1.0
643080,293.1927490234375,297.1499938964844,293.1499938964844,0.0984849259257316,-2262.13818359375,304.15252685546875,0.6404967904090881,0.156639888882637,0.1443781703710556,293.48046875,297.1499938964844,293.1499938964844,0.0112062525004148,-694.4276733398438,302.4926147460937,0.4081494510173797,0.050000000745058,0.0509472154080867,293.22222900390625,297.1499938964844,293.1499938964844,0.3851540088653564,-5205.02880859375,304.1581726074219,0.9205190539360046,0.4723095893859863,0.3320596814155578,293.1744384765625,297.1499938964844,293.1499938964844,0.5286983847618103,-9043.90625,304.1369934082031,0.9990000128746032,0.6366164684295654,0.5779693722724915,293.16522216796875,297.1499938964844,293.1499938964844,0.0199696701020002,-4351.18017578125,304.1509704589844,0.4359194040298462,0.0578894689679145,0.2777420580387115,291.1907043457031,291.1499938964844,259.8922119140625,258.4578552246094,279.1805114746094,293.3044128417969,291.1788330078125,1.0,0.3774427473545074,0.7013451457023621,0.7013451457023621,1.0,1.0,-1.6599793434143066,0.701928973197937,0.9580504298210144,0.317413717508316,0.0,0.0,0.757050096988678,107.61615753173828,111.0,-108.7903823852539,-19829.9296875,563.6930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2187194824219,309.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21503.94140625,21240.0,0.0,0.0,0.4550320208072662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616939067840576,1.0617055892944336,-1.1707980775099712e-05,0.0,0.0004617996455635,0.0,0.0,156.14817810058594,0.0,0.0,0.0,0.6127232909202576,4.0,0.0,1.0
643140,293.1908874511719,297.1499938964844,293.1499938964844,0.0985773280262947,-2264.974609375,304.1515808105469,0.6362103223800659,0.1559332013130188,0.1438014358282089,293.4934387207031,297.1499938964844,293.1499938964844,0.0110226590186357,-690.6207275390625,302.33203125,0.4055599868297577,0.050000000745058,0.0510696545243263,293.22198486328125,297.1499938964844,293.1499938964844,0.3857332766056061,-5212.91650390625,304.1548156738281,0.9132715463638306,0.4705262780189514,0.3308823406696319,293.2165222167969,297.1499938964844,293.1499938964844,0.542411744594574,-9237.275390625,304.1191711425781,0.9990000128746032,0.627452552318573,0.5879359245300293,293.16607666015625,297.1499938964844,293.1499938964844,0.0198666453361511,-4345.0908203125,304.1508483886719,0.4305950701236725,0.0573341324925422,0.2758815586566925,291.1168212890625,291.1499938964844,259.9397888183594,258.4947814941406,279.1817321777344,293.3139343261719,291.115234375,1.0,0.3799944818019867,0.7045873999595642,0.7045873999595642,1.0,1.0,-1.6677862405776978,0.7064098715782166,0.9613763093948364,0.3205942213535309,0.0,0.0,0.7682681679725647,110.8898696899414,114.0,-74.42304992675781,-19951.443359375,578.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767272949219,309.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21070.904296875,20160.0,0.0,0.0,0.4512211084365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079467535018921,1.079479455947876,-1.18411462608492e-05,0.0,0.000457932066638,0.0,0.0,161.55760192871094,0.0,0.0,0.0,0.6050137877464294,4.0,0.0,1.0
643200,293.1908874511719,297.1499938964844,293.1499938964844,0.0985773280262947,-2264.974609375,304.1515808105469,0.6362103223800659,0.1559332013130188,0.1438014358282089,293.4934387207031,297.1499938964844,293.1499938964844,0.0110226590186357,-690.6207275390625,302.33203125,0.4055599868297577,0.050000000745058,0.0510696545243263,293.22198486328125,297.1499938964844,293.1499938964844,0.3857332766056061,-5212.91650390625,304.1548156738281,0.9132715463638306,0.4705262780189514,0.3308823406696319,293.2165222167969,297.1499938964844,293.1499938964844,0.542411744594574,-9237.275390625,304.1191711425781,0.9990000128746032,0.627452552318573,0.5879359245300293,293.16607666015625,297.1499938964844,293.1499938964844,0.0198666453361511,-4345.0908203125,304.1508483886719,0.4305950701236725,0.0573341324925422,0.2758815586566925,291.1168212890625,291.1499938964844,259.9397888183594,258.4947814941406,279.1817321777344,293.3139343261719,291.115234375,1.0,0.3799944818019867,0.7045873999595642,0.7045873999595642,1.0,1.0,-1.6677862405776978,0.7064098715782166,0.9613763093948364,0.3205942213535309,0.0,0.0,0.7682681679725647,110.8898696899414,114.0,-74.42304992675781,-19951.443359375,578.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1767272949219,309.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,21070.904296875,20160.0,0.0,0.0,0.4512211084365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079467535018921,1.079479455947876,-1.18411462608492e-05,0.0,0.000457932066638,0.0,0.0,161.55760192871094,0.0,0.0,0.0,0.6050137877464294,4.0,0.0,1.0
643260,293.1888427734375,297.1499938964844,293.1499938964844,0.0985882058739662,-2265.949462890625,304.15106201171875,0.6322373747825623,0.1553148925304412,0.1433428525924682,293.50640869140625,297.1499938964844,293.1499938964844,0.0108117442578077,-685.1697998046875,302.1691589355469,0.4030484557151794,0.050000000745058,0.0511935949325561,293.22198486328125,297.1499938964844,293.1499938964844,0.3856619000434875,-5213.04345703125,304.1534423828125,0.906478226184845,0.4687058627605438,0.3297141790390014,293.24853515625,297.1499938964844,293.1499938964844,0.5464929938316345,-9288.271484375,304.1240234375,0.9963607788085938,0.6192366480827332,0.5887908339500427,293.1674499511719,297.1499938964844,293.1499938964844,0.0196364782750606,-4323.29931640625,304.1509704589844,0.425196498632431,0.0566477440297603,0.2734915316104889,291.06805419921875,291.1499938964844,259.9861755371094,258.53082275390625,279.18817138671875,293.3275146484375,291.0685729980469,1.0,0.3821798264980316,0.7086396813392639,0.7086396813392639,1.0,1.0,-1.6641067266464231,0.7058828473091125,0.958223819732666,0.3209209740161896,0.0,0.0,0.7829856276512146,113.95513153076172,117.0,-52.47914123535156,-19872.87109375,584.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0795593261719,309.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19965.140625,20160.0,0.0,0.0,0.4482669532299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806821584701538,1.0806937217712402,-1.1607010492298286e-05,0.0,0.0004549339646473,0.0,0.0,159.54881286621094,0.0,0.0,0.0,0.6174008250236511,4.0,0.0,1.0
643320,293.1888427734375,297.1499938964844,293.1499938964844,0.0985882058739662,-2265.949462890625,304.15106201171875,0.6322373747825623,0.1553148925304412,0.1433428525924682,293.50640869140625,297.1499938964844,293.1499938964844,0.0108117442578077,-685.1697998046875,302.1691589355469,0.4030484557151794,0.050000000745058,0.0511935949325561,293.22198486328125,297.1499938964844,293.1499938964844,0.3856619000434875,-5213.04345703125,304.1534423828125,0.906478226184845,0.4687058627605438,0.3297141790390014,293.24853515625,297.1499938964844,293.1499938964844,0.5464929938316345,-9288.271484375,304.1240234375,0.9963607788085938,0.6192366480827332,0.5887908339500427,293.1674499511719,297.1499938964844,293.1499938964844,0.0196364782750606,-4323.29931640625,304.1509704589844,0.425196498632431,0.0566477440297603,0.2734915316104889,291.06805419921875,291.1499938964844,259.9861755371094,258.53082275390625,279.18817138671875,293.3275146484375,291.0685729980469,1.0,0.3821798264980316,0.7086396813392639,0.7086396813392639,1.0,1.0,-1.6641067266464231,0.7058828473091125,0.958223819732666,0.3209209740161896,0.0,0.0,0.7829856276512146,113.95513153076172,117.0,-52.47914123535156,-19872.87109375,584.3453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0795593261719,309.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19965.140625,20160.0,0.0,0.0,0.4482669532299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806821584701538,1.0806937217712402,-1.1607010492298286e-05,0.0,0.0004549339646473,0.0,0.0,159.54881286621094,0.0,0.0,0.0,0.6174008250236511,4.0,0.0,1.0
643380,293.1868896484375,297.1499938964844,293.1499938964844,0.0980646610260009,-2255.863037109375,304.1515808105469,0.6283873915672302,0.1547271758317947,0.1429367065429687,293.5194396972656,297.1499938964844,293.1499938964844,0.0105448253452777,-675.7985229492188,302.011962890625,0.4005339443683624,0.050000000745058,0.0513216406106948,293.2223815917969,297.1499938964844,293.1499938964844,0.3832712769508362,-5186.484375,304.1562805175781,0.9000815749168396,0.4668019115924835,0.3285093009471893,293.26007080078125,297.1499938964844,293.1499938964844,0.5410449504852295,-9204.486328125,304.1414489746094,0.9898929595947266,0.6143772006034851,0.5836637020111084,293.1688842773437,297.1499938964844,293.1499938964844,0.0192162320017814,-4274.64599609375,304.1513366699219,0.4198941886425018,0.055916741490364,0.2708561420440674,291.0892944335937,291.1499938964844,260.0313415527344,258.5660400390625,279.1941223144531,293.338134765625,291.0907592773437,1.0,0.3837652504444122,0.7133862376213074,0.7133862376213074,1.0,1.0,-1.653048038482666,0.7021615505218506,0.9508864879608154,0.3193811178207397,0.0,0.0,0.78974449634552,116.96566009521484,120.0,6.134034633636475,-19819.205078125,585.4697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515991210937,309.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19973.0234375,20160.0,0.0,0.0,0.4460795223712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002215147018433,1.1002333164215088,-1.1867562534462197e-05,0.0,0.0004527140117716,0.0,0.0,166.7352294921875,0.0,0.0,0.0,0.6261008381843567,4.0,0.0,1.0
