time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1868896484375,297.1499938964844,293.1499938964844,0.0980646610260009,-2255.863037109375,304.1515808105469,0.6283873915672302,0.1547271758317947,0.1429367065429687,293.5194396972656,297.1499938964844,293.1499938964844,0.0105448253452777,-675.7985229492188,302.011962890625,0.4005339443683624,0.050000000745058,0.0513216406106948,293.2223815917969,297.1499938964844,293.1499938964844,0.3832712769508362,-5186.484375,304.1562805175781,0.9000815749168396,0.4668019115924835,0.3285093009471893,293.26007080078125,297.1499938964844,293.1499938964844,0.5410449504852295,-9204.486328125,304.1414489746094,0.9898929595947266,0.6143772006034851,0.5836637020111084,293.1688842773437,297.1499938964844,293.1499938964844,0.0192162320017814,-4274.64599609375,304.1513366699219,0.4198941886425018,0.055916741490364,0.2708561420440674,291.0892944335937,291.1499938964844,260.0313415527344,258.5660400390625,279.1941223144531,293.338134765625,291.0907592773437,1.0,0.3837652504444122,0.7133862376213074,0.7133862376213074,1.0,1.0,-1.653048038482666,0.7021615505218506,0.9508864879608154,0.3193811178207397,0.0,0.0,0.78974449634552,116.96566009521484,120.0,6.134034633636475,-19819.205078125,585.4697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515991210937,309.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,19973.0234375,20160.0,0.0,0.0,0.4460795223712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002215147018433,1.1002333164215088,-1.1867562534462197e-05,0.0,0.0004527140117716,0.0,0.0,166.7352294921875,0.0,0.0,0.0,0.6261008381843567,4.0,0.0,1.0
643500,293.1859436035156,297.1499938964844,293.1499938964844,0.0978183448314666,-2251.140625,304.1517333984375,0.6265391111373901,0.154442086815834,0.1427370011806488,293.5259704589844,297.1499938964844,293.1499938964844,0.0104109738022089,-671.0111694335938,301.9315795898437,0.3993143439292907,0.050000000745058,0.0513847097754478,293.2226867675781,297.1499938964844,293.1499938964844,0.3820759057998657,-5173.3427734375,304.15728759765625,0.8970171809196472,0.4658273756504059,0.3278836905956268,293.2622985839844,297.1499938964844,293.1499938964844,0.5389601588249207,-9173.376953125,304.1467590332031,0.9869125485420228,0.6125396490097046,0.5818686485290527,293.16949462890625,297.1499938964844,293.1499938964844,0.019009493291378,-4250.53955078125,304.1514587402344,0.4173896610736847,0.055554412305355,0.2695172131061554,291.0986328125,291.1499938964844,260.0534973144531,258.5833435058594,279.19586181640625,293.3424987792969,291.0998840332031,1.0,0.3846124708652496,0.7158128023147583,0.7158128023147583,1.0,1.0,-1.6483696699142456,0.7006803750991821,0.9476892948150636,0.3188307285308838,0.0,0.0,0.7922206521034241,118.4653549194336,120.0,15.046899795532228,-19781.283203125,586.5726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851318359375,309.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,20003.619140625,19080.0,0.0,0.0,0.4452085494995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1070080995559692,1.107020139694214,-1.1965445992245805e-05,0.0,0.0004518300702329,0.0,0.0,169.34837341308594,0.0,0.0,0.0,0.6142380833625793,4.0,0.0,1.0
643560,293.1850280761719,297.1499938964844,293.1499938964844,0.0977759137749672,-2250.609130859375,304.1514892578125,0.6247344017028809,0.1541689932346344,0.1425457000732422,293.5324401855469,297.1499938964844,293.1499938964844,0.0102939084172248,-667.334716796875,301.8464050292969,0.3981074392795563,0.050000000745058,0.0514474958181381,293.2229309082031,297.1499938964844,293.1499938964844,0.3816336989402771,-5168.98876953125,304.15673828125,0.8940087556838989,0.4648547172546386,0.3272542059421539,293.2635498046875,297.1499938964844,293.1499938964844,0.538072943687439,-9160.3154296875,304.14892578125,0.9839860200881958,0.6108756065368652,0.5802938938140869,293.1700439453125,297.1499938964844,293.1499938964844,0.0188593938946723,-4234.56884765625,304.1514587402344,0.4149894118309021,0.0551986433565616,0.2682026624679565,291.0859069824219,291.1499938964844,260.0753173828125,258.6004333496094,279.1971740722656,293.3466186523437,291.0830078125,1.0,0.3854866027832031,0.7182725667953491,0.7182725667953491,1.0,1.0,-1.643990397453308,0.6993301510810852,0.9446602463722228,0.3183506429195404,0.0,0.0,0.7975191473960876,119.9645538330078,123.0,-16.850770950317383,-19644.388671875,587.8613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83514404296875,309.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,19190.287109375,19080.0,0.0,0.0,0.4442908465862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0914450883865356,1.091456651687622,-1.1573742995096836e-05,0.0,0.0004508987476583,0.0,0.0,161.7356719970703,0.0,0.0,0.0,0.6193926334381104,4.0,0.0,1.0
643620,293.18310546875,297.1499938964844,293.1499938964844,0.0974523872137069,-2244.53759765625,304.15155029296875,0.6212468147277832,0.1536689102649688,0.1422022879123687,293.5451965332031,297.1499938964844,293.1499938964844,0.0100422529503703,-658.287353515625,301.67791748046875,0.3957102596759796,0.050000000745058,0.0515726134181022,293.223388671875,297.1499938964844,293.1499938964844,0.3797133266925812,-5148.1455078125,304.15777587890625,0.8881624341011047,0.462917298078537,0.3260043263435364,293.2645263671875,297.1499938964844,293.1499938964844,0.5350692868232727,-9116.896484375,304.1543273925781,0.9781635999679564,0.6077973246574402,0.5774738192558289,293.1709899902344,297.1499938964844,293.1499938964844,0.0185018181800842,-4193.09521484375,304.1515808105469,0.4104548394680023,0.0545034557580947,0.2656521499156952,291.0877685546875,291.1499938964844,260.1181030273437,258.634033203125,279.1991271972656,293.3543701171875,291.0891418457031,1.0,0.3872807323932647,0.7232865691184998,0.7232865691184998,1.0,1.0,-1.6357793807983398,0.6968596577644348,0.9389197826385498,0.317509263753891,0.0,0.0,0.8063008785247803,122.96331024169922,126.0,7.652702331542969,-19602.373046875,590.7691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,309.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18939.84765625,19080.0,0.0,0.0,0.442703902721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058703660964966,1.1058820486068726,-1.170958512375364e-05,0.0,0.0004492881707847,0.0,0.0,166.50836181640625,0.0,0.0,0.0,0.625545859336853,4.0,0.0,1.0
643680,293.18310546875,297.1499938964844,293.1499938964844,0.0974523872137069,-2244.53759765625,304.15155029296875,0.6212468147277832,0.1536689102649688,0.1422022879123687,293.5451965332031,297.1499938964844,293.1499938964844,0.0100422529503703,-658.287353515625,301.67791748046875,0.3957102596759796,0.050000000745058,0.0515726134181022,293.223388671875,297.1499938964844,293.1499938964844,0.3797133266925812,-5148.1455078125,304.15777587890625,0.8881624341011047,0.462917298078537,0.3260043263435364,293.2645263671875,297.1499938964844,293.1499938964844,0.5350692868232727,-9116.896484375,304.1543273925781,0.9781635999679564,0.6077973246574402,0.5774738192558289,293.1709899902344,297.1499938964844,293.1499938964844,0.0185018181800842,-4193.09521484375,304.1515808105469,0.4104548394680023,0.0545034557580947,0.2656521499156952,291.0877685546875,291.1499938964844,260.1181030273437,258.634033203125,279.1991271972656,293.3543701171875,291.0891418457031,1.0,0.3872807323932647,0.7232865691184998,0.7232865691184998,1.0,1.0,-1.6357793807983398,0.6968596577644348,0.9389197826385498,0.317509263753891,0.0,0.0,0.8063008785247803,122.96331024169922,126.0,7.652702331542969,-19602.373046875,590.7691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,309.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18939.84765625,19080.0,0.0,0.0,0.442703902721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058703660964966,1.1058820486068726,-1.170958512375364e-05,0.0,0.0004492881707847,0.0,0.0,166.50836181640625,0.0,0.0,0.0,0.625545859336853,4.0,0.0,1.0
643740,293.18121337890625,297.1499938964844,293.1499938964844,0.0970482155680656,-2236.749267578125,304.1517028808594,0.6178756356239319,0.1532180309295654,0.1419057697057724,293.55767822265625,297.1499938964844,293.1499938964844,0.0097805904224514,-648.172607421875,301.5091552734375,0.3933055102825165,0.050000000745058,0.0516974851489067,293.223876953125,297.1499938964844,293.1499938964844,0.3772840499877929,-5121.6083984375,304.1592102050781,0.8825038075447083,0.4609597325325012,0.3247422277927398,293.264892578125,297.1499938964844,293.1499938964844,0.5314021706581116,-9065.138671875,304.158935546875,0.9722591638565063,0.6048232316970825,0.5747972726821899,293.1717224121094,297.1499938964844,293.1499938964844,0.018128802999854,-4148.0859375,304.15167236328125,0.4061629772186279,0.0538201555609703,0.2631669640541076,291.1060791015625,291.1499938964844,260.1596984863281,258.6669006347656,279.2006530761719,293.3619384765625,291.1073608398437,1.0,0.3890915811061859,0.7284311056137085,0.7284311056137085,1.0,1.0,-1.6278607845306396,0.694494366645813,0.933366358280182,0.3167139887809753,0.0,0.0,0.8109152913093567,125.96292114257812,129.0,20.14586639404297,-19544.75,593.8275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,309.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18960.6171875,18000.0,0.0,0.0,0.4415512979030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174328327178955,1.117444634437561,-1.18703865155112e-05,0.0,0.0004481184296309,0.0,0.0,170.9215850830078,0.0,0.0,0.0,0.6158477663993835,4.0,0.0,1.0
643800,293.18121337890625,297.1499938964844,293.1499938964844,0.0970482155680656,-2236.749267578125,304.1517028808594,0.6178756356239319,0.1532180309295654,0.1419057697057724,293.55767822265625,297.1499938964844,293.1499938964844,0.0097805904224514,-648.172607421875,301.5091552734375,0.3933055102825165,0.050000000745058,0.0516974851489067,293.223876953125,297.1499938964844,293.1499938964844,0.3772840499877929,-5121.6083984375,304.1592102050781,0.8825038075447083,0.4609597325325012,0.3247422277927398,293.264892578125,297.1499938964844,293.1499938964844,0.5314021706581116,-9065.138671875,304.158935546875,0.9722591638565063,0.6048232316970825,0.5747972726821899,293.1717224121094,297.1499938964844,293.1499938964844,0.018128802999854,-4148.0859375,304.15167236328125,0.4061629772186279,0.0538201555609703,0.2631669640541076,291.1060791015625,291.1499938964844,260.1596984863281,258.6669006347656,279.2006530761719,293.3619384765625,291.1073608398437,1.0,0.3890915811061859,0.7284311056137085,0.7284311056137085,1.0,1.0,-1.6278607845306396,0.694494366645813,0.933366358280182,0.3167139887809753,0.0,0.0,0.8109152913093567,125.96292114257812,129.0,20.14586639404297,-19544.75,593.8275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,309.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18960.6171875,18000.0,0.0,0.0,0.4415512979030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1174328327178955,1.117444634437561,-1.18703865155112e-05,0.0,0.0004481184296309,0.0,0.0,170.9215850830078,0.0,0.0,0.0,0.6158477663993835,4.0,0.0,1.0
643860,293.1793212890625,297.1499938964844,293.1499938964844,0.0969841629266738,-2235.8984375,304.1512451171875,0.6145760416984558,0.1528118997812271,0.1416495889425277,293.56982421875,297.1499938964844,293.1499938964844,0.0095453076064586,-639.63232421875,301.3295288085937,0.3908661901950836,0.050000000745058,0.0518221966922283,293.2242431640625,297.1499938964844,293.1499938964844,0.3760371506214142,-5108.81396484375,304.15826416015625,0.87703937292099,0.4590143263339996,0.3234818577766418,293.2648010253906,297.1499938964844,293.1499938964844,0.5293473601341248,-9037.5615234375,304.159423828125,0.9662643671035768,0.6019272208213806,0.5721917748451233,293.17236328125,297.1499938964844,293.1499938964844,0.0178398080170154,-4115.29833984375,304.151611328125,0.4019805788993835,0.0531413815915584,0.2607071697711944,291.0873718261719,291.1499938964844,260.2001037597656,258.69903564453125,279.2019958496094,293.3693542480469,291.08795166015625,1.0,0.39090695977211,0.7336976528167725,0.7336976528167725,1.0,1.0,-1.6201082468032837,0.6921733617782593,0.9279348254203796,0.3159278035163879,0.0,0.0,0.8205980658531189,128.96278381347656,132.0,-6.122121334075928,-19392.328125,596.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,309.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.125,18000.0,0.0,0.0,0.4403035044670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040014028549194,1.1040128469467163,-1.1462489055702464e-05,0.0,0.0004468520928639,0.0,0.0,163.58856201171875,0.0,0.0,0.0,0.6216381192207336,4.0,0.0,1.0
643920,293.1793212890625,297.1499938964844,293.1499938964844,0.0969841629266738,-2235.8984375,304.1512451171875,0.6145760416984558,0.1528118997812271,0.1416495889425277,293.56982421875,297.1499938964844,293.1499938964844,0.0095453076064586,-639.63232421875,301.3295288085937,0.3908661901950836,0.050000000745058,0.0518221966922283,293.2242431640625,297.1499938964844,293.1499938964844,0.3760371506214142,-5108.81396484375,304.15826416015625,0.87703937292099,0.4590143263339996,0.3234818577766418,293.2648010253906,297.1499938964844,293.1499938964844,0.5293473601341248,-9037.5615234375,304.159423828125,0.9662643671035768,0.6019272208213806,0.5721917748451233,293.17236328125,297.1499938964844,293.1499938964844,0.0178398080170154,-4115.29833984375,304.151611328125,0.4019805788993835,0.0531413815915584,0.2607071697711944,291.0873718261719,291.1499938964844,260.2001037597656,258.69903564453125,279.2019958496094,293.3693542480469,291.08795166015625,1.0,0.39090695977211,0.7336976528167725,0.7336976528167725,1.0,1.0,-1.6201082468032837,0.6921733617782593,0.9279348254203796,0.3159278035163879,0.0,0.0,0.8205980658531189,128.96278381347656,132.0,-6.122121334075928,-19392.328125,596.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,309.3814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.125,18000.0,0.0,0.0,0.4403035044670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040014028549194,1.1040128469467163,-1.1462489055702464e-05,0.0,0.0004468520928639,0.0,0.0,163.58856201171875,0.0,0.0,0.0,0.6216381192207336,4.0,0.0,1.0
643980,293.1774597167969,297.1499938964844,293.1499938964844,0.0966494157910347,-2229.400146484375,304.1513977050781,0.6113095879554749,0.1524448990821838,0.1414301097393036,293.58160400390625,297.1499938964844,293.1499938964844,0.0092901112511754,-629.0756225585938,301.1544494628906,0.388370931148529,0.050000000745058,0.0519468002021312,293.224609375,297.1499938964844,293.1499938964844,0.3736227750778198,-5082.4365234375,304.1595458984375,0.871761679649353,0.4570571184158325,0.3222213983535766,293.2646484375,297.1499938964844,293.1499938964844,0.525679886341095,-8986.7490234375,304.1623840332031,0.9601901769638062,0.5990516543388367,0.5696256756782532,293.17291259765625,297.1499938964844,293.1499938964844,0.0174834188073873,-4071.0546875,304.15167236328125,0.3977698385715484,0.0524639561772346,0.2582569122314453,291.10479736328125,291.1499938964844,260.23931884765625,258.7304992675781,279.2032470703125,293.376708984375,291.1063537597656,1.0,0.3927187919616699,0.7390853762626648,0.7390853762626648,1.0,1.0,-1.612458348274231,0.68986576795578,0.9225926399230956,0.3151341378688812,0.0,0.0,0.8255791664123535,131.96287536621094,135.0,17.397809982299805,-19354.978515625,600.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.662109375,18000.0,0.0,0.0,0.4392692148685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114445686340332,1.1144572496414185,-1.1589741916395724e-05,0.0,0.0004458024050109,0.0,0.0,167.35971069335938,0.0,0.0,0.0,0.6262645721435547,4.0,0.0,1.0
644040,293.1774597167969,297.1499938964844,293.1499938964844,0.0966494157910347,-2229.400146484375,304.1513977050781,0.6113095879554749,0.1524448990821838,0.1414301097393036,293.58160400390625,297.1499938964844,293.1499938964844,0.0092901112511754,-629.0756225585938,301.1544494628906,0.388370931148529,0.050000000745058,0.0519468002021312,293.224609375,297.1499938964844,293.1499938964844,0.3736227750778198,-5082.4365234375,304.1595458984375,0.871761679649353,0.4570571184158325,0.3222213983535766,293.2646484375,297.1499938964844,293.1499938964844,0.525679886341095,-8986.7490234375,304.1623840332031,0.9601901769638062,0.5990516543388367,0.5696256756782532,293.17291259765625,297.1499938964844,293.1499938964844,0.0174834188073873,-4071.0546875,304.15167236328125,0.3977698385715484,0.0524639561772346,0.2582569122314453,291.10479736328125,291.1499938964844,260.23931884765625,258.7304992675781,279.2032470703125,293.376708984375,291.1063537597656,1.0,0.3927187919616699,0.7390853762626648,0.7390853762626648,1.0,1.0,-1.612458348274231,0.68986576795578,0.9225926399230956,0.3151341378688812,0.0,0.0,0.8255791664123535,131.96287536621094,135.0,17.397809982299805,-19354.978515625,600.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.662109375,18000.0,0.0,0.0,0.4392692148685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114445686340332,1.1144572496414185,-1.1589741916395724e-05,0.0,0.0004458024050109,0.0,0.0,167.35971069335938,0.0,0.0,0.0,0.6262645721435547,4.0,0.0,1.0
644100,293.1765441894531,297.1499938964844,293.1499938964844,0.096481055021286,-2226.114501953125,304.1514587402344,0.6096871495246887,0.1522755622863769,0.1413329988718032,293.58740234375,297.1499938964844,293.1499938964844,0.0091620218008756,-623.6061401367188,301.066162109375,0.3871285617351532,0.050000000745058,0.0520090870559215,293.2248229980469,297.1499938964844,293.1499938964844,0.3723558187484741,-5068.60888671875,304.1600952148437,0.8691852688789368,0.4560714662075043,0.3215852379798889,293.2645568847656,297.1499938964844,293.1499938964844,0.5237547159194946,-8960.25,304.16363525390625,0.957122802734375,0.5976144075393677,0.5683417916297913,293.17315673828125,297.1499938964844,293.1499938964844,0.0173047985881567,-4048.514404296875,304.15167236328125,0.3956027030944824,0.0521245449781417,0.257030040025711,291.1151428222656,291.1499938964844,260.25848388671875,258.7459716796875,279.2038879394531,293.38037109375,291.11669921875,1.0,0.3936201930046081,0.7418277263641357,0.7418277263641357,1.0,1.0,-1.6086384057998655,0.6887019276618958,0.9199365377426147,0.3147260546684265,0.0,0.0,0.8268538117408752,133.46298217773438,135.0,22.610395431518555,-19329.025390625,601.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950866699219,309.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6484375,18000.0,0.0,0.0,0.4388329684734344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181310415267944,1.1181427240371704,-1.1643545803963208e-05,0.0,0.000445359677542,0.0,0.0,168.79269409179688,0.0,0.0,0.0,0.6279695630073547,4.0,0.0,1.0
644160,293.1756591796875,297.1499938964844,293.1499938964844,0.0963227674365043,-2223.02490234375,304.1514587402344,0.6080887317657471,0.1521154940128326,0.1412442326545715,293.5931701660156,297.1499938964844,293.1499938964844,0.0090352268889546,-618.1064453125,300.9770202636719,0.3859051167964935,0.050000000745058,0.0520713590085506,293.2250061035156,297.1499938964844,293.1499938964844,0.371094673871994,-5054.875,304.1605529785156,0.8666516542434692,0.4550839960575104,0.3209471702575683,293.26446533203125,297.1499938964844,293.1499938964844,0.5218334794044495,-8933.9296875,304.1646423339844,0.9540421366691588,0.5961808562278748,0.5670602321624756,293.17340087890625,297.1499938964844,293.1499938964844,0.0171281900256872,-4026.0732421875,304.1517028808594,0.3933636844158172,0.0517843104898929,0.2557999193668365,291.1251220703125,291.1499938964844,260.2773742675781,258.7612609863281,279.2045288085937,293.3840637207031,291.1265563964844,1.0,0.3945188820362091,0.7446027398109436,0.7446027398109436,1.0,1.0,-1.604825139045715,0.687532901763916,0.9172921776771544,0.314311146736145,0.0,0.0,0.8275063633918762,134.96310424804688,138.0,24.83950996398925,-19298.978515625,603.2109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,309.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.494140625,18000.0,0.0,0.0,0.4384285807609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1207047700881958,1.1207164525985718,-1.168370454251999e-05,0.0,0.0004449492553249,0.0,0.0,169.82379150390625,0.0,0.0,0.0,0.629170835018158,4.0,0.0,1.0
644220,293.17388916015625,297.1499938964844,293.1499938964844,0.0960467457771301,-2217.643310546875,304.15142822265625,0.6049659848213196,0.1518236100673675,0.1410919576883316,293.6046142578125,297.1499938964844,293.1499938964844,0.0087850438430905,-607.0263671875,300.7958068847656,0.3835139274597168,0.050000000745058,0.0521958582103252,293.22540283203125,297.1499938964844,293.1499938964844,0.3686372339725494,-5028.208984375,304.1611328125,0.8617135286331177,0.4531072974205017,0.3196688294410705,293.2642517089844,297.1499938964844,293.1499938964844,0.518074095249176,-8882.7568359375,304.166015625,0.9478617310523988,0.5933289527893066,0.5645099878311157,293.173828125,297.1499938964844,293.1499938964844,0.0167827699333429,-3981.81005859375,304.1517028808594,0.3885667622089386,0.0511010400950908,0.2533272802829742,291.1427307128906,291.1499938964844,260.31427001953125,258.7914123535156,279.2058410644531,293.3914794921875,291.1439208984375,1.0,0.3963088393211365,0.7502536177635193,0.7502536177635193,1.0,1.0,-1.5972265005111694,0.6851829886436462,0.9120435118675232,0.3134633600711822,0.0,0.0,0.8272610306739807,137.9633026123047,141.0,23.958982467651367,-19229.771484375,606.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,309.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.4376570880413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226638555526731,1.122675538063049,-1.172088013845496e-05,0.0,0.0004441663040779,0.0,0.0,170.67819213867188,0.0,0.0,0.0,0.6301006078720093,4.0,0.0,1.0
644280,293.17388916015625,297.1499938964844,293.1499938964844,0.0960467457771301,-2217.643310546875,304.15142822265625,0.6049659848213196,0.1518236100673675,0.1410919576883316,293.6046142578125,297.1499938964844,293.1499938964844,0.0087850438430905,-607.0263671875,300.7958068847656,0.3835139274597168,0.050000000745058,0.0521958582103252,293.22540283203125,297.1499938964844,293.1499938964844,0.3686372339725494,-5028.208984375,304.1611328125,0.8617135286331177,0.4531072974205017,0.3196688294410705,293.2642517089844,297.1499938964844,293.1499938964844,0.518074095249176,-8882.7568359375,304.166015625,0.9478617310523988,0.5933289527893066,0.5645099878311157,293.173828125,297.1499938964844,293.1499938964844,0.0167827699333429,-3981.81005859375,304.1517028808594,0.3885667622089386,0.0511010400950908,0.2533272802829742,291.1427307128906,291.1499938964844,260.31427001953125,258.7914123535156,279.2058410644531,293.3914794921875,291.1439208984375,1.0,0.3963088393211365,0.7502536177635193,0.7502536177635193,1.0,1.0,-1.5972265005111694,0.6851829886436462,0.9120435118675232,0.3134633600711822,0.0,0.0,0.8272610306739807,137.9633026123047,141.0,23.958982467651367,-19229.771484375,606.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427490234375,309.3334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.4376570880413055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1226638555526731,1.122675538063049,-1.172088013845496e-05,0.0,0.0004441663040779,0.0,0.0,170.67819213867188,0.0,0.0,0.0,0.6301006078720093,4.0,0.0,1.0
644340,293.1720886230469,297.1499938964844,293.1499938964844,0.0958300754427909,-2213.425048828125,304.1513061523437,0.6019497513771057,0.1515804976224899,0.1409773379564285,293.61578369140625,297.1499938964844,293.1499938964844,0.0085400100797414,-595.8751220703125,300.6109924316406,0.381194919347763,0.050000000745058,0.0523202829062938,293.2257080078125,297.1499938964844,293.1499938964844,0.3662839233875274,-5002.771484375,304.16131591796875,0.856945276260376,0.4511332213878631,0.3183907270431518,293.263916015625,297.1499938964844,293.1499938964844,0.5144581198692322,-8833.86328125,304.16668701171875,0.9416888952255248,0.5905017256736755,0.5619808435440063,293.1742553710937,297.1499938964844,293.1499938964844,0.0164477452635765,-3938.41845703125,304.1517028808594,0.3835477828979492,0.0504144355654716,0.2508381009101867,291.15692138671875,291.1499938964844,260.3500061035156,258.82098388671875,279.2071838378906,293.3988952636719,291.1578674316406,1.0,0.398091584444046,0.7560396790504456,0.7560396790504456,1.0,1.0,-1.5896788835525513,0.6828230619430542,0.9068558812141418,0.312594324350357,0.0,0.0,0.8253503441810608,140.96343994140625,144.0,20.29641342163086,-19153.423828125,609.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,309.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.115234375,18000.0,0.0,0.0,0.4368537962436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209787130355835,1.1209903955459597,-1.1706795703503303e-05,0.0,0.000443351076683,0.0,0.0,170.1249237060547,0.0,0.0,0.0,0.6293326020240784,4.0,0.0,1.0
644400,293.1720886230469,297.1499938964844,293.1499938964844,0.0958300754427909,-2213.425048828125,304.1513061523437,0.6019497513771057,0.1515804976224899,0.1409773379564285,293.61578369140625,297.1499938964844,293.1499938964844,0.0085400100797414,-595.8751220703125,300.6109924316406,0.381194919347763,0.050000000745058,0.0523202829062938,293.2257080078125,297.1499938964844,293.1499938964844,0.3662839233875274,-5002.771484375,304.16131591796875,0.856945276260376,0.4511332213878631,0.3183907270431518,293.263916015625,297.1499938964844,293.1499938964844,0.5144581198692322,-8833.86328125,304.16668701171875,0.9416888952255248,0.5905017256736755,0.5619808435440063,293.1742553710937,297.1499938964844,293.1499938964844,0.0164477452635765,-3938.41845703125,304.1517028808594,0.3835477828979492,0.0504144355654716,0.2508381009101867,291.15692138671875,291.1499938964844,260.3500061035156,258.82098388671875,279.2071838378906,293.3988952636719,291.1578674316406,1.0,0.398091584444046,0.7560396790504456,0.7560396790504456,1.0,1.0,-1.5896788835525513,0.6828230619430542,0.9068558812141418,0.312594324350357,0.0,0.0,0.8253503441810608,140.96343994140625,144.0,20.29641342163086,-19153.423828125,609.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,309.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.115234375,18000.0,0.0,0.0,0.4368537962436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209787130355835,1.1209903955459597,-1.1706795703503303e-05,0.0,0.000443351076683,0.0,0.0,170.1249237060547,0.0,0.0,0.0,0.6293326020240784,4.0,0.0,1.0
644460,293.169921875,297.1499938964844,293.1499938964844,0.0957193002104759,-2211.23974609375,304.15106201171875,0.5991480946540833,0.1514614075422287,0.1409586369991302,293.6255187988281,297.1499938964844,293.1499938964844,0.0083041824400424,-584.8475952148438,300.4256896972656,0.3789571225643158,0.050000000745058,0.052443977445364,293.22589111328125,297.1499938964844,293.1499938964844,0.3640483021736145,-4978.6796875,304.1612854003906,0.8523662686347961,0.4491790235042572,0.3171232640743255,293.263427734375,297.1499938964844,293.1499938964844,0.5110065937042236,-8787.4169921875,304.1668701171875,0.9355937838554382,0.5877137780189514,0.5594847798347473,293.17462158203125,297.1499938964844,293.1499938964844,0.0161629114300012,-3901.976318359375,304.1478576660156,0.3790358901023865,0.050000000745058,0.2488601356744766,291.1679077148437,291.1499938964844,260.38360595703125,258.8489685058594,279.20770263671875,293.4056701660156,291.16851806640625,1.0,0.3999590277671814,0.7618532180786133,0.7618532180786133,1.0,1.0,-1.582910180091858,0.6807730197906494,0.9021371603012084,0.311867356300354,0.0,0.0,0.8221864700317383,143.96096801757812,147.0,15.55109691619873,-19079.2890625,612.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943176269531,309.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.474609375,18000.0,0.0,0.0,0.4359464049339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163841485977173,1.1163958311080933,-1.1651464774331544e-05,0.0,0.0004424301732797,0.0,0.0,168.4508056640625,0.0,0.0,0.0,0.6272085309028625,4.0,0.0,1.0
644520,293.169921875,297.1499938964844,293.1499938964844,0.0957193002104759,-2211.23974609375,304.15106201171875,0.5991480946540833,0.1514614075422287,0.1409586369991302,293.6255187988281,297.1499938964844,293.1499938964844,0.0083041824400424,-584.8475952148438,300.4256896972656,0.3789571225643158,0.050000000745058,0.052443977445364,293.22589111328125,297.1499938964844,293.1499938964844,0.3640483021736145,-4978.6796875,304.1612854003906,0.8523662686347961,0.4491790235042572,0.3171232640743255,293.263427734375,297.1499938964844,293.1499938964844,0.5110065937042236,-8787.4169921875,304.1668701171875,0.9355937838554382,0.5877137780189514,0.5594847798347473,293.17462158203125,297.1499938964844,293.1499938964844,0.0161629114300012,-3901.976318359375,304.1478576660156,0.3790358901023865,0.050000000745058,0.2488601356744766,291.1679077148437,291.1499938964844,260.38360595703125,258.8489685058594,279.20770263671875,293.4056701660156,291.16851806640625,1.0,0.3999590277671814,0.7618532180786133,0.7618532180786133,1.0,1.0,-1.582910180091858,0.6807730197906494,0.9021371603012084,0.311867356300354,0.0,0.0,0.8221864700317383,143.96096801757812,147.0,15.55109691619873,-19079.2890625,612.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943176269531,309.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.474609375,18000.0,0.0,0.0,0.4359464049339294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1163841485977173,1.1163958311080933,-1.1651464774331544e-05,0.0,0.0004424301732797,0.0,0.0,168.4508056640625,0.0,0.0,0.0,0.6272085309028625,4.0,0.0,1.0
644580,293.1677551269531,297.1499938964844,293.1499938964844,0.0957294777035713,-2211.432373046875,304.15069580078125,0.5965545773506165,0.1513934135437011,0.1410064250230789,293.6343078613281,297.1499938964844,293.1499938964844,0.0080774379894137,-574.0631713867188,300.2376403808594,0.3768273591995239,0.050000000745058,0.0525651611387729,293.2260131835937,297.1499938964844,293.1499938964844,0.3620738983154297,-4957.578125,304.1607971191406,0.8480075597763062,0.4472315013408661,0.315861314535141,293.26287841796875,297.1499938964844,293.1499938964844,0.5079242587089539,-8746.3095703125,304.1663513183594,0.9296731352806092,0.5849506855010986,0.5570133328437805,293.175537109375,297.1499938964844,293.1499938964844,0.0161825474351644,-3905.619384765625,304.13623046875,0.3768269717693329,0.050000000745058,0.249346062541008,291.171142578125,291.1499938964844,260.4143371582031,258.87457275390625,279.2066955566406,293.412353515625,291.1711120605469,1.0,0.402103453874588,0.7674708962440491,0.7674708962440491,1.0,1.0,-1.5792137384414673,0.6800470352172852,0.8991667628288269,0.3118710219860077,0.0,0.0,0.8190618753433228,146.95663452148438,135.0,5.834022998809815,-19026.48828125,618.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955993652344,309.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.974609375,18000.0,0.0,0.0,0.4349550306797027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110356092453003,1.1103676557540894,-1.1572327821340878e-05,0.0,0.0004414240829646,0.0,0.0,166.20330810546875,0.0,0.0,0.0,0.6244291067123413,4.0,0.0,1.0
644640,293.1677551269531,297.1499938964844,293.1499938964844,0.0957294777035713,-2211.432373046875,304.15069580078125,0.5965545773506165,0.1513934135437011,0.1410064250230789,293.6343078613281,297.1499938964844,293.1499938964844,0.0080774379894137,-574.0631713867188,300.2376403808594,0.3768273591995239,0.050000000745058,0.0525651611387729,293.2260131835937,297.1499938964844,293.1499938964844,0.3620738983154297,-4957.578125,304.1607971191406,0.8480075597763062,0.4472315013408661,0.315861314535141,293.26287841796875,297.1499938964844,293.1499938964844,0.5079242587089539,-8746.3095703125,304.1663513183594,0.9296731352806092,0.5849506855010986,0.5570133328437805,293.175537109375,297.1499938964844,293.1499938964844,0.0161825474351644,-3905.619384765625,304.13623046875,0.3768269717693329,0.050000000745058,0.249346062541008,291.171142578125,291.1499938964844,260.4143371582031,258.87457275390625,279.2066955566406,293.412353515625,291.1711120605469,1.0,0.402103453874588,0.7674708962440491,0.7674708962440491,1.0,1.0,-1.5792137384414673,0.6800470352172852,0.8991667628288269,0.3118710219860077,0.0,0.0,0.8190618753433228,146.95663452148438,135.0,5.834022998809815,-19026.48828125,618.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3955993652344,309.30029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.974609375,18000.0,0.0,0.0,0.4349550306797027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110356092453003,1.1103676557540894,-1.1572327821340878e-05,0.0,0.0004414240829646,0.0,0.0,166.20330810546875,0.0,0.0,0.0,0.6244291067123413,4.0,0.0,1.0
644700,293.16650390625,297.1499938964844,293.1499938964844,0.0955303907394409,-2207.669921875,304.15093994140625,0.6012251377105713,0.151413694024086,0.1407817006111145,293.63848876953125,297.1499938964844,293.1499938964844,0.0079104667529463,-565.4957275390625,300.1430969238281,0.3808574676513672,0.050000000745058,0.0523388385772705,293.22589111328125,297.1499938964844,293.1499938964844,0.3608255088329315,-4944.0087890625,304.1611022949219,0.8534624576568604,0.4462947845458984,0.3150293529033661,293.262451171875,297.1499938964844,293.1499938964844,0.5061175227165222,-8721.796875,304.16668701171875,0.9368435144424438,0.5836069583892822,0.555509626865387,293.17608642578125,297.1499938964844,293.1499938964844,0.0160316377878189,-3886.636962890625,304.1304626464844,0.3808574676513672,0.050000000745058,0.2482729107141494,291.17254638671875,291.1499938964844,260.4286499023437,258.88653564453125,279.20770263671875,293.4158630371094,291.1731262207031,1.0,0.3959074318408966,0.7704352140426636,0.7704352140426636,1.0,1.0,-1.5745829343795776,0.6783904433250427,0.8961924910545349,0.3111985325813293,0.0,0.0,0.8174394965171814,141.13641357421875,135.0,7.010470390319824,-18981.513671875,599.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,309.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9140625,18000.0,0.0,0.0,0.4344229698181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074401140213013,1.1074516773223877,-1.15330440166872e-05,0.0,0.0004408840904943,0.0,0.0,165.11231994628906,0.0,0.0,0.0,0.6230666637420654,4.0,0.0,1.0
644760,293.1650390625,297.1499938964844,293.1499938964844,0.0953474342823028,-2204.17578125,304.1510925292969,0.6062657833099365,0.1514973789453506,0.1406103074550628,293.6425476074219,297.1499938964844,293.1499938964844,0.0077447653748095,-556.7696533203125,300.0492858886719,0.3852067291736603,0.050000000745058,0.0521076619625091,293.2255554199219,297.1499938964844,293.1499938964844,0.3595088422298431,-4929.64990234375,304.1614685058594,0.8594908714294434,0.4453990757465362,0.314223974943161,293.2618408203125,297.1499938964844,293.1499938964844,0.5042019486427307,-8695.712890625,304.1671142578125,0.9445390701293944,0.5822997093200684,0.5540381073951721,293.1764831542969,297.1499938964844,293.1499938964844,0.0158743858337402,-3866.387939453125,304.1249694824219,0.3852067291736603,0.050000000745058,0.247176319360733,291.1773376464844,291.1499938964844,260.4423217773437,258.89794921875,279.2084655761719,293.4193420410156,291.1781311035156,1.0,0.390362799167633,0.7734172940254211,0.7734172940254211,1.0,1.0,-1.5700494050979614,0.6767772436141968,0.8932721614837646,0.3105165064334869,0.0,0.0,0.815139651298523,135.19444274902344,123.0,10.252355575561523,-18936.99609375,580.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4074401855469,309.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.91015625,18000.0,0.0,0.0,0.4338358938694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039209365844729,1.1039323806762695,-1.1488499694678468e-05,0.0,0.0004402882768772,0.0,0.0,163.8297882080078,0.0,0.0,0.0,0.6214160323143005,4.0,0.0,1.0
644820,293.1618347167969,297.1499938964844,293.1499938964844,0.0950752198696136,-2198.96044921875,304.15118408203125,0.6170302033424377,0.1517658531665802,0.1403813809156417,293.65045166015625,297.1499938964844,293.1499938964844,0.0074228509329259,-539.36669921875,299.8602905273437,0.3943932652473449,0.050000000745058,0.0516418665647506,293.224609375,297.1499938964844,293.1499938964844,0.3569463491439819,-4901.7685546875,304.16192626953125,0.8731877207756042,0.4436734914779663,0.3126691877841949,293.26043701171875,297.1499938964844,293.1499938964844,0.5004361271858215,-8644.572265625,304.1676940917969,0.9608588814735411,0.5797514319419861,0.5511664748191833,293.17694091796875,297.1499938964844,293.1499938964844,0.0155649268999695,-3825.9443359375,304.1146545410156,0.3943932652473449,0.050000000745058,0.2449667751789093,291.18707275390625,291.1499938964844,260.4678039550781,258.9192810058594,279.2095947265625,293.4262390136719,291.187744140625,1.0,0.3789587616920471,0.7794373631477356,0.7794373631477356,1.0,1.0,-1.5612484216690063,0.6736394166946411,0.8876089453697205,0.3092022836208343,0.0,0.0,0.8095234632492065,123.22987365722656,111.0,12.169877052307127,-18844.658203125,543.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,309.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.689453125,18000.0,0.0,0.0,0.4324800670146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943899154663086,1.094401240348816,-1.1368681043677498e-05,0.0,0.000438912276877,0.0,0.0,160.39370727539062,0.0,0.0,0.0,0.6170074343681335,4.0,0.0,1.0
644880,293.1618347167969,297.1499938964844,293.1499938964844,0.0950752198696136,-2198.96044921875,304.15118408203125,0.6170302033424377,0.1517658531665802,0.1403813809156417,293.65045166015625,297.1499938964844,293.1499938964844,0.0074228509329259,-539.36669921875,299.8602905273437,0.3943932652473449,0.050000000745058,0.0516418665647506,293.224609375,297.1499938964844,293.1499938964844,0.3569463491439819,-4901.7685546875,304.16192626953125,0.8731877207756042,0.4436734914779663,0.3126691877841949,293.26043701171875,297.1499938964844,293.1499938964844,0.5004361271858215,-8644.572265625,304.1676940917969,0.9608588814735411,0.5797514319419861,0.5511664748191833,293.17694091796875,297.1499938964844,293.1499938964844,0.0155649268999695,-3825.9443359375,304.1146545410156,0.3943932652473449,0.050000000745058,0.2449667751789093,291.18707275390625,291.1499938964844,260.4678039550781,258.9192810058594,279.2095947265625,293.4262390136719,291.187744140625,1.0,0.3789587616920471,0.7794373631477356,0.7794373631477356,1.0,1.0,-1.5612484216690063,0.6736394166946411,0.8876089453697205,0.3092022836208343,0.0,0.0,0.8095234632492065,123.22987365722656,111.0,12.169877052307127,-18844.658203125,543.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,309.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.689453125,18000.0,0.0,0.0,0.4324800670146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943899154663086,1.094401240348816,-1.1368681043677498e-05,0.0,0.000438912276877,0.0,0.0,160.39370727539062,0.0,0.0,0.0,0.6170074343681335,4.0,0.0,1.0
644940,293.1586608886719,297.1499938964844,293.1499938964844,0.094881497323513,-2195.25,304.1510925292969,0.6284217238426208,0.1521063446998596,0.1402299404144287,293.6582336425781,297.1499938964844,293.1499938964844,0.0071136252954602,-522.1094360351562,299.6685485839844,0.4034439623355865,0.050000000745058,0.0511749163269996,293.2235412597656,297.1499938964844,293.1499938964844,0.3544915914535522,-4875.12744140625,304.1620178222656,0.8893333673477173,0.4419979453086853,0.3111547827720642,293.2589111328125,297.1499938964844,293.1499938964844,0.4968056976795196,-8595.421875,304.1678466796875,0.9777861833572388,0.5772639513015747,0.5483570098876953,293.1770935058594,297.1499938964844,293.1499938964844,0.0152658121660351,-3786.2431640625,304.10498046875,0.4034439623355865,0.050000000745058,0.2427517771720886,291.1949768066406,291.1499938964844,260.49102783203125,258.938720703125,279.2104187011719,293.43310546875,291.19549560546875,1.0,0.3671461343765259,0.7855198383331299,0.7855198383331299,1.0,1.0,-1.5526556968688965,0.6705517172813416,0.8821040391921997,0.307914137840271,0.0,0.0,0.8029785752296448,111.24171447753906,99.0,10.879663467407228,-18749.056640625,506.3667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,309.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18136.556640625,18000.0,0.0,0.0,0.4308622777462005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0824110507965088,1.082422375679016,-1.1216187886020634e-05,0.0,0.0004372704424895,0.0,0.0,156.1165771484375,0.0,0.0,0.0,0.6114771366119385,4.0,0.0,1.0
645000,293.1586608886719,297.1499938964844,293.1499938964844,0.094881497323513,-2195.25,304.1510925292969,0.6284217238426208,0.1521063446998596,0.1402299404144287,293.6582336425781,297.1499938964844,293.1499938964844,0.0071136252954602,-522.1094360351562,299.6685485839844,0.4034439623355865,0.050000000745058,0.0511749163269996,293.2235412597656,297.1499938964844,293.1499938964844,0.3544915914535522,-4875.12744140625,304.1620178222656,0.8893333673477173,0.4419979453086853,0.3111547827720642,293.2589111328125,297.1499938964844,293.1499938964844,0.4968056976795196,-8595.421875,304.1678466796875,0.9777861833572388,0.5772639513015747,0.5483570098876953,293.1770935058594,297.1499938964844,293.1499938964844,0.0152658121660351,-3786.2431640625,304.10498046875,0.4034439623355865,0.050000000745058,0.2427517771720886,291.1949768066406,291.1499938964844,260.49102783203125,258.938720703125,279.2104187011719,293.43310546875,291.19549560546875,1.0,0.3671461343765259,0.7855198383331299,0.7855198383331299,1.0,1.0,-1.5526556968688965,0.6705517172813416,0.8821040391921997,0.307914137840271,0.0,0.0,0.8029785752296448,111.24171447753906,99.0,10.879663467407228,-18749.056640625,506.3667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,309.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18136.556640625,18000.0,0.0,0.0,0.4308622777462005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0824110507965088,1.082422375679016,-1.1216187886020634e-05,0.0,0.0004372704424895,0.0,0.0,156.1165771484375,0.0,0.0,0.0,0.6114771366119385,4.0,0.0,1.0
645060,293.1556701660156,297.1499938964844,293.1499938964844,0.0947445109486579,-2192.636474609375,304.1509704589844,0.6416118741035461,0.1524943709373474,0.1401247084140777,293.6659851074219,297.1499938964844,293.1499938964844,0.006816120352596,-505.0014953613281,299.4736022949219,0.4136590361595154,0.050000000745058,0.050707709044218,293.22247314453125,297.1499938964844,293.1499938964844,0.352142184972763,-4849.67578125,304.16192626953125,0.9085803031921388,0.4403561353683471,0.3096656203269958,293.25732421875,297.1499938964844,293.1499938964844,0.4933217167854309,-8548.35546875,304.1676940917969,0.9946134090423584,0.5748244524002075,0.5455945134162903,293.17706298828125,297.1499938964844,293.1499938964844,0.0149770807474851,-3747.396240234375,304.0957946777344,0.4136590361595154,0.050000000745058,0.2405355274677276,291.2006530761719,291.1499938964844,260.5121765136719,258.9564819335937,279.2110595703125,293.4399719238281,291.20098876953125,1.0,0.3548916280269623,0.7916604280471802,0.7916604280471802,1.0,1.0,-1.5442034006118774,0.667483925819397,0.8767195343971252,0.3066335916519165,0.0,0.0,0.7958154082298279,99.25112915039062,87.0,8.16370677947998,-18650.1875,469.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.421875,18000.0,0.0,0.0,0.4289702475070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068573236465454,1.0685843229293823,-1.103970680560451e-05,0.0,0.0004353502590674,0.0,0.0,151.25587463378906,0.0,0.0,0.0,0.6051018238067627,4.0,0.0,1.0
645120,293.1556701660156,297.1499938964844,293.1499938964844,0.0947445109486579,-2192.636474609375,304.1509704589844,0.6416118741035461,0.1524943709373474,0.1401247084140777,293.6659851074219,297.1499938964844,293.1499938964844,0.006816120352596,-505.0014953613281,299.4736022949219,0.4136590361595154,0.050000000745058,0.050707709044218,293.22247314453125,297.1499938964844,293.1499938964844,0.352142184972763,-4849.67578125,304.16192626953125,0.9085803031921388,0.4403561353683471,0.3096656203269958,293.25732421875,297.1499938964844,293.1499938964844,0.4933217167854309,-8548.35546875,304.1676940917969,0.9946134090423584,0.5748244524002075,0.5455945134162903,293.17706298828125,297.1499938964844,293.1499938964844,0.0149770807474851,-3747.396240234375,304.0957946777344,0.4136590361595154,0.050000000745058,0.2405355274677276,291.2006530761719,291.1499938964844,260.5121765136719,258.9564819335937,279.2110595703125,293.4399719238281,291.20098876953125,1.0,0.3548916280269623,0.7916604280471802,0.7916604280471802,1.0,1.0,-1.5442034006118774,0.667483925819397,0.8767195343971252,0.3066335916519165,0.0,0.0,0.7958154082298279,99.25112915039062,87.0,8.16370677947998,-18650.1875,469.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242919921875,309.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18155.421875,18000.0,0.0,0.0,0.4289702475070953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068573236465454,1.0685843229293823,-1.103970680560451e-05,0.0,0.0004353502590674,0.0,0.0,151.25587463378906,0.0,0.0,0.0,0.6051018238067627,4.0,0.0,1.0
