time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1524963378906,297.1499938964844,293.1499938964844,0.0944932848215103,-2187.496826171875,304.1510925292969,0.6571951508522034,0.1529943495988845,0.1401199102401733,293.67340087890625,297.1499938964844,293.1499938964844,0.0065285670571029,-487.5203552246094,299.28515625,0.4261377453804016,0.050000000745058,0.0502641499042511,293.2210998535156,297.1499938964844,293.1499938964844,0.349157303571701,-4816.61962890625,304.1630554199219,0.9325889348983764,0.4387972950935364,0.3082420527935028,293.24127197265625,297.1499938964844,293.1499938964844,0.4650544822216034,-8137.90283203125,304.2112121582031,0.9990000128746032,0.575265109539032,0.5188472270965576,293.1764221191406,297.1499938964844,293.1499938964844,0.0146757550537586,-3703.949951171875,304.0883178710937,0.4261377453804016,0.050000000745058,0.2384314835071563,291.2279052734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2275085449219,293.4503479003906,291.2343444824219,1.0,0.3387790620326996,0.7999894618988037,0.7999894618988037,1.0,1.0,-1.507271647453308,0.6513895988464355,0.8558820486068726,0.2984262406826019,0.0,0.0,0.7845185399055481,87.33563995361328,75.0,53.30146408081055,-18339.974609375,418.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,309.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18213.771484375,18000.0,0.0,0.0,0.4265391826629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516655445098877,1.0516763925552368,-1.083521328837378e-05,0.0,0.000432883069152,0.0,0.0,145.5436248779297,0.0,0.0,0.0,0.5972162485122681,4.0,0.0,1.0
645240,293.1524963378906,297.1499938964844,293.1499938964844,0.0944932848215103,-2187.496826171875,304.1510925292969,0.6571951508522034,0.1529943495988845,0.1401199102401733,293.67340087890625,297.1499938964844,293.1499938964844,0.0065285670571029,-487.5203552246094,299.28515625,0.4261377453804016,0.050000000745058,0.0502641499042511,293.2210998535156,297.1499938964844,293.1499938964844,0.349157303571701,-4816.61962890625,304.1630554199219,0.9325889348983764,0.4387972950935364,0.3082420527935028,293.24127197265625,297.1499938964844,293.1499938964844,0.4650544822216034,-8137.90283203125,304.2112121582031,0.9990000128746032,0.575265109539032,0.5188472270965576,293.1764221191406,297.1499938964844,293.1499938964844,0.0146757550537586,-3703.949951171875,304.0883178710937,0.4261377453804016,0.050000000745058,0.2384314835071563,291.2279052734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2275085449219,293.4503479003906,291.2343444824219,1.0,0.3387790620326996,0.7999894618988037,0.7999894618988037,1.0,1.0,-1.507271647453308,0.6513895988464355,0.8558820486068726,0.2984262406826019,0.0,0.0,0.7845185399055481,87.33563995361328,75.0,53.30146408081055,-18339.974609375,418.3571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,309.4363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18213.771484375,18000.0,0.0,0.0,0.4265391826629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516655445098877,1.0516763925552368,-1.083521328837378e-05,0.0,0.000432883069152,0.0,0.0,145.5436248779297,0.0,0.0,0.0,0.5972162485122681,4.0,0.0,1.0
645300,293.15087890625,297.1499938964844,293.1499938964844,0.0941585749387741,-2180.549072265625,304.1514892578125,0.6663174033164978,0.1532781273126602,0.1401622146368026,293.6771240234375,297.1499938964844,293.1499938964844,0.0063792020082473,-477.733154296875,299.2021789550781,0.4338187873363495,0.050000000745058,0.0500472448766231,293.2205505371094,297.1499938964844,293.1499938964844,0.3467675447463989,-4789.564453125,304.1650390625,0.9460638165473938,0.4380055367946625,0.3075418174266815,293.2152709960937,297.1499938964844,293.1499938964844,0.4425703585147857,-7811.6123046875,304.24090576171875,0.9990000128746032,0.5792042016983032,0.4986225068569183,293.1757202148437,297.1499938964844,293.1499938964844,0.014489434659481,-3674.380859375,304.0859680175781,0.4338187873363495,0.050000000745058,0.2374025881290435,291.27264404296875,291.1499938964844,260.5404968261719,258.9803466796875,279.24090576171875,293.46173095703125,291.2802734375,1.0,0.3297692239284515,0.805529773235321,0.805529773235321,1.0,1.0,-1.4807777404785156,0.6398184895515442,0.8409593105316162,0.2922683656215668,0.0,0.0,0.7719025611877441,81.35820770263672,75.0,89.06261444091797,-18103.791015625,389.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867370605469,309.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18362.9609375,18000.0,0.0,0.0,0.4247294962406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0343358516693115,1.0343464612960815,-1.0649432624632029e-05,0.0,0.0004310464428272,0.0,0.0,140.0451202392578,0.0,0.0,0.0,0.589236855506897,4.0,0.0,1.0
645360,293.1492614746094,297.1499938964844,293.1499938964844,0.0938192531466484,-2173.492919921875,304.15185546875,0.6766005158424377,0.153584137558937,0.1402213126420974,293.6808776855469,297.1499938964844,293.1499938964844,0.006231116130948,-467.8745422363281,299.1202392578125,0.44287770986557,0.050000000745058,0.0498304925858974,293.2200927734375,297.1499938964844,293.1499938964844,0.3442888855934143,-4761.54443359375,304.16680908203125,0.9601767063140868,0.4372027516365051,0.3068293333053589,293.17919921875,297.1499938964844,293.1499938964844,0.4189655780792236,-7469.3720703125,304.2672424316406,0.9990000128746032,0.5854550004005432,0.477556049823761,293.1746520996094,297.1499938964844,293.1499938964844,0.0143058486282825,-3644.642822265625,304.08465576171875,0.44287770986557,0.050000000745058,0.2363744080066681,291.3199768066406,291.1499938964844,260.5491027832031,258.9876708984375,279.2587280273437,293.4840393066406,291.3277587890625,1.0,0.3203853964805603,0.8122811913490295,0.8122811913490295,1.0,1.0,-1.4532095193862915,0.6278645396232605,0.825344979763031,0.2859435975551605,0.0,0.0,0.7558284401893616,75.37568664550781,93.0,109.76614379882812,-17830.400390625,360.5415344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.802734375,309.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18539.84765625,18000.0,0.0,0.0,0.422384649515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080596208572388,1.0080699920654297,-1.0363547517044935e-05,0.0,0.0004286667099222,0.0,0.0,131.9098358154297,0.0,0.0,0.0,0.5773665308952332,4.0,0.0,1.0
645420,293.1488952636719,297.1499938964844,293.1499938964844,0.0951937064528465,-2200.77392578125,304.1488342285156,0.6514151096343994,0.1536843627691269,0.1410432606935501,293.690185546875,297.1499938964844,293.1499938964844,0.0061246557161211,-463.3276977539063,298.8814697265625,0.4202673733234405,0.050000000745058,0.0504568181931972,293.2211303710937,297.1499938964844,293.1499938964844,0.3454615175724029,-4777.884765625,304.15875244140625,0.9181323647499084,0.4352105855941772,0.3059710264205932,293.17242431640625,297.1499938964844,293.1499938964844,0.477369487285614,-8353.5341796875,304.1312866210937,0.9990000128746032,0.5863602757453918,0.5361548066139221,293.1747131347656,297.1499938964844,293.1499938964844,0.014726567082107,-3712.492919921875,304.0744323730469,0.4202673733234405,0.050000000745058,0.2393454164266586,291.2430419921875,291.1499938964844,260.5653076171875,259.0014038085937,279.2154846191406,293.486572265625,291.2261657714844,1.0,0.3490511775016784,0.8123916983604431,0.8123916983604431,1.0,1.0,-1.5277646780014038,0.662527859210968,0.865236759185791,0.3047929406166076,0.0,0.0,0.7443645000457764,92.57867431640624,96.0,-121.62141418457033,-18196.3828125,443.0722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679260253906,309.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18403.595703125,18000.0,0.0,0.0,0.4177179336547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560161828994752,0.9560258984565736,-9.71202098298818e-06,0.0,0.0004239305853843,0.0,0.0,115.90365600585938,0.0,0.0,0.0,0.5546823740005493,4.0,0.0,1.0
645480,293.1488952636719,297.1499938964844,293.1499938964844,0.0951937064528465,-2200.77392578125,304.1488342285156,0.6514151096343994,0.1536843627691269,0.1410432606935501,293.690185546875,297.1499938964844,293.1499938964844,0.0061246557161211,-463.3276977539063,298.8814697265625,0.4202673733234405,0.050000000745058,0.0504568181931972,293.2211303710937,297.1499938964844,293.1499938964844,0.3454615175724029,-4777.884765625,304.15875244140625,0.9181323647499084,0.4352105855941772,0.3059710264205932,293.17242431640625,297.1499938964844,293.1499938964844,0.477369487285614,-8353.5341796875,304.1312866210937,0.9990000128746032,0.5863602757453918,0.5361548066139221,293.1747131347656,297.1499938964844,293.1499938964844,0.014726567082107,-3712.492919921875,304.0744323730469,0.4202673733234405,0.050000000745058,0.2393454164266586,291.2430419921875,291.1499938964844,260.5653076171875,259.0014038085937,279.2154846191406,293.486572265625,291.2261657714844,1.0,0.3490511775016784,0.8123916983604431,0.8123916983604431,1.0,1.0,-1.5277646780014038,0.662527859210968,0.865236759185791,0.3047929406166076,0.0,0.0,0.7443645000457764,92.57867431640624,96.0,-121.62141418457033,-18196.3828125,443.0722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9679260253906,309.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18403.595703125,18000.0,0.0,0.0,0.4177179336547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560161828994752,0.9560258984565736,-9.71202098298818e-06,0.0,0.0004239305853843,0.0,0.0,115.90365600585938,0.0,0.0,0.0,0.5546823740005493,4.0,0.0,1.0
645540,293.1483764648437,297.1499938964844,293.1499938964844,0.0962665677070617,-2222.464111328125,304.14752197265625,0.6475375890731812,0.1538154482841491,0.1412528604269027,293.6985778808594,297.1499938964844,293.1499938964844,0.0059756017290055,-455.9740295410156,298.62335205078125,0.4169605374336242,0.050000000745058,0.0505773834884166,293.2208557128906,297.1499938964844,293.1499938964844,0.3470678925514221,-4798.0703125,304.1535339355469,0.9100694060325624,0.4334656596183777,0.3048104047775268,293.2187194824219,297.1499938964844,293.1499938964844,0.4928148090839386,-8574.755859375,304.11260986328125,0.9990000128746032,0.5763985514640808,0.5464403629302979,293.17645263671875,297.1499938964844,293.1499938964844,0.014913841150701,-3748.755615234375,304.0600280761719,0.4169605374336242,0.050000000745058,0.2399173229932785,291.12774658203125,291.1499938964844,260.5802917480469,259.01416015625,279.2095642089844,293.4743347167969,291.12451171875,1.0,0.3521754443645477,0.8118969798088074,0.8118969798088074,1.0,1.0,-1.5398553609848022,0.6679558157920837,0.8718995451927185,0.3082877099514007,0.0,0.0,0.7573240995407104,95.87519073486328,99.0,-107.76239013671876,-18345.4453125,458.4476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9548645019531,309.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.826171875,18000.0,0.0,0.0,0.414562314748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692333936691284,0.9692431688308716,-9.744023373059464e-06,0.0,0.0004207280289847,0.0,0.0,118.68319702148438,0.0,0.0,0.0,0.5597304105758667,4.0,0.0,1.0
645600,293.1483764648437,297.1499938964844,293.1499938964844,0.0962665677070617,-2222.464111328125,304.14752197265625,0.6475375890731812,0.1538154482841491,0.1412528604269027,293.6985778808594,297.1499938964844,293.1499938964844,0.0059756017290055,-455.9740295410156,298.62335205078125,0.4169605374336242,0.050000000745058,0.0505773834884166,293.2208557128906,297.1499938964844,293.1499938964844,0.3470678925514221,-4798.0703125,304.1535339355469,0.9100694060325624,0.4334656596183777,0.3048104047775268,293.2187194824219,297.1499938964844,293.1499938964844,0.4928148090839386,-8574.755859375,304.11260986328125,0.9990000128746032,0.5763985514640808,0.5464403629302979,293.17645263671875,297.1499938964844,293.1499938964844,0.014913841150701,-3748.755615234375,304.0600280761719,0.4169605374336242,0.050000000745058,0.2399173229932785,291.12774658203125,291.1499938964844,260.5802917480469,259.01416015625,279.2095642089844,293.4743347167969,291.12451171875,1.0,0.3521754443645477,0.8118969798088074,0.8118969798088074,1.0,1.0,-1.5398553609848022,0.6679558157920837,0.8718995451927185,0.3082877099514007,0.0,0.0,0.7573240995407104,95.87519073486328,99.0,-107.76239013671876,-18345.4453125,458.4476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9548645019531,309.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.826171875,18000.0,0.0,0.0,0.414562314748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9692333936691284,0.9692431688308716,-9.744023373059464e-06,0.0,0.0004207280289847,0.0,0.0,118.68319702148438,0.0,0.0,0.0,0.5597304105758667,4.0,0.0,1.0
645660,293.1480712890625,297.1499938964844,293.1499938964844,0.0965625867247581,-2228.09521484375,304.1478881835937,0.6437322497367859,0.1539211273193359,0.141473039984703,293.70758056640625,297.1499938964844,293.1499938964844,0.0057897348888218,-444.4027099609375,298.401611328125,0.4137620031833648,0.050000000745058,0.0507035888731479,293.2207946777344,297.1499938964844,293.1499938964844,0.3458915650844574,-4785.103515625,304.1543884277344,0.902514100074768,0.4316878318786621,0.3036786019802093,293.24688720703125,297.1499938964844,293.1499938964844,0.4887977242469787,-8508.5556640625,304.1321105957031,0.992586612701416,0.5688839554786682,0.5408956408500671,293.1792907714844,297.1499938964844,293.1499938964844,0.0149482358247041,-3756.554931640625,304.04278564453125,0.4137620031833648,0.050000000745058,0.2405159920454025,291.113525390625,291.1499938964844,260.5942687988281,259.026123046875,279.2264404296875,293.47955322265625,291.1143798828125,1.0,0.3543411493301391,0.8108075857162476,0.8108075857162476,1.0,1.0,-1.5329670906066897,0.6645912528038025,0.8683757781982422,0.3065313100814819,0.0,0.0,0.7638123631477356,98.94589233398438,102.0,-33.044090270996094,-18326.796875,462.5676879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86248779296875,309.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17841.07421875,18000.0,0.0,0.0,0.4124422371387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854413270950316,0.9854512810707092,-9.931713975674938e-06,0.0,0.0004185764410067,0.0,0.0,123.47857666015624,0.0,0.0,0.0,0.5668799877166748,4.0,0.0,1.0
645720,293.1480712890625,297.1499938964844,293.1499938964844,0.0965625867247581,-2228.09521484375,304.1478881835937,0.6437322497367859,0.1539211273193359,0.141473039984703,293.70758056640625,297.1499938964844,293.1499938964844,0.0057897348888218,-444.4027099609375,298.401611328125,0.4137620031833648,0.050000000745058,0.0507035888731479,293.2207946777344,297.1499938964844,293.1499938964844,0.3458915650844574,-4785.103515625,304.1543884277344,0.902514100074768,0.4316878318786621,0.3036786019802093,293.24688720703125,297.1499938964844,293.1499938964844,0.4887977242469787,-8508.5556640625,304.1321105957031,0.992586612701416,0.5688839554786682,0.5408956408500671,293.1792907714844,297.1499938964844,293.1499938964844,0.0149482358247041,-3756.554931640625,304.04278564453125,0.4137620031833648,0.050000000745058,0.2405159920454025,291.113525390625,291.1499938964844,260.5942687988281,259.026123046875,279.2264404296875,293.47955322265625,291.1143798828125,1.0,0.3543411493301391,0.8108075857162476,0.8108075857162476,1.0,1.0,-1.5329670906066897,0.6645912528038025,0.8683757781982422,0.3065313100814819,0.0,0.0,0.7638123631477356,98.94589233398438,102.0,-33.044090270996094,-18326.796875,462.5676879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86248779296875,309.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17841.07421875,18000.0,0.0,0.0,0.4124422371387481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854413270950316,0.9854512810707092,-9.931713975674938e-06,0.0,0.0004185764410067,0.0,0.0,123.47857666015624,0.0,0.0,0.0,0.5668799877166748,4.0,0.0,1.0
645780,293.1478881835937,297.1499938964844,293.1499938964844,0.0966563671827316,-2229.629150390625,304.1484375,0.6402156352996826,0.1540066748857498,0.1416660249233245,293.71734619140625,297.1499938964844,293.1499938964844,0.0055948141962289,-431.603271484375,298.1849365234375,0.4108623564243316,0.050000000745058,0.0508263707160949,293.220947265625,297.1499938964844,293.1499938964844,0.3439946472644806,-4763.8232421875,304.15606689453125,0.8956435322761536,0.429858386516571,0.3025058209896087,293.2557373046875,297.1499938964844,293.1499938964844,0.4844204485416412,-8441.322265625,304.1451110839844,0.9855040907859802,0.564616858959198,0.5364760756492615,293.1825866699219,297.1499938964844,293.1499938964844,0.0149423582479357,-3757.291015625,304.0235900878906,0.4108623564243316,0.050000000745058,0.2410984188318252,291.1229858398437,291.1499938964844,260.6074523925781,259.03741455078125,279.2454833984375,293.4906921386719,291.1235656738281,1.0,0.3566571474075317,0.8097182512283325,0.8097182512283325,1.0,1.0,-1.5273276567459106,0.6618260741233826,0.8655015826225281,0.3050259351730346,0.0,0.0,0.7667349576950073,101.9510498046875,105.0,-0.9185462594032288,-18269.28125,467.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7568054199219,309.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.064453125,18000.0,0.0,0.0,0.4108597338199615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945284128189088,0.9945384860038756,-1.005589456326561e-05,0.0,0.0004169704043306,0.0,0.0,126.38673400878906,0.0,0.0,0.0,0.5710638165473938,4.0,0.0,1.0
645840,293.1478881835937,297.1499938964844,293.1499938964844,0.0966563671827316,-2229.629150390625,304.1484375,0.6402156352996826,0.1540066748857498,0.1416660249233245,293.71734619140625,297.1499938964844,293.1499938964844,0.0055948141962289,-431.603271484375,298.1849365234375,0.4108623564243316,0.050000000745058,0.0508263707160949,293.220947265625,297.1499938964844,293.1499938964844,0.3439946472644806,-4763.8232421875,304.15606689453125,0.8956435322761536,0.429858386516571,0.3025058209896087,293.2557373046875,297.1499938964844,293.1499938964844,0.4844204485416412,-8441.322265625,304.1451110839844,0.9855040907859802,0.564616858959198,0.5364760756492615,293.1825866699219,297.1499938964844,293.1499938964844,0.0149423582479357,-3757.291015625,304.0235900878906,0.4108623564243316,0.050000000745058,0.2410984188318252,291.1229858398437,291.1499938964844,260.6074523925781,259.03741455078125,279.2454833984375,293.4906921386719,291.1235656738281,1.0,0.3566571474075317,0.8097182512283325,0.8097182512283325,1.0,1.0,-1.5273276567459106,0.6618260741233826,0.8655015826225281,0.3050259351730346,0.0,0.0,0.7667349576950073,101.9510498046875,105.0,-0.9185462594032288,-18269.28125,467.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7568054199219,309.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17907.064453125,18000.0,0.0,0.0,0.4108597338199615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9945284128189088,0.9945384860038756,-1.005589456326561e-05,0.0,0.0004169704043306,0.0,0.0,126.38673400878906,0.0,0.0,0.0,0.5710638165473938,4.0,0.0,1.0
645900,293.1477355957031,297.1499938964844,293.1499938964844,0.0967168509960174,-2230.6787109375,304.1485900878906,0.6385571956634521,0.1540603190660476,0.1417678892612457,293.7223815917969,297.1499938964844,293.1499938964844,0.0054969009943306,-425.0855102539063,298.0744323730469,0.409493625164032,0.050000000745058,0.0508871003985405,293.2210388183594,297.1499938964844,293.1499938964844,0.3430655300617218,-4753.47705078125,304.1566467285156,0.8923275470733643,0.4289413392543793,0.3019142746925354,293.2574768066406,297.1499938964844,293.1499938964844,0.4827386736869812,-8416.1015625,304.1490478515625,0.9821632504463196,0.5629326701164246,0.5348532199859619,293.1842041015625,297.1499938964844,293.1499938964844,0.0149399023503065,-3757.862548828125,304.0136108398437,0.409493625164032,0.050000000745058,0.2413865029811859,291.1264343261719,291.1499938964844,260.6138000488281,259.0428771972656,279.2547607421875,293.4967956542969,291.126953125,1.0,0.3578731119632721,0.809173583984375,0.809173583984375,1.0,1.0,-1.5252100229263306,0.6607674956321716,0.8644424676895142,0.3044603168964386,0.0,0.0,0.7679559588432312,103.450439453125,105.0,4.160823822021484,-18238.646484375,469.8662414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7039794921875,309.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.869140625,18000.0,0.0,0.0,0.410228818655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997812569141388,0.997822642326355,-1.0099428436660672e-05,0.0,0.0004163301200605,0.0,0.0,127.4350128173828,0.0,0.0,0.0,0.5725774765014648,4.0,0.0,1.0
645960,293.1475830078125,297.1499938964844,293.1499938964844,0.0967864170670509,-2231.90869140625,304.14874267578125,0.6369578242301941,0.1541226059198379,0.1418773829936981,293.7274475097656,297.1499938964844,293.1499938964844,0.0053991782478988,-418.51507568359375,297.9628295898437,0.4081659913063049,0.050000000745058,0.0509476736187934,293.2211303710937,297.1499938964844,293.1499938964844,0.3421438634395599,-4743.248046875,304.1571044921875,0.8890807628631592,0.4280261397361755,0.301323264837265,293.2584533691406,297.1499938964844,293.1499938964844,0.481185108423233,-8393.1669921875,304.1520080566406,0.9788565039634703,0.5613773465156555,0.5333970189094543,293.185791015625,297.1499938964844,293.1499938964844,0.0149374986067414,-3758.489013671875,304.00347900390625,0.4081659913063049,0.050000000745058,0.2416738271713256,291.1294860839844,291.1499938964844,260.6200561523437,259.0482788085937,279.2636413574219,293.5030822753906,291.1299133300781,1.0,0.3591039478778839,0.8087976574897766,0.8087976574897766,1.0,1.0,-1.5233012437820437,0.6598236560821533,0.8634775280952454,0.3039687275886535,0.0,0.0,0.7690155506134033,104.94984436035156,108.0,6.30471134185791,-18207.798828125,472.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524658203125,309.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.03125,18000.0,0.0,0.0,0.4096882045269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006110668182373,1.0006211996078491,-1.0136139280803036e-05,0.0,0.0004157814546488,0.0,0.0,128.3286895751953,0.0,0.0,0.0,0.5738623738288879,4.0,0.0,1.0
646020,293.14715576171875,297.1499938964844,293.1499938964844,0.0969518274068832,-2234.88671875,304.1488647460937,0.6339151859283447,0.1542702764272689,0.1421179622411728,293.7376403808594,297.1499938964844,293.1499938964844,0.0052041602320969,-405.2100830078125,297.7364196777344,0.4056116044521332,0.050000000745058,0.0510685928165912,293.2212219238281,297.1499938964844,293.1499938964844,0.3403300046920776,-4723.19677734375,304.1577453613281,0.8827841281890869,0.4262040853500366,0.300146222114563,293.25927734375,297.1499938964844,293.1499938964844,0.4782567322254181,-8350.77734375,304.1561889648437,0.9722381830215454,0.5584630370140076,0.5307319760322571,293.18878173828125,297.1499938964844,293.1499938964844,0.0149329667910933,-3759.917724609375,303.9827880859375,0.4056116044521332,0.050000000745058,0.2422474175691604,291.1343994140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2811279296875,293.5160522460937,291.134765625,1.0,0.3615810573101043,0.8080458641052246,0.8080458641052246,1.0,1.0,-1.5198111534118652,0.658089816570282,0.861721396446228,0.3030751049518585,0.0,0.0,0.7707530856132507,107.94927978515624,111.0,6.805441856384277,-18146.24609375,478.4209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563659667969,309.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.849609375,18000.0,0.0,0.0,0.4088357388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050987005233765,1.0051088333129885,-1.0194600690738298e-05,0.0,0.0004149163141846,0.0,0.0,129.76548767089844,0.0,0.0,0.0,0.5759196877479553,4.0,0.0,1.0
646080,293.14715576171875,297.1499938964844,293.1499938964844,0.0969518274068832,-2234.88671875,304.1488647460937,0.6339151859283447,0.1542702764272689,0.1421179622411728,293.7376403808594,297.1499938964844,293.1499938964844,0.0052041602320969,-405.2100830078125,297.7364196777344,0.4056116044521332,0.050000000745058,0.0510685928165912,293.2212219238281,297.1499938964844,293.1499938964844,0.3403300046920776,-4723.19677734375,304.1577453613281,0.8827841281890869,0.4262040853500366,0.300146222114563,293.25927734375,297.1499938964844,293.1499938964844,0.4782567322254181,-8350.77734375,304.1561889648437,0.9722381830215454,0.5584630370140076,0.5307319760322571,293.18878173828125,297.1499938964844,293.1499938964844,0.0149329667910933,-3759.917724609375,303.9827880859375,0.4056116044521332,0.050000000745058,0.2422474175691604,291.1343994140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2811279296875,293.5160522460937,291.134765625,1.0,0.3615810573101043,0.8080458641052246,0.8080458641052246,1.0,1.0,-1.5198111534118652,0.658089816570282,0.861721396446228,0.3030751049518585,0.0,0.0,0.7707530856132507,107.94927978515624,111.0,6.805441856384277,-18146.24609375,478.4209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5563659667969,309.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.849609375,18000.0,0.0,0.0,0.4088357388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050987005233765,1.0051088333129885,-1.0194600690738298e-05,0.0,0.0004149163141846,0.0,0.0,129.76548767089844,0.0,0.0,0.0,0.5759196877479553,4.0,0.0,1.0
646140,293.14666748046875,297.1499938964844,293.1499938964844,0.0971404165029525,-2238.313232421875,304.14892578125,0.6310502886772156,0.1544422805309295,0.1423819214105606,293.747802734375,297.1499938964844,293.1499938964844,0.0050093000754714,-391.6506958007813,297.50640869140625,0.4031619727611542,0.050000000745058,0.0511893630027771,293.22125244140625,297.1499938964844,293.1499938964844,0.3385346829891205,-4703.40576171875,304.1581726074219,0.8767399191856384,0.4243944585323334,0.2989774346351623,293.2593688964844,297.1499938964844,293.1499938964844,0.4753986299037933,-8310.16796875,304.1588439941406,0.965551257133484,0.5556741952896118,0.5282162427902222,293.1916198730469,297.1499938964844,293.1499938964844,0.0149273462593555,-3761.302734375,303.9615478515625,0.4031619727611542,0.050000000745058,0.2428203076124191,291.13873291015625,291.1499938964844,260.6443176269531,259.0692749023437,279.29864501953125,293.5293884277344,291.1390686035156,1.0,0.3640568852424621,0.8072940707206726,0.8072940707206726,1.0,1.0,-1.5165374279022217,0.6564561128616333,0.8600813150405884,0.3022377789020538,0.0,0.0,0.7719653844833374,110.94927215576172,114.0,6.3968119621276855,-18086.5703125,484.2773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,309.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.408216118812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083740949630735,1.0083842277526855,-1.023765162244672e-05,0.0,0.0004142874677199,0.0,0.0,130.82345581054688,0.0,0.0,0.0,0.5774195790290833,4.0,0.0,1.0
646200,293.14666748046875,297.1499938964844,293.1499938964844,0.0971404165029525,-2238.313232421875,304.14892578125,0.6310502886772156,0.1544422805309295,0.1423819214105606,293.747802734375,297.1499938964844,293.1499938964844,0.0050093000754714,-391.6506958007813,297.50640869140625,0.4031619727611542,0.050000000745058,0.0511893630027771,293.22125244140625,297.1499938964844,293.1499938964844,0.3385346829891205,-4703.40576171875,304.1581726074219,0.8767399191856384,0.4243944585323334,0.2989774346351623,293.2593688964844,297.1499938964844,293.1499938964844,0.4753986299037933,-8310.16796875,304.1588439941406,0.965551257133484,0.5556741952896118,0.5282162427902222,293.1916198730469,297.1499938964844,293.1499938964844,0.0149273462593555,-3761.302734375,303.9615478515625,0.4031619727611542,0.050000000745058,0.2428203076124191,291.13873291015625,291.1499938964844,260.6443176269531,259.0692749023437,279.29864501953125,293.5293884277344,291.1390686035156,1.0,0.3640568852424621,0.8072940707206726,0.8072940707206726,1.0,1.0,-1.5165374279022217,0.6564561128616333,0.8600813150405884,0.3022377789020538,0.0,0.0,0.7719653844833374,110.94927215576172,114.0,6.3968119621276855,-18086.5703125,484.2773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,309.1856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.408216118812561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083740949630735,1.0083842277526855,-1.023765162244672e-05,0.0,0.0004142874677199,0.0,0.0,130.82345581054688,0.0,0.0,0.0,0.5774195790290833,4.0,0.0,1.0
646260,293.1463317871094,297.1499938964844,293.1499938964844,0.0972602367401123,-2240.494140625,304.1489562988281,0.6294041275978088,0.1545547097921371,0.1425491571426391,293.7538757324219,297.1499938964844,293.1499938964844,0.0048922961577773,-383.3810729980469,297.36688232421875,0.4017294049263,0.050000000745058,0.0512617863714695,293.2212219238281,297.1499938964844,293.1499938964844,0.3374590575695038,-4691.55810546875,304.1583251953125,0.8732309937477112,0.4233147501945495,0.2982802987098694,293.2592468261719,297.1499938964844,293.1499938964844,0.4736852943897247,-8286.0615234375,304.1600036621094,0.9615034461021424,0.5540341734886169,0.5267432332038879,293.1932373046875,297.1499938964844,293.1499938964844,0.0149229271337389,-3762.015869140625,303.94854736328125,0.4017294049263,0.050000000745058,0.2431638538837433,291.141357421875,291.1499938964844,260.65155029296875,259.0755310058594,279.30926513671875,293.5375671386719,291.1417236328125,1.0,0.3655373156070709,0.8068337440490723,0.8068337440490723,1.0,1.0,-1.5146323442459106,0.6555024981498718,0.8591298460960388,0.3017489612102508,0.0,0.0,0.7724093794822693,112.74938201904295,114.0,6.372746467590332,-18051.94140625,487.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,309.1568298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.4079237580299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0097547769546509,1.0097650289535522,-1.0256390851282047e-05,0.0,0.0004139907541684,0.0,0.0,131.2763214111328,0.0,0.0,0.0,0.5780527591705322,4.0,0.0,1.0
646320,293.1461486816406,297.1499938964844,293.1499938964844,0.0973417460918426,-2241.977294921875,304.1489562988281,0.6283333897590637,0.1546326428651809,0.1426635831594467,293.7579040527344,297.1499938964844,293.1499938964844,0.0048143379390239,-377.8185424804688,297.2733154296875,0.4007859826087951,0.050000000745058,0.0513100586831569,293.2212219238281,297.1499938964844,293.1499938964844,0.3367409706115722,-4683.64892578125,304.1584167480469,0.8709395527839661,0.4225975275039673,0.2978172898292541,293.2591247558594,297.1499938964844,293.1499938964844,0.4725398421287536,-8270.0126953125,304.16064453125,0.9587927460670472,0.5529508590698242,0.52577143907547,293.1943054199219,297.1499938964844,293.1499938964844,0.0149194402620196,-3762.42138671875,303.93975830078125,0.4007859826087951,0.050000000745058,0.2433928251266479,291.1432189941406,291.1499938964844,260.65643310546875,259.07977294921875,279.3163757324219,293.5430908203125,291.1435852050781,1.0,0.3665214776992798,0.8065268397331238,0.8065268397331238,1.0,1.0,-1.5133800506591797,0.6548750996589661,0.8585049510002136,0.3014271557331085,0.0,0.0,0.7725745439529419,113.9494857788086,117.0,6.477367401123047,-18029.30859375,490.1742858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.404541015625,309.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.861328125,18000.0,0.0,0.0,0.4077507853507995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0104155540466309,1.0104258060455322,-1.0265783203067258e-05,0.0,0.0004138152289669,0.0,0.0,131.49725341796875,0.0,0.0,0.0,0.5783566236495972,4.0,0.0,1.0
646380,293.1455993652344,297.1499938964844,293.1499938964844,0.097549207508564,-2245.747802734375,304.1489562988281,0.6257392168045044,0.154836505651474,0.142958328127861,293.7679443359375,297.1499938964844,293.1499938964844,0.0046190833672881,-363.7077026367188,297.0373840332031,0.398455262184143,0.050000000745058,0.051430694758892,293.2210998535156,297.1499938964844,293.1499938964844,0.3349415063858032,-4663.82373046875,304.1586303710937,0.8653746247291565,0.4208137989044189,0.2966661155223846,293.2586975097656,297.1499938964844,293.1499938964844,0.4696644246578216,-8229.8994140625,304.161865234375,0.9519909024238586,0.5502735376358032,0.5233726501464844,293.1968688964844,297.1499938964844,293.1499938964844,0.0149086453020572,-3763.16162109375,303.9173278808594,0.398455262184143,0.050000000745058,0.2439650595188141,291.1482238769531,291.1499938964844,260.6687927246094,259.0904846191406,279.3343811035156,293.5571594238281,291.1486511230469,1.0,0.3689713180065155,0.8057595491409302,0.8057595491409302,1.0,1.0,-1.5103038549423218,0.6533325910568237,0.8569713234901428,0.3006342947483063,0.0,0.0,0.7724817991256714,116.94978332519533,120.0,7.024214744567871,-17974.013671875,496.0920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,309.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.4073659181594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110585689544678,1.0110688209533691,-1.027721373247914e-05,0.0,0.0004134246264584,0.0,0.0,131.7334442138672,0.0,0.0,0.0,0.5786573886871338,4.0,0.0,1.0
646440,293.1455993652344,297.1499938964844,293.1499938964844,0.097549207508564,-2245.747802734375,304.1489562988281,0.6257392168045044,0.154836505651474,0.142958328127861,293.7679443359375,297.1499938964844,293.1499938964844,0.0046190833672881,-363.7077026367188,297.0373840332031,0.398455262184143,0.050000000745058,0.051430694758892,293.2210998535156,297.1499938964844,293.1499938964844,0.3349415063858032,-4663.82373046875,304.1586303710937,0.8653746247291565,0.4208137989044189,0.2966661155223846,293.2586975097656,297.1499938964844,293.1499938964844,0.4696644246578216,-8229.8994140625,304.161865234375,0.9519909024238586,0.5502735376358032,0.5233726501464844,293.1968688964844,297.1499938964844,293.1499938964844,0.0149086453020572,-3763.16162109375,303.9173278808594,0.398455262184143,0.050000000745058,0.2439650595188141,291.1482238769531,291.1499938964844,260.6687927246094,259.0904846191406,279.3343811035156,293.5571594238281,291.1486511230469,1.0,0.3689713180065155,0.8057595491409302,0.8057595491409302,1.0,1.0,-1.5103038549423218,0.6533325910568237,0.8569713234901428,0.3006342947483063,0.0,0.0,0.7724817991256714,116.94978332519533,120.0,7.024214744567871,-17974.013671875,496.0920715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,309.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.4073659181594848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110585689544678,1.0110688209533691,-1.027721373247914e-05,0.0,0.0004134246264584,0.0,0.0,131.7334442138672,0.0,0.0,0.0,0.5786573886871338,4.0,0.0,1.0
646500,293.1453552246094,297.1499938964844,293.1499938964844,0.0976541861891746,-2247.653076171875,304.1489562988281,0.6244810223579407,0.1549422442913055,0.1431094259023666,293.7729187011719,297.1499938964844,293.1499938964844,0.0045213350094854,-356.55133056640625,296.9183654785156,0.3972985446453094,0.050000000745058,0.0514909923076629,293.2210388183594,297.1499938964844,293.1499938964844,0.3340400755405426,-4653.88818359375,304.15869140625,0.8626778721809387,0.419927179813385,0.2960940599441528,293.2584228515625,297.1499938964844,293.1499938964844,0.4682222604751587,-8209.849609375,304.162353515625,0.9485864639282228,0.5489500164985657,0.5221878290176392,293.1981201171875,297.1499938964844,293.1499938964844,0.0149021428078413,-3763.385498046875,303.9058837890625,0.3972985446453094,0.050000000745058,0.2442511022090912,291.15093994140625,291.1499938964844,260.6751403808594,259.09600830078125,279.343505859375,293.5643920898437,291.1513977050781,1.0,0.3701903522014618,0.8053759336471558,0.8053759336471558,1.0,1.0,-1.5087919235229492,0.652573823928833,0.8562180399894714,0.3002430498600006,0.0,0.0,0.7721469402313232,118.44994354248048,120.0,7.3595871925354,-17946.83203125,499.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,309.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.4071830809116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010797142982483,1.0108073949813845,-1.027594134939136e-05,0.0,0.0004132390604354,0.0,0.0,131.6682891845703,0.0,0.0,0.0,0.5785427093505859,4.0,0.0,1.0
646560,293.1451110839844,297.1499938964844,293.1499938964844,0.0977597832679748,-2249.567626953125,304.1489562988281,0.6232454180717468,0.1550498306751251,0.1432624459266662,293.77789306640625,297.1499938964844,293.1499938964844,0.0044234478846192,-349.32635498046875,296.7986755371094,0.39614337682724,0.050000000745058,0.0515512786805629,293.220947265625,297.1499938964844,293.1499938964844,0.333138644695282,-4643.94873046875,304.15875244140625,0.8600366711616516,0.4190442562103271,0.2955244779586792,293.25811767578125,297.1499938964844,293.1499938964844,0.4667795598506927,-8189.8251953125,304.1627197265625,0.9451872706413268,0.547636091709137,0.5210120677947998,293.1993713378906,297.1499938964844,293.1499938964844,0.0148949390277266,-3763.5185546875,303.894287109375,0.39614337682724,0.050000000745058,0.2445370703935623,291.1537780761719,291.1499938964844,260.681640625,259.1016540527344,279.3527526855469,293.5716857910156,291.1542358398437,1.0,0.3714053034782409,0.8049960732460022,0.8049960732460022,1.0,1.0,-1.507296085357666,0.6518233418464661,0.8554726839065552,0.2998551726341247,0.0,0.0,0.7716109752655029,119.95010375976562,123.0,7.6732177734375,-17919.794921875,502.0237426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,309.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.4069963693618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010120153427124,1.0101304054260254,-1.0269664926454423e-05,0.0,0.0004130495653953,0.0,0.0,131.4724578857422,0.0,0.0,0.0,0.5782393217086792,4.0,0.0,1.0
646620,293.1446533203125,297.1499938964844,293.1499938964844,0.097972385585308,-2253.419189453125,304.1489562988281,0.6208311915397644,0.1552686542272567,0.1435723453760147,293.7877502441406,297.1499938964844,293.1499938964844,0.0042271600104868,-334.67364501953125,296.5571594238281,0.3938253819942474,0.050000000745058,0.0516718253493309,293.2207336425781,297.1499938964844,293.1499938964844,0.3313412070274353,-4624.12109375,304.1588134765625,0.8549159169197083,0.417290061712265,0.294393241405487,293.2574462890625,297.1499938964844,293.1499938964844,0.4639022350311279,-8149.9599609375,304.16326904296875,0.9384299516677856,0.5450366139411926,0.5186871886253357,293.2017822265625,297.1499938964844,293.1499938964844,0.0148786539211869,-3763.5546875,303.8706359863281,0.3938253819942474,0.050000000745058,0.245108887553215,291.15966796875,291.1499938964844,260.6951599121094,259.1133728027344,279.3716125488281,293.586669921875,291.1601257324219,1.0,0.3738225996494293,0.8042363524436951,0.8042363524436951,1.0,1.0,-1.5043500661849976,0.6503448486328125,0.8540052771568298,0.2990871965885162,0.0,0.0,0.7699311375617981,122.95045471191406,126.0,8.104584693908691,-17865.6640625,507.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,309.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.740234375,18000.0,0.0,0.0,0.4065834879875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074772834777832,1.0074875354766846,-1.0241510608466342e-05,0.0,0.0004126305575482,0.0,0.0,130.6761932373047,0.0,0.0,0.0,0.5770470499992371,4.0,0.0,1.0
646680,293.1446533203125,297.1499938964844,293.1499938964844,0.097972385585308,-2253.419189453125,304.1489562988281,0.6208311915397644,0.1552686542272567,0.1435723453760147,293.7877502441406,297.1499938964844,293.1499938964844,0.0042271600104868,-334.67364501953125,296.5571594238281,0.3938253819942474,0.050000000745058,0.0516718253493309,293.2207336425781,297.1499938964844,293.1499938964844,0.3313412070274353,-4624.12109375,304.1588134765625,0.8549159169197083,0.417290061712265,0.294393241405487,293.2574462890625,297.1499938964844,293.1499938964844,0.4639022350311279,-8149.9599609375,304.16326904296875,0.9384299516677856,0.5450366139411926,0.5186871886253357,293.2017822265625,297.1499938964844,293.1499938964844,0.0148786539211869,-3763.5546875,303.8706359863281,0.3938253819942474,0.050000000745058,0.245108887553215,291.15966796875,291.1499938964844,260.6951599121094,259.1133728027344,279.3716125488281,293.586669921875,291.1601257324219,1.0,0.3738225996494293,0.8042363524436951,0.8042363524436951,1.0,1.0,-1.5043500661849976,0.6503448486328125,0.8540052771568298,0.2990871965885162,0.0,0.0,0.7699311375617981,122.95045471191406,126.0,8.104584693908691,-17865.6640625,507.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29547119140625,309.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.740234375,18000.0,0.0,0.0,0.4065834879875183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074772834777832,1.0074875354766846,-1.0241510608466342e-05,0.0,0.0004126305575482,0.0,0.0,130.6761932373047,0.0,0.0,0.0,0.5770470499992371,4.0,0.0,1.0
646740,293.14422607421875,297.1499938964844,293.1499938964844,0.0981868728995323,-2257.30419921875,304.14892578125,0.6184772253036499,0.1554893255233764,0.1438847035169601,293.7975158691406,297.1499938964844,293.1499938964844,0.0040301578119397,-319.76617431640625,296.3127136230469,0.3914780914783478,0.050000000745058,0.0517923273146152,293.220458984375,297.1499938964844,293.1499938964844,0.3295601904392242,-4604.4658203125,304.1588439941406,0.8500016331672668,0.4155525267124176,0.2932732403278351,293.25665283203125,297.1499938964844,293.1499938964844,0.4610516726970672,-8110.5341796875,304.1636047363281,0.9317721128463744,0.5424748659133911,0.5163974761962891,293.2041320800781,297.1499938964844,293.1499938964844,0.014860289171338,-3763.361083984375,303.8463439941406,0.3914780914783478,0.050000000745058,0.245680496096611,291.1655578613281,291.1499938964844,260.7095947265625,259.1258544921875,279.3910827636719,293.60211181640625,291.166015625,1.0,0.3762255012989044,0.8034766316413879,0.8034766316413879,1.0,1.0,-1.5014625787734983,0.6488952040672302,0.8525674343109131,0.2983280718326568,0.0,0.0,0.7674587368965149,125.95074462890624,129.0,8.15151596069336,-17810.7578125,513.9177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,309.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.552734375,18000.0,0.0,0.0,0.4060783982276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003096580505371,1.0031068325042725,-1.0192281479248775e-05,0.0,0.0004121179517824,0.0,0.0,129.33941650390625,0.0,0.0,0.0,0.5750668048858643,4.0,0.0,1.0
646800,293.14422607421875,297.1499938964844,293.1499938964844,0.0981868728995323,-2257.30419921875,304.14892578125,0.6184772253036499,0.1554893255233764,0.1438847035169601,293.7975158691406,297.1499938964844,293.1499938964844,0.0040301578119397,-319.76617431640625,296.3127136230469,0.3914780914783478,0.050000000745058,0.0517923273146152,293.220458984375,297.1499938964844,293.1499938964844,0.3295601904392242,-4604.4658203125,304.1588439941406,0.8500016331672668,0.4155525267124176,0.2932732403278351,293.25665283203125,297.1499938964844,293.1499938964844,0.4610516726970672,-8110.5341796875,304.1636047363281,0.9317721128463744,0.5424748659133911,0.5163974761962891,293.2041320800781,297.1499938964844,293.1499938964844,0.014860289171338,-3763.361083984375,303.8463439941406,0.3914780914783478,0.050000000745058,0.245680496096611,291.1655578613281,291.1499938964844,260.7095947265625,259.1258544921875,279.3910827636719,293.60211181640625,291.166015625,1.0,0.3762255012989044,0.8034766316413879,0.8034766316413879,1.0,1.0,-1.5014625787734983,0.6488952040672302,0.8525674343109131,0.2983280718326568,0.0,0.0,0.7674587368965149,125.95074462890624,129.0,8.15151596069336,-17810.7578125,513.9177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,309.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.552734375,18000.0,0.0,0.0,0.4060783982276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003096580505371,1.0031068325042725,-1.0192281479248775e-05,0.0,0.0004121179517824,0.0,0.0,129.33941650390625,0.0,0.0,0.0,0.5750668048858643,4.0,0.0,1.0
646860,293.14385986328125,297.1499938964844,293.1499938964844,0.0984033346176147,-2261.229248046875,304.14892578125,0.6161649227142334,0.1557082235813141,0.1441962569952011,293.80718994140625,297.1499938964844,293.1499938964844,0.0038322475738823,-304.6119079589844,296.0652160644531,0.3890794813632965,0.050000000745058,0.0519127920269966,293.2201538085937,297.1499938964844,293.1499938964844,0.3278070092201233,-4585.1123046875,304.1588134765625,0.8452810645103455,0.4138327538967132,0.2921653091907501,293.2557678222656,297.1499938964844,293.1499938964844,0.4582466185092926,-8071.78271484375,304.1637268066406,0.9252710342407228,0.5399509072303772,0.5141429901123047,293.2063903808594,297.1499938964844,293.1499938964844,0.0148403933271765,-3763.037841796875,303.8214416503906,0.3890794813632965,0.050000000745058,0.2462519407272339,291.171142578125,291.1499938964844,260.7251281738281,259.1392517089844,279.4112243652344,293.6180725097656,291.17156982421875,1.0,0.3786144256591797,0.8027245998382568,0.8027245998382568,1.0,1.0,-1.4986306428909302,0.6474741101264954,0.8511565327644348,0.2975772023200989,0.0,0.0,0.7642616629600525,128.95101928710938,117.0,7.760149002075195,-17754.3984375,519.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.40625,18000.0,0.0,0.0,0.4054422378540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970526099205016,0.9970627427101136,-1.0122908861376343e-05,0.0,0.0004114723415113,0.0,0.0,127.49526977539062,0.0,0.0,0.0,0.5723345279693604,4.0,0.0,1.0
