time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.14385986328125,297.1499938964844,293.1499938964844,0.0984033346176147,-2261.229248046875,304.14892578125,0.6161649227142334,0.1557082235813141,0.1441962569952011,293.80718994140625,297.1499938964844,293.1499938964844,0.0038322475738823,-304.6119079589844,296.0652160644531,0.3890794813632965,0.050000000745058,0.0519127920269966,293.2201538085937,297.1499938964844,293.1499938964844,0.3278070092201233,-4585.1123046875,304.1588134765625,0.8452810645103455,0.4138327538967132,0.2921653091907501,293.2557678222656,297.1499938964844,293.1499938964844,0.4582466185092926,-8071.78271484375,304.1637268066406,0.9252710342407228,0.5399509072303772,0.5141429901123047,293.2063903808594,297.1499938964844,293.1499938964844,0.0148403933271765,-3763.037841796875,303.8214416503906,0.3890794813632965,0.050000000745058,0.2462519407272339,291.171142578125,291.1499938964844,260.7251281738281,259.1392517089844,279.4112243652344,293.6180725097656,291.17156982421875,1.0,0.3786144256591797,0.8027245998382568,0.8027245998382568,1.0,1.0,-1.4986306428909302,0.6474741101264954,0.8511565327644348,0.2975772023200989,0.0,0.0,0.7642616629600525,128.95101928710938,117.0,7.760149002075195,-17754.3984375,519.8775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,309.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.40625,18000.0,0.0,0.0,0.4054422378540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9970526099205016,0.9970627427101136,-1.0122908861376343e-05,0.0,0.0004114723415113,0.0,0.0,127.49526977539062,0.0,0.0,0.0,0.5723345279693604,4.0,0.0,1.0
646980,293.1427917480469,297.1499938964844,293.1499938964844,0.0981796085834503,-2256.798583984375,304.149658203125,0.626636803150177,0.1560797691345214,0.1440436691045761,293.8165283203125,297.1499938964844,293.1499938964844,0.0035921896342188,-285.9300842285156,295.8197021484375,0.3979946672916412,0.050000000745058,0.0514548532664775,293.2191772460937,297.1499938964844,293.1499938964844,0.3253954648971557,-4558.05224609375,304.159912109375,0.8587242960929871,0.4122499823570251,0.2906951010227203,293.2543029785156,297.1499938964844,293.1499938964844,0.4546967446804046,-8021.95361328125,304.1650695800781,0.9427714347839355,0.537564754486084,0.5114054083824158,293.2080078125,297.1499938964844,293.1499938964844,0.0145243816077709,-3719.463134765625,303.7982482910156,0.3979946672916412,0.050000000745058,0.2440796643495559,291.1832275390625,291.1499938964844,260.74200439453125,259.1537780761719,279.43585205078125,293.634521484375,291.1845397949219,1.0,0.3662485778331756,0.801972508430481,0.801972508430481,1.0,1.0,-1.490241289138794,0.6434826850891113,0.8467586040496826,0.2954066097736358,0.0,0.0,0.7591836452484131,117.20394897460938,105.0,16.91178321838379,-17654.255859375,485.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6484375,18000.0,0.0,0.0,0.4045627117156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884839653968812,0.9884939789772034,-1.0027565622294787e-05,0.0,0.0004105797270312,0.0,0.0,124.93434143066406,0.0,0.0,0.0,0.5684431195259094,4.0,0.0,1.0
647040,293.1427917480469,297.1499938964844,293.1499938964844,0.0981796085834503,-2256.798583984375,304.149658203125,0.626636803150177,0.1560797691345214,0.1440436691045761,293.8165283203125,297.1499938964844,293.1499938964844,0.0035921896342188,-285.9300842285156,295.8197021484375,0.3979946672916412,0.050000000745058,0.0514548532664775,293.2191772460937,297.1499938964844,293.1499938964844,0.3253954648971557,-4558.05224609375,304.159912109375,0.8587242960929871,0.4122499823570251,0.2906951010227203,293.2543029785156,297.1499938964844,293.1499938964844,0.4546967446804046,-8021.95361328125,304.1650695800781,0.9427714347839355,0.537564754486084,0.5114054083824158,293.2080078125,297.1499938964844,293.1499938964844,0.0145243816077709,-3719.463134765625,303.7982482910156,0.3979946672916412,0.050000000745058,0.2440796643495559,291.1832275390625,291.1499938964844,260.74200439453125,259.1537780761719,279.43585205078125,293.634521484375,291.1845397949219,1.0,0.3662485778331756,0.801972508430481,0.801972508430481,1.0,1.0,-1.490241289138794,0.6434826850891113,0.8467586040496826,0.2954066097736358,0.0,0.0,0.7591836452484131,117.20394897460938,105.0,16.91178321838379,-17654.255859375,485.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321533203125,309.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.6484375,18000.0,0.0,0.0,0.4045627117156982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884839653968812,0.9884939789772034,-1.0027565622294787e-05,0.0,0.0004105797270312,0.0,0.0,124.93434143066406,0.0,0.0,0.0,0.5684431195259094,4.0,0.0,1.0
647100,293.1419677734375,297.1499938964844,293.1499938964844,0.0981063321232795,-2255.300537109375,304.1498413085937,0.6324872970581055,0.1563298255205154,0.144031822681427,293.821044921875,297.1499938964844,293.1499938964844,0.0034726853482425,-276.5501708984375,295.6974792480469,0.4025222361087799,0.050000000745058,0.0512218177318573,293.21844482421875,297.1499938964844,293.1499938964844,0.3241955637931824,-4544.609375,304.1602783203125,0.8665505051612854,0.4115155041217804,0.2900021374225616,293.2533874511719,297.1499938964844,293.1499938964844,0.4529065787792206,-7996.88330078125,304.16558837890625,0.9523687362670898,0.5364275574684143,0.5100910067558289,293.2084655761719,297.1499938964844,293.1499938964844,0.0143666425719857,-3697.18115234375,303.7873840332031,0.4025222361087799,0.050000000745058,0.2429742515087127,291.1910095214844,291.1499938964844,260.7510070800781,259.1614990234375,279.4481506347656,293.642578125,291.19219970703125,1.0,0.3602707087993622,0.801596462726593,0.801596462726593,1.0,1.0,-1.4862103462219238,0.641568660736084,0.8446416854858398,0.2943477630615234,0.0,0.0,0.7556625008583069,111.23025512695312,105.0,18.74235343933105,-17599.67578125,467.6143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434753417969,309.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.271484375,18000.0,0.0,0.0,0.4039792120456695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982107162475586,0.9821171164512634,-9.957731890608557e-06,0.0,0.0004099875513929,0.0,0.0,123.05836486816406,0.0,0.0,0.0,0.5655816793441772,4.0,0.0,1.0
647160,293.14111328125,297.1499938964844,293.1499938964844,0.0980601534247398,-2254.329345703125,304.14996337890625,0.63888019323349,0.1566004306077957,0.1440438628196716,293.825439453125,297.1499938964844,293.1499938964844,0.003354582702741,-267.2535095214844,295.5743103027344,0.4073043167591095,0.050000000745058,0.0509881861507892,293.2176513671875,297.1499938964844,293.1499938964844,0.3230448365211487,-4531.75634765625,304.1604919433594,0.875162661075592,0.4108047485351562,0.2893280982971191,293.2523498535156,297.1499938964844,293.1499938964844,0.4511770606040954,-7972.74853515625,304.1658935546875,0.9622879028320312,0.5353204011917114,0.5088050961494446,293.2087707519531,297.1499938964844,293.1499938964844,0.0142127377912402,-3675.268798828125,303.7767944335937,0.4073043167591095,0.050000000745058,0.2418660074472427,291.1978759765625,291.1499938964844,260.7604064941406,259.1695861816406,279.4603576660156,293.6503295898437,291.19891357421875,1.0,0.3541710972785949,0.8012469410896301,0.8012469410896301,1.0,1.0,-1.482260823249817,0.6396964192390442,0.8425644040107727,0.2933115363121032,0.0,0.0,0.7517780661582947,105.24304962158205,93.0,18.506261825561523,-17542.931640625,450.2807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,309.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18156.576171875,18000.0,0.0,0.0,0.4032876193523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746162295341492,0.9746260643005372,-9.87421935860766e-06,0.0,0.0004092856834176,0.0,0.0,120.8629913330078,0.0,0.0,0.0,0.5622255802154541,4.0,0.0,1.0
647220,293.1393737792969,297.1499938964844,293.1499938964844,0.098023734986782,-2253.48583984375,304.1500244140625,0.6538571119308472,0.1571768969297409,0.1441071629524231,293.8339538574219,297.1499938964844,293.1499938964844,0.0031217113137245,-248.8594207763672,295.3248596191406,0.418505996465683,0.050000000745058,0.0505203083157539,293.2159423828125,297.1499938964844,293.1499938964844,0.3208764493465423,-4507.625,304.1606140136719,0.8950667381286621,0.4094362556934356,0.2880207598209381,293.25006103515625,297.1499938964844,293.1499938964844,0.447906494140625,-7927.3115234375,304.1660461425781,0.982505977153778,0.5331888794898987,0.5063140392303467,293.20904541015625,297.1499938964844,293.1499938964844,0.0139158992096781,-3632.560302734375,303.7562866210937,0.418505996465683,0.050000000745058,0.2396465986967086,291.2086486816406,291.1499938964844,260.7805480957031,259.1867980957031,279.4847412109375,293.6651611328125,291.2093505859375,1.0,0.3416020572185516,0.8005478978157043,0.8005478978157043,1.0,1.0,-1.474550724029541,0.63604336977005,0.8385072946548462,0.291283369064331,0.0,0.0,0.7431944012641907,93.25711059570312,81.0,15.047686576843262,-17424.72265625,415.9499816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.52734375,18000.0,0.0,0.0,0.4015625715255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957127571105957,0.9571372270584106,-9.677198249846695e-06,0.0,0.0004075349424965,0.0,0.0,115.81021118164062,0.0,0.0,0.0,0.5544003248214722,4.0,0.0,1.0
647280,293.1393737792969,297.1499938964844,293.1499938964844,0.098023734986782,-2253.48583984375,304.1500244140625,0.6538571119308472,0.1571768969297409,0.1441071629524231,293.8339538574219,297.1499938964844,293.1499938964844,0.0031217113137245,-248.8594207763672,295.3248596191406,0.418505996465683,0.050000000745058,0.0505203083157539,293.2159423828125,297.1499938964844,293.1499938964844,0.3208764493465423,-4507.625,304.1606140136719,0.8950667381286621,0.4094362556934356,0.2880207598209381,293.25006103515625,297.1499938964844,293.1499938964844,0.447906494140625,-7927.3115234375,304.1660461425781,0.982505977153778,0.5331888794898987,0.5063140392303467,293.20904541015625,297.1499938964844,293.1499938964844,0.0139158992096781,-3632.560302734375,303.7562866210937,0.418505996465683,0.050000000745058,0.2396465986967086,291.2086486816406,291.1499938964844,260.7805480957031,259.1867980957031,279.4847412109375,293.6651611328125,291.2093505859375,1.0,0.3416020572185516,0.8005478978157043,0.8005478978157043,1.0,1.0,-1.474550724029541,0.63604336977005,0.8385072946548462,0.291283369064331,0.0,0.0,0.7431944012641907,93.25711059570312,81.0,15.047686576843262,-17424.72265625,415.9499816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.0914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.52734375,18000.0,0.0,0.0,0.4015625715255737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957127571105957,0.9571372270584106,-9.677198249846695e-06,0.0,0.0004075349424965,0.0,0.0,115.81021118164062,0.0,0.0,0.0,0.5544003248214722,4.0,0.0,1.0
647340,293.1376647949219,297.1499938964844,293.1499938964844,0.0980428606271743,-2253.734130859375,304.1499938964844,0.6725688576698303,0.1577937453985214,0.144205242395401,293.8421936035156,297.1499938964844,293.1499938964844,0.0028940490446984,-230.8104705810547,295.0711669921875,0.4334636032581329,0.050000000745058,0.0500567257404327,293.214111328125,297.1499938964844,293.1499938964844,0.3188629746437073,-4485.2900390625,304.1604309082031,0.9202451705932616,0.4081374108791351,0.2867599725723266,293.2469177246094,297.1499938964844,293.1499938964844,0.4406914114952087,-7821.9755859375,304.1738586425781,0.9990000128746032,0.5312837958335876,0.4995046555995941,293.2089233398437,297.1499938964844,293.1499938964844,0.0136350719258189,-3591.5576171875,303.7365417480469,0.4334636032581329,0.050000000745058,0.2374475449323654,291.2159423828125,291.1499938964844,260.8026428222656,259.2056884765625,279.5137939453125,293.6805114746094,291.2167663574219,1.0,0.3276514112949371,0.7998487949371338,0.7998487949371338,1.0,1.0,-1.4618507623672483,0.6300355195999146,0.831815242767334,0.2881702482700348,0.0,0.0,0.733903706073761,81.29771423339844,69.0,13.487741470336914,-17263.68359375,379.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.3359375,18000.0,0.0,0.0,0.3993645310401916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937346875667572,0.9373562932014464,-9.454570317757316e-06,0.0,0.0004053042212035,0.0,0.0,110.24915313720705,0.0,0.0,0.0,0.5455809235572815,4.0,0.0,1.0
647400,293.1376647949219,297.1499938964844,293.1499938964844,0.0980428606271743,-2253.734130859375,304.1499938964844,0.6725688576698303,0.1577937453985214,0.144205242395401,293.8421936035156,297.1499938964844,293.1499938964844,0.0028940490446984,-230.8104705810547,295.0711669921875,0.4334636032581329,0.050000000745058,0.0500567257404327,293.214111328125,297.1499938964844,293.1499938964844,0.3188629746437073,-4485.2900390625,304.1604309082031,0.9202451705932616,0.4081374108791351,0.2867599725723266,293.2469177246094,297.1499938964844,293.1499938964844,0.4406914114952087,-7821.9755859375,304.1738586425781,0.9990000128746032,0.5312837958335876,0.4995046555995941,293.2089233398437,297.1499938964844,293.1499938964844,0.0136350719258189,-3591.5576171875,303.7365417480469,0.4334636032581329,0.050000000745058,0.2374475449323654,291.2159423828125,291.1499938964844,260.8026428222656,259.2056884765625,279.5137939453125,293.6805114746094,291.2167663574219,1.0,0.3276514112949371,0.7998487949371338,0.7998487949371338,1.0,1.0,-1.4618507623672483,0.6300355195999146,0.831815242767334,0.2881702482700348,0.0,0.0,0.733903706073761,81.29771423339844,69.0,13.487741470336914,-17263.68359375,379.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279846191406,309.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.3359375,18000.0,0.0,0.0,0.3993645310401916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937346875667572,0.9373562932014464,-9.454570317757316e-06,0.0,0.0004053042212035,0.0,0.0,110.24915313720705,0.0,0.0,0.0,0.5455809235572815,4.0,0.0,1.0
647460,293.1351013183594,297.1499938964844,293.1499938964844,0.0975881889462471,-2243.97705078125,304.1507873535156,0.6948384046554565,0.1586242616176605,0.1444827616214752,293.8500061035156,297.1499938964844,293.1499938964844,0.0026693055406212,-212.338607788086,294.8668212890625,0.4530370831489563,0.050000000745058,0.0496245548129081,293.21209716796875,297.1499938964844,293.1499938964844,0.3149619400501251,-4440.107421875,304.16357421875,0.9509769082069396,0.4069264829158783,0.2855997383594513,293.203369140625,297.1499938964844,293.1499938964844,0.3948628902435303,-7142.80908203125,304.24200439453125,0.9990000128746032,0.5375305414199829,0.4566267728805542,293.2074279785156,297.1499938964844,293.1499938964844,0.0132944621145725,-3533.9384765625,303.7230834960937,0.4530370831489563,0.050000000745058,0.2353975176811218,291.2933959960937,291.1499938964844,260.8269348144531,259.226318359375,279.6086730957031,293.7602844238281,291.3033142089844,1.0,0.308624118566513,0.7992158532142639,0.7992158532142639,1.0,1.0,-1.4062957763671875,0.6044636964797974,0.8018320202827454,0.2738355100154876,0.0,0.0,0.7108986973762512,69.3818359375,87.0,106.0819854736328,-16743.2265625,323.8462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,309.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18442.87890625,18000.0,0.0,0.0,0.3958283066749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033941626548768,0.9034032821655272,-9.12673567654565e-06,0.0,0.0004017154278699,0.0,0.0,101.52002716064452,0.0,0.0,0.0,0.5304350852966309,4.0,0.0,1.0
647520,293.1351013183594,297.1499938964844,293.1499938964844,0.0975881889462471,-2243.97705078125,304.1507873535156,0.6948384046554565,0.1586242616176605,0.1444827616214752,293.8500061035156,297.1499938964844,293.1499938964844,0.0026693055406212,-212.338607788086,294.8668212890625,0.4530370831489563,0.050000000745058,0.0496245548129081,293.21209716796875,297.1499938964844,293.1499938964844,0.3149619400501251,-4440.107421875,304.16357421875,0.9509769082069396,0.4069264829158783,0.2855997383594513,293.203369140625,297.1499938964844,293.1499938964844,0.3948628902435303,-7142.80908203125,304.24200439453125,0.9990000128746032,0.5375305414199829,0.4566267728805542,293.2074279785156,297.1499938964844,293.1499938964844,0.0132944621145725,-3533.9384765625,303.7230834960937,0.4530370831489563,0.050000000745058,0.2353975176811218,291.2933959960937,291.1499938964844,260.8269348144531,259.226318359375,279.6086730957031,293.7602844238281,291.3033142089844,1.0,0.308624118566513,0.7992158532142639,0.7992158532142639,1.0,1.0,-1.4062957763671875,0.6044636964797974,0.8018320202827454,0.2738355100154876,0.0,0.0,0.7108986973762512,69.3818359375,87.0,106.0819854736328,-16743.2265625,323.8462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,309.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18442.87890625,18000.0,0.0,0.0,0.3958283066749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033941626548768,0.9034032821655272,-9.12673567654565e-06,0.0,0.0004017154278699,0.0,0.0,101.52002716064452,0.0,0.0,0.0,0.5304350852966309,4.0,0.0,1.0
647580,293.13507080078125,297.1499938964844,293.1499938964844,0.0992121621966362,-2275.784423828125,304.1476745605469,0.6661905646324158,0.1590113490819931,0.1455763131380081,293.85888671875,297.1499938964844,293.1499938964844,0.00248704245314,-198.5331115722656,294.5470886230469,0.4263823926448822,0.050000000745058,0.0502570606768131,293.21240234375,297.1499938964844,293.1499938964844,0.3162945210933685,-4458.125,304.1562805175781,0.9055868983268738,0.4052895605564117,0.2849860787391662,293.2052917480469,297.1499938964844,293.1499938964844,0.4486971497535705,-7961.40673828125,304.1239318847656,0.996303915977478,0.5360486507415771,0.5102022290229797,293.2071533203125,297.1499938964844,293.1499938964844,0.0136399585753679,-3596.722412109375,303.7005920410156,0.4263823926448822,0.050000000745058,0.2383978515863418,291.21905517578125,291.1499938964844,260.85357666015625,259.2489624023437,279.5653686523437,293.7427978515625,291.2005615234375,1.0,0.3370242416858673,0.7985828518867493,0.7985828518867493,1.0,1.0,-1.4755123853683472,0.6362264156341553,0.8392859697341919,0.2913491427898407,0.0,0.0,0.7018505334854126,86.60872650146484,90.0,-129.41082763671875,-17035.45703125,399.7671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,309.1018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18329.123046875,18000.0,0.0,0.0,0.3916202783584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552054166793823,0.85521399974823,-8.58639850775944e-06,0.0,0.0003974447899963,0.0,0.0,89.28324127197266,0.0,0.0,0.0,0.5102550983428955,4.0,0.0,1.0
647640,293.13507080078125,297.1499938964844,293.1499938964844,0.0992121621966362,-2275.784423828125,304.1476745605469,0.6661905646324158,0.1590113490819931,0.1455763131380081,293.85888671875,297.1499938964844,293.1499938964844,0.00248704245314,-198.5331115722656,294.5470886230469,0.4263823926448822,0.050000000745058,0.0502570606768131,293.21240234375,297.1499938964844,293.1499938964844,0.3162945210933685,-4458.125,304.1562805175781,0.9055868983268738,0.4052895605564117,0.2849860787391662,293.2052917480469,297.1499938964844,293.1499938964844,0.4486971497535705,-7961.40673828125,304.1239318847656,0.996303915977478,0.5360486507415771,0.5102022290229797,293.2071533203125,297.1499938964844,293.1499938964844,0.0136399585753679,-3596.722412109375,303.7005920410156,0.4263823926448822,0.050000000745058,0.2383978515863418,291.21905517578125,291.1499938964844,260.85357666015625,259.2489624023437,279.5653686523437,293.7427978515625,291.2005615234375,1.0,0.3370242416858673,0.7985828518867493,0.7985828518867493,1.0,1.0,-1.4755123853683472,0.6362264156341553,0.8392859697341919,0.2913491427898407,0.0,0.0,0.7018505334854126,86.60872650146484,90.0,-129.41082763671875,-17035.45703125,399.7671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622741699219,309.1018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18329.123046875,18000.0,0.0,0.0,0.3916202783584595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8552054166793823,0.85521399974823,-8.58639850775944e-06,0.0,0.0003974447899963,0.0,0.0,89.28324127197266,0.0,0.0,0.0,0.5102550983428955,4.0,0.0,1.0
647700,293.135498046875,297.1499938964844,293.1499938964844,0.0998902916908264,-2289.304443359375,304.1468811035156,0.6636063456535339,0.159118577837944,0.1457583159208297,293.86248779296875,297.1499938964844,293.1499938964844,0.0024076185654848,-192.64352416992188,294.36376953125,0.424100250005722,0.050000000745058,0.050328467041254,293.2118835449219,297.1499938964844,293.1499938964844,0.3173267841339111,-4471.0634765625,304.1533508300781,0.9011734127998352,0.4045996367931366,0.2845281660556793,293.2222595214844,297.1499938964844,293.1499938964844,0.4476207196712494,-7943.048828125,304.1307373046875,0.9912452697753906,0.5320063233375549,0.5063461661338806,293.2078857421875,297.1499938964844,293.1499938964844,0.0137221878394484,-3615.474853515625,303.68609619140625,0.424100250005722,0.050000000745058,0.2387365847826004,291.1507568359375,291.1499938964844,260.8678894042969,259.26104736328125,279.565185546875,293.72430419921875,291.1481628417969,1.0,0.3372432589530945,0.7982663512229919,0.7982663512229919,1.0,1.0,-1.4710564613342283,0.6341192722320557,0.8369371891021729,0.2902126312255859,0.0,0.0,0.7092020511627197,88.33948516845703,90.0,-108.22453308105467,-17064.81640625,401.7928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8860168457031,309.1587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.37890625,18000.0,0.0,0.0,0.3899311423301697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631020784378052,0.8631106615066528,-8.584047463955358e-06,0.0,0.0003957305452786,0.0,0.0,90.51470184326172,0.0,0.0,0.0,0.512971043586731,4.0,0.0,1.0
647760,293.1361999511719,297.1499938964844,293.1499938964844,0.099976822733879,-2290.791748046875,304.1473083496094,0.6612961888313293,0.159167006611824,0.1458871662616729,293.8667297363281,297.1499938964844,293.1499938964844,0.0023108408786356,-184.88848876953125,294.2299499511719,0.4221347272396087,0.050000000745058,0.0503930747509002,293.2115173339844,297.1499938964844,293.1499938964844,0.3166410624980926,-4463.208984375,304.1540222167969,0.8972984552383423,0.4038869738578796,0.28408944606781,293.2319030761719,297.1499938964844,293.1499938964844,0.4446933269500732,-7897.56494140625,304.1395263671875,0.986669898033142,0.5291910171508789,0.5032437443733215,293.2091064453125,297.1499938964844,293.1499938964844,0.0137134827673435,-3615.2802734375,303.6728210449219,0.4221347272396087,0.050000000745058,0.2390430569648742,291.15216064453125,291.1499938964844,260.8828430175781,259.2737121582031,279.5727233886719,293.719970703125,291.153564453125,1.0,0.3384552896022796,0.7978885173797607,0.7978885173797607,1.0,1.0,-1.4674042463302612,0.6323931813240051,0.8350111246109009,0.2892199158668518,0.0,0.0,0.7090548276901245,89.909423828125,93.0,-50.74455642700195,-17074.255859375,403.8219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895568847656,309.1938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.17578125,18000.0,0.0,0.0,0.3884173333644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8691548705101013,0.8691635131835938,-8.640660780656617e-06,0.0,0.0003941942413803,0.0,0.0,91.9265594482422,0.0,0.0,0.0,0.5151247382164001,4.0,0.0,1.0
647820,293.1376647949219,297.1499938964844,293.1499938964844,0.1000880673527717,-2292.67724609375,304.14801025390625,0.6569826602935791,0.1592167168855667,0.1460578292608261,293.8772277832031,297.1499938964844,293.1499938964844,0.002102852333337,-168.2294921875,293.9570617675781,0.4186198115348816,0.050000000745058,0.0505162589251995,293.211181640625,297.1499938964844,293.1499938964844,0.3152244091033935,-4447.1220703125,304.1549987792969,0.8900541067123413,0.4023953676223755,0.2831571400165558,293.24029541015625,297.1499938964844,293.1499938964844,0.4408110380172729,-7838.2958984375,304.1492614746094,0.978652834892273,0.5253983736038208,0.499297559261322,293.2120056152344,297.1499938964844,293.1499938964844,0.0136902509257197,-3614.3427734375,303.6445617675781,0.4186198115348816,0.050000000745058,0.2396273761987686,291.1579895019531,291.1499938964844,260.9149169921875,259.30078125,279.5971374511719,293.7292175292969,291.157958984375,1.0,0.3410163223743438,0.7971327900886536,0.7971327900886536,1.0,1.0,-1.462600827217102,0.6300907135009766,0.8325100541114807,0.2878825664520263,0.0,0.0,0.7073882222175598,92.94200897216795,96.0,-13.125003814697266,-17012.486328125,408.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697814941406,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.3856894075870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678063750267029,0.8678150177001953,-8.646811693324707e-06,0.0,0.0003914257104042,0.0,0.0,91.75846862792967,0.0,0.0,0.0,0.5147007703781128,4.0,0.0,1.0
647880,293.1376647949219,297.1499938964844,293.1499938964844,0.1000880673527717,-2292.67724609375,304.14801025390625,0.6569826602935791,0.1592167168855667,0.1460578292608261,293.8772277832031,297.1499938964844,293.1499938964844,0.002102852333337,-168.2294921875,293.9570617675781,0.4186198115348816,0.050000000745058,0.0505162589251995,293.211181640625,297.1499938964844,293.1499938964844,0.3152244091033935,-4447.1220703125,304.1549987792969,0.8900541067123413,0.4023953676223755,0.2831571400165558,293.24029541015625,297.1499938964844,293.1499938964844,0.4408110380172729,-7838.2958984375,304.1492614746094,0.978652834892273,0.5253983736038208,0.499297559261322,293.2120056152344,297.1499938964844,293.1499938964844,0.0136902509257197,-3614.3427734375,303.6445617675781,0.4186198115348816,0.050000000745058,0.2396273761987686,291.1579895019531,291.1499938964844,260.9149169921875,259.30078125,279.5971374511719,293.7292175292969,291.157958984375,1.0,0.3410163223743438,0.7971327900886536,0.7971327900886536,1.0,1.0,-1.462600827217102,0.6300907135009766,0.8325100541114807,0.2878825664520263,0.0,0.0,0.7073882222175598,92.94200897216795,96.0,-13.125003814697266,-17012.486328125,408.8799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8697814941406,309.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.3856894075870514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8678063750267029,0.8678150177001953,-8.646811693324707e-06,0.0,0.0003914257104042,0.0,0.0,91.75846862792967,0.0,0.0,0.0,0.5147007703781128,4.0,0.0,1.0
647940,293.1388854980469,297.1499938964844,293.1499938964844,0.1002287417650222,-2295.195556640625,304.1484375,0.6530022025108337,0.1592839807271957,0.1462277024984359,293.8888244628906,297.1499938964844,293.1499938964844,0.001888970262371,-151.1170654296875,293.67401123046875,0.4154323935508728,0.050000000745058,0.0506371706724166,293.2109680175781,297.1499938964844,293.1499938964844,0.3138727247714996,-4431.89697265625,304.15557861328125,0.8832111954689026,0.4008914530277252,0.2822024226188659,293.2425231933594,297.1499938964844,293.1499938964844,0.4381644427776336,-7798.96240234375,304.1538391113281,0.9712175130844116,0.5226523280143738,0.4966666400432586,293.21490478515625,297.1499938964844,293.1499938964844,0.0136686535552144,-3614.043212890625,303.6151123046875,0.4154323935508728,0.050000000745058,0.240200936794281,291.1592102050781,291.1499938964844,260.95001220703125,259.330322265625,279.6270446777344,293.7477111816406,291.15936279296875,1.0,0.3436769545078277,0.7963771224021912,0.7963771224021912,1.0,1.0,-1.459333419799805,0.628495991230011,0.8308374285697937,0.2869392335414886,0.0,0.0,0.7061012983322144,95.94488525390624,99.0,-1.7662477493286133,-16943.23046875,414.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83221435546875,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.25,18000.0,0.0,0.0,0.3832576870918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653820753097534,0.8653906583786011,-8.624231668363791e-06,0.0,0.0003889578511007,0.0,0.0,91.1929168701172,0.0,0.0,0.0,0.5136696696281433,4.0,0.0,1.0
648000,293.1388854980469,297.1499938964844,293.1499938964844,0.1002287417650222,-2295.195556640625,304.1484375,0.6530022025108337,0.1592839807271957,0.1462277024984359,293.8888244628906,297.1499938964844,293.1499938964844,0.001888970262371,-151.1170654296875,293.67401123046875,0.4154323935508728,0.050000000745058,0.0506371706724166,293.2109680175781,297.1499938964844,293.1499938964844,0.3138727247714996,-4431.89697265625,304.15557861328125,0.8832111954689026,0.4008914530277252,0.2822024226188659,293.2425231933594,297.1499938964844,293.1499938964844,0.4381644427776336,-7798.96240234375,304.1538391113281,0.9712175130844116,0.5226523280143738,0.4966666400432586,293.21490478515625,297.1499938964844,293.1499938964844,0.0136686535552144,-3614.043212890625,303.6151123046875,0.4154323935508728,0.050000000745058,0.240200936794281,291.1592102050781,291.1499938964844,260.95001220703125,259.330322265625,279.6270446777344,293.7477111816406,291.15936279296875,1.0,0.3436769545078277,0.7963771224021912,0.7963771224021912,1.0,1.0,-1.459333419799805,0.628495991230011,0.8308374285697937,0.2869392335414886,0.0,0.0,0.7061012983322144,95.94488525390624,99.0,-1.7662477493286133,-16943.23046875,414.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83221435546875,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.25,18000.0,0.0,0.0,0.3832576870918274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8653820753097534,0.8653906583786011,-8.624231668363791e-06,0.0,0.0003889578511007,0.0,0.0,91.1929168701172,0.0,0.0,0.0,0.5136696696281433,4.0,0.0,1.0
648060,293.1350402832031,297.1499938964844,293.1499938964844,0.1010081991553306,-2309.7236328125,304.14764404296875,0.6504005789756775,0.1603539437055587,0.1471296995878219,293.8946228027344,297.1499938964844,293.1499938964844,0.0016862812917679,-134.9180145263672,293.39990234375,0.4125230610370636,0.050000000745058,0.0507557094097137,293.2060241699219,297.1499938964844,293.1499938964844,0.3133234977722168,-4426.1103515625,304.15460205078125,0.8773485422134399,0.400360107421875,0.2817923128604889,293.23785400390625,297.1499938964844,293.1499938964844,0.4367543756961822,-7778.81494140625,304.1548156738281,0.9644996523857116,0.5212593078613281,0.4952357709407806,293.2116394042969,297.1499938964844,293.1499938964844,0.0136983292177319,-3620.0283203125,303.6015319824219,0.4125230610370636,0.050000000745058,0.2407632321119308,291.1566772460937,291.1499938964844,260.98883056640625,259.36309814453125,279.6515197753906,293.758056640625,291.1560363769531,1.0,0.3466219902038574,0.7957017421722412,0.7957017421722412,1.0,1.0,-1.4590221643447876,0.6282744407653809,0.8307477831840515,0.286751925945282,0.0,0.0,0.7052503824234009,98.9401626586914,102.0,-5.382754325866699,-16888.28125,421.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,309.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.3811339735984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862712025642395,0.8627206683158875,-8.595601684646681e-06,0.0,0.0003868025378324,0.0,0.0,90.54306030273438,0.0,0.0,0.0,0.5125302076339722,4.0,0.0,1.0
648120,293.1350402832031,297.1499938964844,293.1499938964844,0.1010081991553306,-2309.7236328125,304.14764404296875,0.6504005789756775,0.1603539437055587,0.1471296995878219,293.8946228027344,297.1499938964844,293.1499938964844,0.0016862812917679,-134.9180145263672,293.39990234375,0.4125230610370636,0.050000000745058,0.0507557094097137,293.2060241699219,297.1499938964844,293.1499938964844,0.3133234977722168,-4426.1103515625,304.15460205078125,0.8773485422134399,0.400360107421875,0.2817923128604889,293.23785400390625,297.1499938964844,293.1499938964844,0.4367543756961822,-7778.81494140625,304.1548156738281,0.9644996523857116,0.5212593078613281,0.4952357709407806,293.2116394042969,297.1499938964844,293.1499938964844,0.0136983292177319,-3620.0283203125,303.6015319824219,0.4125230610370636,0.050000000745058,0.2407632321119308,291.1566772460937,291.1499938964844,260.98883056640625,259.36309814453125,279.6515197753906,293.758056640625,291.1560363769531,1.0,0.3466219902038574,0.7957017421722412,0.7957017421722412,1.0,1.0,-1.4590221643447876,0.6282744407653809,0.8307477831840515,0.286751925945282,0.0,0.0,0.7052503824234009,98.9401626586914,102.0,-5.382754325866699,-16888.28125,421.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7814025878906,309.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.544921875,18000.0,0.0,0.0,0.3811339735984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862712025642395,0.8627206683158875,-8.595601684646681e-06,0.0,0.0003868025378324,0.0,0.0,90.54306030273438,0.0,0.0,0.0,0.5125302076339722,4.0,0.0,1.0
648180,293.1344909667969,297.1499938964844,293.1499938964844,0.1016081124544143,-2320.86962890625,304.1474304199219,0.647575855255127,0.1608444452285766,0.147779181599617,293.9022521972656,297.1499938964844,293.1499938964844,0.0014755390584468,-118.08087158203124,293.1160888671875,0.409778743982315,0.050000000745058,0.0508749075233936,293.2044372558594,297.1499938964844,293.1499938964844,0.3126225173473358,-4418.453125,304.1542663574219,0.8715258240699768,0.3992672264575958,0.2811932563781738,293.2357177734375,297.1499938964844,293.1499938964844,0.4353672862052917,-7759.1201171875,304.1555480957031,0.9576409459114076,0.5194723606109619,0.4937464594841003,293.2104187011719,297.1499938964844,293.1499938964844,0.0137127796187996,-3624.64990234375,303.5833435058594,0.409778743982315,0.050000000745058,0.2413286566734314,291.15106201171875,291.1499938964844,261.0317687988281,259.3995361328125,279.6766967773437,293.7655944824219,291.1508178710937,1.0,0.3494567573070526,0.7950263619422913,0.7950263619422913,1.0,1.0,-1.4581173658370972,0.6277759075164795,0.8303414583206177,0.2864247858524322,0.0,0.0,0.7055408954620361,101.9420166015625,105.0,-5.644516944885254,-16837.134765625,428.8764343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178039550781,309.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.379369705915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625086545944214,0.862517237663269,-8.588262971898075e-06,0.0,0.000385012011975,0.0,0.0,90.45333862304688,0.0,0.0,0.0,0.5124077796936035,4.0,0.0,1.0
648240,293.1344909667969,297.1499938964844,293.1499938964844,0.1016081124544143,-2320.86962890625,304.1474304199219,0.647575855255127,0.1608444452285766,0.147779181599617,293.9022521972656,297.1499938964844,293.1499938964844,0.0014755390584468,-118.08087158203124,293.1160888671875,0.409778743982315,0.050000000745058,0.0508749075233936,293.2044372558594,297.1499938964844,293.1499938964844,0.3126225173473358,-4418.453125,304.1542663574219,0.8715258240699768,0.3992672264575958,0.2811932563781738,293.2357177734375,297.1499938964844,293.1499938964844,0.4353672862052917,-7759.1201171875,304.1555480957031,0.9576409459114076,0.5194723606109619,0.4937464594841003,293.2104187011719,297.1499938964844,293.1499938964844,0.0137127796187996,-3624.64990234375,303.5833435058594,0.409778743982315,0.050000000745058,0.2413286566734314,291.15106201171875,291.1499938964844,261.0317687988281,259.3995361328125,279.6766967773437,293.7655944824219,291.1508178710937,1.0,0.3494567573070526,0.7950263619422913,0.7950263619422913,1.0,1.0,-1.4581173658370972,0.6277759075164795,0.8303414583206177,0.2864247858524322,0.0,0.0,0.7055408954620361,101.9420166015625,105.0,-5.644516944885254,-16837.134765625,428.8764343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178039550781,309.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.379369705915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625086545944214,0.862517237663269,-8.588262971898075e-06,0.0,0.000385012011975,0.0,0.0,90.45333862304688,0.0,0.0,0.0,0.5124077796936035,4.0,0.0,1.0
648300,293.1347045898437,297.1499938964844,293.1499938964844,0.1018054634332656,-2324.497802734375,304.1475524902344,0.6460679769515991,0.1610033363103866,0.1479984372854232,293.9064636230469,297.1499938964844,293.1499938964844,0.0013683238066732,-109.504638671875,292.9734802246094,0.4084596335887909,0.050000000745058,0.0509347319602966,293.2041320800781,297.1499938964844,293.1499938964844,0.3121237754821777,-4412.86474609375,304.1543884277344,0.8686221837997437,0.3986375331878662,0.2808148264884949,293.2350158691406,297.1499938964844,293.1499938964844,0.4345279633998871,-7747.134765625,304.15606689453125,0.9541365504264832,0.5185242295265198,0.4929293096065521,293.2103576660156,297.1499938964844,293.1499938964844,0.01371437497437,-3626.085693359375,303.5729675292969,0.4084596335887909,0.050000000745058,0.241612434387207,291.15008544921875,291.1499938964844,261.0546875,259.41900634765625,279.690673828125,293.7704162597656,291.14996337890625,1.0,0.3508340120315552,0.7946887016296387,0.7946887016296387,1.0,1.0,-1.4573578834533691,0.6273863315582275,0.8299715518951416,0.286178857088089,0.0,0.0,0.705639123916626,103.44300842285156,105.0,-3.850395679473877,-16809.3828125,432.1925659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833190917969,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.3786140978336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627158403396606,0.8627244234085083,-8.589672688685823e-06,0.0,0.0003842451551463,0.0,0.0,90.49729919433594,0.0,0.0,0.0,0.512486457824707,4.0,0.0,1.0
648360,293.135009765625,297.1499938964844,293.1499938964844,0.1019686013460159,-2327.478515625,304.147705078125,0.6445534825325012,0.1611336320638656,0.1481846421957016,293.910888671875,297.1499938964844,293.1499938964844,0.001259711687453,-100.81316375732422,292.8302917480469,0.407172828912735,0.050000000745058,0.0509946085512638,293.2039794921875,297.1499938964844,293.1499938964844,0.3115732669830322,-4406.66943359375,304.15460205078125,0.8657572269439697,0.3979826867580414,0.2804127335548401,293.23443603515625,297.1499938964844,293.1499938964844,0.4336361885070801,-7734.40625,304.1565856933594,0.9506133794784546,0.5175637602806091,0.4920937716960907,293.2106018066406,297.1499938964844,293.1499938964844,0.0137131884694099,-3627.10498046875,303.5618896484375,0.407172828912735,0.050000000745058,0.2418964654207229,291.1498718261719,291.1499938964844,261.0784912109375,259.4393005371094,279.7056579589844,293.7760925292969,291.1498718261719,1.0,0.3521950840950012,0.7943302392959595,0.7943302392959595,1.0,1.0,-1.4565085172653198,0.6269533634185791,0.8295551538467407,0.2859058678150177,0.0,0.0,0.705671489238739,104.94377136230467,108.0,-1.9996628761291504,-16780.0625,435.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,309.0002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.3779333233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628666996955872,0.8628752827644348,-8.59126157592982e-06,0.0,0.0003835542884189,0.0,0.0,90.5337142944336,0.0,0.0,0.0,0.5125483870506287,4.0,0.0,1.0
648420,293.1358642578125,297.1499938964844,293.1499938964844,0.1022311300039291,-2332.236083984375,304.14801025390625,0.6415631175041199,0.161340907216072,0.1484995931386947,293.9201354980469,297.1499938964844,293.1499938964844,0.0010387375950813,-83.1245346069336,292.5419921875,0.4046830236911773,0.050000000745058,0.0511144362390041,293.2038879394531,297.1499938964844,293.1499938964844,0.3103756904602051,-4393.1591796875,304.1550598144531,0.8601788878440857,0.3966334462165832,0.27957284450531,293.2333984375,297.1499938964844,293.1499938964844,0.4317564964294433,-7707.62939453125,304.1575012207031,0.9435678720474244,0.5156368017196655,0.4904073476791382,293.21160888671875,297.1499938964844,293.1499938964844,0.0137043390423059,-3628.17578125,303.5381164550781,0.4046830236911773,0.050000000745058,0.2424648851156234,291.1512145996094,291.1499938964844,261.128662109375,259.4821472167969,279.7380676269531,293.7896728515625,291.1513977050781,1.0,0.354885846376419,0.7936133146286011,0.7936133146286011,1.0,1.0,-1.4546802043914795,0.6260284185409546,0.8286517262458801,0.2853224873542785,0.0,0.0,0.7054373621940613,107.94473266601562,111.0,1.2655043601989746,-16718.02734375,441.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.3767567574977875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627132773399353,0.8627219200134277,-8.590925062890165e-06,0.0,0.0003823602164629,0.0,0.0,90.50668334960938,0.0,0.0,0.0,0.5124830603599548,4.0,0.0,1.0
648480,293.1358642578125,297.1499938964844,293.1499938964844,0.1022311300039291,-2332.236083984375,304.14801025390625,0.6415631175041199,0.161340907216072,0.1484995931386947,293.9201354980469,297.1499938964844,293.1499938964844,0.0010387375950813,-83.1245346069336,292.5419921875,0.4046830236911773,0.050000000745058,0.0511144362390041,293.2038879394531,297.1499938964844,293.1499938964844,0.3103756904602051,-4393.1591796875,304.1550598144531,0.8601788878440857,0.3966334462165832,0.27957284450531,293.2333984375,297.1499938964844,293.1499938964844,0.4317564964294433,-7707.62939453125,304.1575012207031,0.9435678720474244,0.5156368017196655,0.4904073476791382,293.21160888671875,297.1499938964844,293.1499938964844,0.0137043390423059,-3628.17578125,303.5381164550781,0.4046830236911773,0.050000000745058,0.2424648851156234,291.1512145996094,291.1499938964844,261.128662109375,259.4821472167969,279.7380676269531,293.7896728515625,291.1513977050781,1.0,0.354885846376419,0.7936133146286011,0.7936133146286011,1.0,1.0,-1.4546802043914795,0.6260284185409546,0.8286517262458801,0.2853224873542785,0.0,0.0,0.7054373621940613,107.94473266601562,111.0,1.2655043601989746,-16718.02734375,441.8990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811462402344,308.9493103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.3767567574977875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627132773399353,0.8627219200134277,-8.590925062890165e-06,0.0,0.0003823602164629,0.0,0.0,90.50668334960938,0.0,0.0,0.0,0.5124830603599548,4.0,0.0,1.0
648540,293.1368408203125,297.1499938964844,293.1499938964844,0.1024391874670982,-2335.96923828125,304.1483459472656,0.6386581063270569,0.1615020483732223,0.148767665028572,293.9296875,297.1499938964844,293.1499938964844,0.0008138945559039,-65.12434387207031,292.2512512207031,0.4022811949253082,0.050000000745058,0.0512343160808086,293.2039489746094,297.1499938964844,293.1499938964844,0.3090977370738983,-4378.728515625,304.1554870605469,0.8548181056976318,0.3952544629573822,0.2787085175514221,293.232421875,297.1499938964844,293.1499938964844,0.4298058152198791,-7679.91845703125,304.1582336425781,0.936590313911438,0.5137224197387695,0.4887277483940124,293.2131042480469,297.1499938964844,293.1499938964844,0.0136892301961779,-3628.3115234375,303.5127868652344,0.4022811949253082,0.050000000745058,0.2430335432291031,291.1541442871094,291.1499938964844,261.18194580078125,259.5277404785156,279.77301025390625,293.8053283691406,291.1544494628906,1.0,0.3575379848480224,0.7928964495658875,0.7928964495658875,1.0,1.0,-1.4527746438980105,0.6250689029693604,0.8277056813240051,0.2847152948379516,0.0,0.0,0.7046935558319092,110.94557189941406,114.0,3.671106815338135,-16652.501953125,448.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521240234375,308.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.193359375,18000.0,0.0,0.0,0.3757579028606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616043925285339,0.8616129159927368,-8.581662768847309e-06,0.0,0.0003813465009443,0.0,0.0,90.2581558227539,0.0,0.0,0.0,0.5120090246200562,4.0,0.0,1.0
648600,293.1368408203125,297.1499938964844,293.1499938964844,0.1024391874670982,-2335.96923828125,304.1483459472656,0.6386581063270569,0.1615020483732223,0.148767665028572,293.9296875,297.1499938964844,293.1499938964844,0.0008138945559039,-65.12434387207031,292.2512512207031,0.4022811949253082,0.050000000745058,0.0512343160808086,293.2039489746094,297.1499938964844,293.1499938964844,0.3090977370738983,-4378.728515625,304.1554870605469,0.8548181056976318,0.3952544629573822,0.2787085175514221,293.232421875,297.1499938964844,293.1499938964844,0.4298058152198791,-7679.91845703125,304.1582336425781,0.936590313911438,0.5137224197387695,0.4887277483940124,293.2131042480469,297.1499938964844,293.1499938964844,0.0136892301961779,-3628.3115234375,303.5127868652344,0.4022811949253082,0.050000000745058,0.2430335432291031,291.1541442871094,291.1499938964844,261.18194580078125,259.5277404785156,279.77301025390625,293.8053283691406,291.1544494628906,1.0,0.3575379848480224,0.7928964495658875,0.7928964495658875,1.0,1.0,-1.4527746438980105,0.6250689029693604,0.8277056813240051,0.2847152948379516,0.0,0.0,0.7046935558319092,110.94557189941406,114.0,3.671106815338135,-16652.501953125,448.2824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.521240234375,308.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.193359375,18000.0,0.0,0.0,0.3757579028606415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8616043925285339,0.8616129159927368,-8.581662768847309e-06,0.0,0.0003813465009443,0.0,0.0,90.2581558227539,0.0,0.0,0.0,0.5120090246200562,4.0,0.0,1.0
