time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1378479003906,297.1499938964844,293.1499938964844,0.1026100516319274,-2339.0078125,304.1485900878906,0.6358473300933838,0.1616300791501999,0.1490035653114318,293.9393005371094,297.1499938964844,293.1499938964844,0.0005851779133081,-46.81648254394531,291.95806884765625,0.3999398350715637,0.050000000745058,0.0513542145490646,293.2041320800781,297.1499938964844,293.1499938964844,0.3077659904956817,-4363.68798828125,304.1558837890625,0.8496699929237366,0.393852561712265,0.2778277099132538,293.2314453125,297.1499938964844,293.1499938964844,0.4278222024440765,-7651.8076171875,304.1587829589844,0.9297494888305664,0.5118294954299927,0.4870667457580566,293.2148742675781,297.1499938964844,293.1499938964844,0.0136695727705955,-3627.7763671875,303.4862365722656,0.3999398350715637,0.050000000745058,0.2436022907495498,291.1581115722656,291.1499938964844,261.2380065917969,259.5757751464844,279.8098449707031,293.8222351074219,291.1584777832031,1.0,0.3601618111133575,0.7921966910362244,0.7921966910362244,1.0,1.0,-1.450833082199097,0.6240957975387573,0.8267372846603394,0.2840974926948547,0.0,0.0,0.7033493518829346,113.94620513916016,102.0,5.2588210105896,-16584.248046875,454.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,308.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.458984375,18000.0,0.0,0.0,0.3748636841773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592554330825806,0.8592640161514282,-8.560116839362308e-06,0.0,0.000380438985303,0.0,0.0,89.71810913085938,0.0,0.0,0.0,0.5110005736351013,4.0,0.0,1.0
648720,293.1378479003906,297.1499938964844,293.1499938964844,0.1026100516319274,-2339.0078125,304.1485900878906,0.6358473300933838,0.1616300791501999,0.1490035653114318,293.9393005371094,297.1499938964844,293.1499938964844,0.0005851779133081,-46.81648254394531,291.95806884765625,0.3999398350715637,0.050000000745058,0.0513542145490646,293.2041320800781,297.1499938964844,293.1499938964844,0.3077659904956817,-4363.68798828125,304.1558837890625,0.8496699929237366,0.393852561712265,0.2778277099132538,293.2314453125,297.1499938964844,293.1499938964844,0.4278222024440765,-7651.8076171875,304.1587829589844,0.9297494888305664,0.5118294954299927,0.4870667457580566,293.2148742675781,297.1499938964844,293.1499938964844,0.0136695727705955,-3627.7763671875,303.4862365722656,0.3999398350715637,0.050000000745058,0.2436022907495498,291.1581115722656,291.1499938964844,261.2380065917969,259.5757751464844,279.8098449707031,293.8222351074219,291.1584777832031,1.0,0.3601618111133575,0.7921966910362244,0.7921966910362244,1.0,1.0,-1.450833082199097,0.6240957975387573,0.8267372846603394,0.2840974926948547,0.0,0.0,0.7033493518829346,113.94620513916016,102.0,5.2588210105896,-16584.248046875,454.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,308.859375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.458984375,18000.0,0.0,0.0,0.3748636841773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8592554330825806,0.8592640161514282,-8.560116839362308e-06,0.0,0.000380438985303,0.0,0.0,89.71810913085938,0.0,0.0,0.0,0.5110005736351013,4.0,0.0,1.0
648780,293.1380920410156,297.1499938964844,293.1499938964844,0.1023061648011207,-2333.1083984375,304.1495666503906,0.6483257412910461,0.1618881374597549,0.1487536430358886,293.94891357421875,297.1499938964844,293.1499938964844,0.0003703694674186,-12.539435386657717,291.6690673828125,0.4093084335327148,0.050000000745058,0.0508961752057075,293.20379638671875,297.1499938964844,293.1499938964844,0.3057167828083038,-4340.19873046875,304.1573486328125,0.86579829454422,0.3925449550151825,0.2765556871891022,293.22998046875,297.1499938964844,293.1499938964844,0.4250487089157104,-7611.89892578125,304.1604919433594,0.9503636360168456,0.5100601315498352,0.4849093854427337,293.2162170410156,297.1499938964844,293.1499938964844,0.013383774086833,-3584.70947265625,303.4610900878906,0.4093084335327148,0.050000000745058,0.2414295375347137,291.169677734375,291.1499938964844,261.2965087890625,259.6259765625,279.8521423339844,293.8404846191406,291.1710205078125,1.0,0.3472155630588531,0.791496992111206,0.791496992111206,1.0,1.0,-1.4432607889175415,0.6205323934555054,0.8227283954620361,0.2820546627044678,0.0,0.0,0.7001228332519531,102.2137451171875,90.0,15.975131034851074,-16472.796875,421.6399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7578125,18000.0,0.0,0.0,0.3739271163940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544068336486816,0.8544152975082397,-8.517416972608771e-06,0.0,0.0003794884833041,0.0,0.0,88.62324523925781,0.0,0.0,0.0,0.5088996887207031,4.0,0.0,1.0
648840,293.1380920410156,297.1499938964844,293.1499938964844,0.1023061648011207,-2333.1083984375,304.1495666503906,0.6483257412910461,0.1618881374597549,0.1487536430358886,293.94891357421875,297.1499938964844,293.1499938964844,0.0003703694674186,-12.539435386657717,291.6690673828125,0.4093084335327148,0.050000000745058,0.0508961752057075,293.20379638671875,297.1499938964844,293.1499938964844,0.3057167828083038,-4340.19873046875,304.1573486328125,0.86579829454422,0.3925449550151825,0.2765556871891022,293.22998046875,297.1499938964844,293.1499938964844,0.4250487089157104,-7611.89892578125,304.1604919433594,0.9503636360168456,0.5100601315498352,0.4849093854427337,293.2162170410156,297.1499938964844,293.1499938964844,0.013383774086833,-3584.70947265625,303.4610900878906,0.4093084335327148,0.050000000745058,0.2414295375347137,291.169677734375,291.1499938964844,261.2965087890625,259.6259765625,279.8521423339844,293.8404846191406,291.1710205078125,1.0,0.3472155630588531,0.791496992111206,0.791496992111206,1.0,1.0,-1.4432607889175415,0.6205323934555054,0.8227283954620361,0.2820546627044678,0.0,0.0,0.7001228332519531,102.2137451171875,90.0,15.975131034851074,-16472.796875,421.6399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7578125,18000.0,0.0,0.0,0.3739271163940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544068336486816,0.8544152975082397,-8.517416972608771e-06,0.0,0.0003794884833041,0.0,0.0,88.62324523925781,0.0,0.0,0.0,0.5088996887207031,4.0,0.0,1.0
648900,293.1379089355469,297.1499938964844,293.1499938964844,0.1021870225667953,-2330.7666015625,304.1498718261719,0.6558039784431458,0.1620754599571228,0.1486871093511581,293.9537048339844,297.1499938964844,293.1499938964844,0.0004030066775158,-17.882659912109375,291.5251159667969,0.4147883653640747,0.050000000745058,0.0506628900766372,293.2034606933594,297.1499938964844,293.1499938964844,0.3046825230121612,-4328.375,304.1578674316406,0.8753300309181213,0.3919313848018646,0.2759504318237304,293.22906494140625,297.1499938964844,293.1499938964844,0.4236414432525635,-7591.7353515625,304.1611328125,0.961517870426178,0.5092266798019409,0.4838807284832001,293.21661376953125,297.1499938964844,293.1499938964844,0.0132406372576951,-3562.6376953125,303.4491271972656,0.4147883653640747,0.050000000745058,0.240322932600975,291.1772766113281,291.1499938964844,261.3265686035156,259.6517639160156,279.8734130859375,293.8493957519531,291.1784362792969,1.0,0.3409291505813598,0.7911471128463745,0.7911471128463745,1.0,1.0,-1.4396108388900757,0.618818461894989,0.8207924365997314,0.2810550332069397,0.0,0.0,0.6975336670875549,96.24181365966795,90.0,17.871971130371094,-16410.8671875,405.0821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,308.8255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.109375,18000.0,0.0,0.0,0.3733731508255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497778177261353,0.8497862815856934,-8.475924914819188e-06,0.0,0.0003789262846112,0.0,0.0,87.57997131347656,0.0,0.0,0.0,0.5069316029548645,4.0,0.0,1.0
648960,293.1376342773437,297.1499938964844,293.1499938964844,0.1020936593413353,-2328.927734375,304.1500549316406,0.6642079949378967,0.1622801274061203,0.1486412137746811,293.9584045410156,297.1499938964844,293.1499938964844,0.0003467889036983,-9.102726936340332,291.3797912597656,0.4210873246192932,0.050000000745058,0.0504289865493774,293.2030639648437,297.1499938964844,293.1499938964844,0.3036868274211883,-4317.03515625,304.15826416015625,0.885921061038971,0.3913291692733764,0.2753558456897735,293.22808837890625,297.1499938964844,293.1499938964844,0.4222907721996307,-7572.47705078125,304.1615600585937,0.9728859663009644,0.5084165930747986,0.4828763306140899,293.2168884277344,297.1499938964844,293.1499938964844,0.013100828975439,-3540.938720703125,303.4373474121094,0.4210873246192932,0.050000000745058,0.2392133921384811,291.18377685546875,291.1499938964844,261.35711669921875,259.6780090332031,279.89453125,293.8579406738281,291.1847839355469,1.0,0.3345056176185608,0.7908228635787964,0.7908228635787964,1.0,1.0,-1.436023473739624,0.6171370148658752,0.8188864588737488,0.2800746858119964,0.0,0.0,0.6946146488189697,90.2554168701172,78.0,17.644561767578125,-16347.0673828125,388.6014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457397460937,308.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.505859375,18000.0,0.0,0.0,0.3727384507656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8440920114517212,0.8441004157066345,-8.422505743510555e-06,0.0,0.0003782821295317,0.0,0.0,86.28993225097656,0.0,0.0,0.0,0.5045086741447449,4.0,0.0,1.0
649020,293.13702392578125,297.1499938964844,293.1499938964844,0.1019508242607116,-2326.113037109375,304.1502685546875,0.6842404007911682,0.1627159714698791,0.1485802233219146,293.9679870605469,297.1499938964844,293.1499938964844,6.56808988424018e-05,-0.0,291.1955261230469,0.4372727274894714,0.050000000745058,0.049960657954216,293.20233154296875,297.1499938964844,293.1499938964844,0.3017662167549133,-4295.23876953125,304.15869140625,0.911104142665863,0.3901362121105194,0.274179607629776,293.22607421875,297.1499938964844,293.1499938964844,0.4197149872779846,-7535.92919921875,304.1619873046875,0.9953727722167968,0.5068492293357849,0.4809216558933258,293.2171936035156,297.1499938964844,293.1499938964844,0.012829671613872,-3498.3974609375,303.4141540527344,0.4372727274894714,0.050000000745058,0.2369918525218963,291.1944580078125,291.1499938964844,261.41949462890625,259.7315979003906,279.936767578125,293.8741149902344,291.1952514648437,1.0,0.3211955726146698,0.7901744246482849,0.7901744246482849,1.0,1.0,-1.428962469100952,0.6138288974761963,0.8151335716247559,0.2781437039375305,0.0,0.0,0.6879360675811768,78.27207946777344,66.0,15.042096138000488,-16216.427734375,355.90740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,308.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.380859375,18000.0,0.0,0.0,0.3711962103843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304280042648315,0.8304362893104553,-8.290997357107699e-06,0.0,0.0003767169546335,0.0,0.0,83.2129135131836,0.0,0.0,0.0,0.498675137758255,4.0,0.0,1.0
649080,293.13702392578125,297.1499938964844,293.1499938964844,0.1019508242607116,-2326.113037109375,304.1502685546875,0.6842404007911682,0.1627159714698791,0.1485802233219146,293.9679870605469,297.1499938964844,293.1499938964844,6.56808988424018e-05,-0.0,291.1955261230469,0.4372727274894714,0.050000000745058,0.049960657954216,293.20233154296875,297.1499938964844,293.1499938964844,0.3017662167549133,-4295.23876953125,304.15869140625,0.911104142665863,0.3901362121105194,0.274179607629776,293.22607421875,297.1499938964844,293.1499938964844,0.4197149872779846,-7535.92919921875,304.1619873046875,0.9953727722167968,0.5068492293357849,0.4809216558933258,293.2171936035156,297.1499938964844,293.1499938964844,0.012829671613872,-3498.3974609375,303.4141540527344,0.4372727274894714,0.050000000745058,0.2369918525218963,291.1944580078125,291.1499938964844,261.41949462890625,259.7315979003906,279.936767578125,293.8741149902344,291.1952514648437,1.0,0.3211955726146698,0.7901744246482849,0.7901744246482849,1.0,1.0,-1.428962469100952,0.6138288974761963,0.8151335716247559,0.2781437039375305,0.0,0.0,0.6879360675811768,78.27207946777344,66.0,15.042096138000488,-16216.427734375,355.90740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,308.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.380859375,18000.0,0.0,0.0,0.3711962103843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304280042648315,0.8304362893104553,-8.290997357107699e-06,0.0,0.0003767169546335,0.0,0.0,83.2129135131836,0.0,0.0,0.0,0.498675137758255,4.0,0.0,1.0
649140,293.1357116699219,297.1499938964844,293.1499938964844,0.1015311852097511,-2317.4775390625,304.15093994140625,0.7078033685684204,0.1633094251155853,0.1486432701349258,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.4587361812591553,0.050000000745058,0.0495221354067325,293.2013854980469,297.1499938964844,293.1499938964844,0.2987982928752899,-4260.59326171875,304.1609191894531,0.9435570240020752,0.3890038430690765,0.2730629444122314,293.2004699707031,297.1499938964844,293.1499938964844,0.3833126425743103,-6989.17431640625,304.2206420898437,0.9990000128746032,0.509975254535675,0.4458514750003814,293.2164001464844,297.1499938964844,293.1499938964844,0.0125391855835914,-3447.73583984375,303.3961181640625,0.4587361812591553,0.050000000745058,0.2349116951227188,291.24432373046875,291.1499938964844,261.4833374023437,259.78643798828125,280.0411682128906,293.9516906738281,291.2548828125,1.0,0.3025985956192016,0.7895259857177734,0.7895259857177734,1.0,1.0,-1.382561445236206,0.5924899578094482,0.790071427822113,0.2663840651512146,0.0,0.0,0.6735018491744995,66.37985229492188,54.0,90.00251007080078,-15790.7275390625,306.1315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.279296875,18000.0,0.0,0.0,0.3688294291496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096833825111389,0.8096914887428284,-8.111504939734004e-06,0.0,0.0003743149864021,0.0,0.0,78.81607818603516,0.0,0.0,0.0,0.4897270500659942,4.0,0.0,1.0
649200,293.1357116699219,297.1499938964844,293.1499938964844,0.1015311852097511,-2317.4775390625,304.15093994140625,0.7078033685684204,0.1633094251155853,0.1486432701349258,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.4587361812591553,0.050000000745058,0.0495221354067325,293.2013854980469,297.1499938964844,293.1499938964844,0.2987982928752899,-4260.59326171875,304.1609191894531,0.9435570240020752,0.3890038430690765,0.2730629444122314,293.2004699707031,297.1499938964844,293.1499938964844,0.3833126425743103,-6989.17431640625,304.2206420898437,0.9990000128746032,0.509975254535675,0.4458514750003814,293.2164001464844,297.1499938964844,293.1499938964844,0.0125391855835914,-3447.73583984375,303.3961181640625,0.4587361812591553,0.050000000745058,0.2349116951227188,291.24432373046875,291.1499938964844,261.4833374023437,259.78643798828125,280.0411682128906,293.9516906738281,291.2548828125,1.0,0.3025985956192016,0.7895259857177734,0.7895259857177734,1.0,1.0,-1.382561445236206,0.5924899578094482,0.790071427822113,0.2663840651512146,0.0,0.0,0.6735018491744995,66.37985229492188,54.0,90.00251007080078,-15790.7275390625,306.1315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5685119628906,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18264.279296875,18000.0,0.0,0.0,0.3688294291496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096833825111389,0.8096914887428284,-8.111504939734004e-06,0.0,0.0003743149864021,0.0,0.0,78.81607818603516,0.0,0.0,0.0,0.4897270500659942,4.0,0.0,1.0
649260,293.14849853515625,297.1499938964844,293.1499938964844,0.0996127948164939,-2280.165771484375,304.1539611816406,0.7323101758956909,0.1611435413360595,0.1473665386438369,293.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.4824629127979278,0.050000000745058,0.0490918979048728,293.20098876953125,297.1499938964844,293.1499938964844,0.2945450246334076,-4210.57373046875,304.1642150878906,0.9799168705940248,0.3877834975719452,0.2719158828258514,293.11785888671875,297.1499938964844,293.1499938964844,0.3317637145519256,-6211.6259765625,304.282470703125,0.9990000128746032,0.5253427624702454,0.3974429666996002,293.2135009765625,297.1499938964844,293.1499938964844,0.0122202634811401,-3387.002197265625,303.3875732421875,0.4824629127979278,0.050000000745058,0.2328708320856094,291.3472900390625,291.1499938964844,261.5482788085937,259.8422241210937,280.080810546875,293.90380859375,291.353271484375,1.0,0.2812150120735168,0.7891256809234619,0.7891256809234619,1.0,1.0,-1.3186171054840088,0.5634094476699829,0.7552077174186707,0.2500790357589721,0.0,0.0,0.639499843120575,54.43775177001953,72.0,111.1326904296875,-15117.6591796875,252.2376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,309.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18640.98046875,18000.0,0.0,0.0,0.3640860915184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484596967697144,0.7484673261642456,-7.617409210070036e-06,0.0,0.0003695010964293,0.0,0.0,66.91051483154297,0.0,0.0,0.0,0.4647952318191528,4.0,0.0,1.0
649320,293.14849853515625,297.1499938964844,293.1499938964844,0.0996127948164939,-2280.165771484375,304.1539611816406,0.7323101758956909,0.1611435413360595,0.1473665386438369,293.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.4824629127979278,0.050000000745058,0.0490918979048728,293.20098876953125,297.1499938964844,293.1499938964844,0.2945450246334076,-4210.57373046875,304.1642150878906,0.9799168705940248,0.3877834975719452,0.2719158828258514,293.11785888671875,297.1499938964844,293.1499938964844,0.3317637145519256,-6211.6259765625,304.282470703125,0.9990000128746032,0.5253427624702454,0.3974429666996002,293.2135009765625,297.1499938964844,293.1499938964844,0.0122202634811401,-3387.002197265625,303.3875732421875,0.4824629127979278,0.050000000745058,0.2328708320856094,291.3472900390625,291.1499938964844,261.5482788085937,259.8422241210937,280.080810546875,293.90380859375,291.353271484375,1.0,0.2812150120735168,0.7891256809234619,0.7891256809234619,1.0,1.0,-1.3186171054840088,0.5634094476699829,0.7552077174186707,0.2500790357589721,0.0,0.0,0.639499843120575,54.43775177001953,72.0,111.1326904296875,-15117.6591796875,252.2376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294677734375,309.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18640.98046875,18000.0,0.0,0.0,0.3640860915184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484596967697144,0.7484673261642456,-7.617409210070036e-06,0.0,0.0003695010964293,0.0,0.0,66.91051483154297,0.0,0.0,0.0,0.4647952318191528,4.0,0.0,1.0
649380,293.15789794921875,297.1499938964844,293.1499938964844,0.0989086627960205,-2269.14111328125,304.1534729003906,0.6912829279899597,0.1592013537883758,0.1452636122703552,294.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.4484601318836212,0.050000000745058,0.0497136302292346,293.2029113769531,297.1499938964844,293.1499938964844,0.2966623306274414,-4238.39306640625,304.155517578125,0.9254367351531982,0.3861013054847717,0.2712849378585815,293.10430908203125,297.1499938964844,293.1499938964844,0.3989269733428955,-7259.6494140625,304.1272277832031,0.9990000128746032,0.5292321443557739,0.4657567143440246,293.2129821777344,297.1499938964844,293.1499938964844,0.0125536685809493,-3455.740966796875,303.35955810546875,0.4484601318836212,0.050000000745058,0.2358200699090957,291.2362670898437,291.1499938964844,261.614013671875,259.898681640625,280.0769348144531,293.93634033203125,291.21563720703125,1.0,0.3135889172554016,0.7887253761291504,0.7887253761291504,1.0,1.0,-1.4015544652938845,0.6012636423110962,0.8002907633781433,0.2704385221004486,0.0,0.0,0.6310242414474487,71.52662658691406,75.0,-156.61361694335938,-15403.263671875,326.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1038818359375,308.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3828125,18000.0,0.0,0.0,0.3580076992511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974196434020996,0.6974267959594727,-7.09744927007705e-06,0.0,0.0003633323067333,0.0,0.0,57.190895080566406,0.0,0.0,0.0,0.4444098472595215,4.0,0.0,1.0
649440,293.15789794921875,297.1499938964844,293.1499938964844,0.0989086627960205,-2269.14111328125,304.1534729003906,0.6912829279899597,0.1592013537883758,0.1452636122703552,294.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632141113281,0.4484601318836212,0.050000000745058,0.0497136302292346,293.2029113769531,297.1499938964844,293.1499938964844,0.2966623306274414,-4238.39306640625,304.155517578125,0.9254367351531982,0.3861013054847717,0.2712849378585815,293.10430908203125,297.1499938964844,293.1499938964844,0.3989269733428955,-7259.6494140625,304.1272277832031,0.9990000128746032,0.5292321443557739,0.4657567143440246,293.2129821777344,297.1499938964844,293.1499938964844,0.0125536685809493,-3455.740966796875,303.35955810546875,0.4484601318836212,0.050000000745058,0.2358200699090957,291.2362670898437,291.1499938964844,261.614013671875,259.898681640625,280.0769348144531,293.93634033203125,291.21563720703125,1.0,0.3135889172554016,0.7887253761291504,0.7887253761291504,1.0,1.0,-1.4015544652938845,0.6012636423110962,0.8002907633781433,0.2704385221004486,0.0,0.0,0.6310242414474487,71.52662658691406,75.0,-156.61361694335938,-15403.263671875,326.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1038818359375,308.82965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18323.3828125,18000.0,0.0,0.0,0.3580076992511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974196434020996,0.6974267959594727,-7.09744927007705e-06,0.0,0.0003633323067333,0.0,0.0,57.190895080566406,0.0,0.0,0.0,0.4444098472595215,4.0,0.0,1.0
649500,293.1517333984375,297.1499938964844,293.1499938964844,0.1000090688467025,-2290.96484375,304.1508483886719,0.6888630986213684,0.1603074073791504,0.1458172351121902,294.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4453871250152588,0.050000000745058,0.049776803702116,293.20330810546875,297.1499938964844,293.1499938964844,0.2979612946510315,-4254.7685546875,304.1522521972656,0.9198766350746156,0.3853499293327331,0.2707774341106415,293.1298828125,297.1499938964844,293.1499938964844,0.4081781804561615,-7397.54296875,304.11474609375,0.9990000128746032,0.5247905254364014,0.4721554815769195,293.2133483886719,297.1499938964844,293.1499938964844,0.0126412715762853,-3477.7578125,303.34234619140625,0.4453871250152588,0.050000000745058,0.2361197173595428,291.1520690917969,291.1499938964844,261.64703369140625,259.92706298828125,280.1083374023437,293.9743347167969,291.1469116210937,1.0,0.3149149119853973,0.7885252237319946,0.7885252237319946,1.0,1.0,-1.4097589254379272,0.6049007773399353,0.8048581480979919,0.2727783620357513,0.0,0.0,0.6398150324821472,73.27640533447266,75.0,-142.802978515625,-15531.3759765625,334.77801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15728759765625,308.9062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.490234375,18000.0,0.0,0.0,0.3555045127868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072482109069824,0.7072553038597107,-7.09469441062538e-06,0.0,0.0003607918915804,0.0,0.0,58.33391952514648,0.0,0.0,0.0,0.4473842680454254,4.0,0.0,1.0
649560,293.14422607421875,297.1499938964844,293.1499938964844,0.1010602712631225,-2310.7099609375,304.1487731933594,0.687969982624054,0.161760613322258,0.1470305919647216,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.4427582621574402,0.050000000745058,0.0498335175216198,293.2038269042969,297.1499938964844,293.1499938964844,0.2974741160869598,-4249.18798828125,304.1527404785156,0.91504168510437,0.3845735192298889,0.2702888548374176,293.1534729003906,297.1499938964844,293.1499938964844,0.414315789937973,-7487.03662109375,304.11004638671875,0.9990000128746032,0.5204126834869385,0.4778203964233398,293.21417236328125,297.1499938964844,293.1499938964844,0.0126418778672814,-3479.57275390625,303.32861328125,0.4427582621574402,0.050000000745058,0.2363887429237365,291.1434936523437,291.1499938964844,261.68017578125,259.9554748535156,280.1373596191406,294.0079650878906,291.1436462402344,1.0,0.317499577999115,0.7881558537483215,0.7881558537483215,1.0,1.0,-1.4178204536437988,0.6085453033447266,0.8092751502990723,0.2747713923454284,0.0,0.0,0.6412897109985352,74.85092163085938,78.0,-80.26172637939453,-15632.90625,342.3267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632080078125,308.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.34765625,18000.0,0.0,0.0,0.3534179031848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716306746006012,0.716313898563385,-7.160077984735835e-06,0.0,0.0003586742677725,0.0,0.0,59.84115982055664,0.0,0.0,0.0,0.4504899382591247,4.0,0.0,1.0
649620,293.1372375488281,297.1499938964844,293.1499938964844,0.1030134111642837,-2347.462646484375,304.1460266113281,0.6857136487960815,0.1633490175008773,0.1490287631750106,294.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4379034638404846,0.050000000745058,0.0499453730881214,293.2052001953125,297.1499938964844,293.1499938964844,0.2969157993793487,-4243.29443359375,304.1526794433594,0.9060817956924438,0.3829312324523926,0.2692472338676452,293.1964416503906,297.1499938964844,293.1499938964844,0.4253014028072357,-7644.72802734375,304.1054992675781,0.999007284641266,0.5115992426872253,0.486828476190567,293.2176208496094,297.1499938964844,293.1499938964844,0.0126480543985962,-3486.45458984375,303.29473876953125,0.4379034638404846,0.050000000745058,0.2369193583726883,291.11285400390625,291.1499938964844,261.7464294433594,260.0123596191406,280.12860107421875,293.9550476074219,291.1093444824219,1.0,0.3220269680023193,0.7874171137809753,0.7874171137809753,1.0,1.0,-1.4305580854415894,0.6142635941505432,0.8162945508956909,0.2779730558395386,0.0,0.0,0.6476595401763916,77.90619659423828,81.0,-62.658634185791016,-15743.0380859375,355.7870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.583984375,18000.0,0.0,0.0,0.3502932786941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258442044258118,0.7258514761924744,-7.242072115332121e-06,0.0,0.0003555031435098,0.0,0.0,61.54008865356445,0.0,0.0,0.0,0.4545225203037262,4.0,0.0,1.0
649680,293.1372375488281,297.1499938964844,293.1499938964844,0.1030134111642837,-2347.462646484375,304.1460266113281,0.6857136487960815,0.1633490175008773,0.1490287631750106,294.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4379034638404846,0.050000000745058,0.0499453730881214,293.2052001953125,297.1499938964844,293.1499938964844,0.2969157993793487,-4243.29443359375,304.1526794433594,0.9060817956924438,0.3829312324523926,0.2692472338676452,293.1964416503906,297.1499938964844,293.1499938964844,0.4253014028072357,-7644.72802734375,304.1054992675781,0.999007284641266,0.5115992426872253,0.486828476190567,293.2176208496094,297.1499938964844,293.1499938964844,0.0126480543985962,-3486.45458984375,303.29473876953125,0.4379034638404846,0.050000000745058,0.2369193583726883,291.11285400390625,291.1499938964844,261.7464294433594,260.0123596191406,280.12860107421875,293.9550476074219,291.1093444824219,1.0,0.3220269680023193,0.7874171137809753,0.7874171137809753,1.0,1.0,-1.4305580854415894,0.6142635941505432,0.8162945508956909,0.2779730558395386,0.0,0.0,0.6476595401763916,77.90619659423828,81.0,-62.658634185791016,-15743.0380859375,355.7870178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,308.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.583984375,18000.0,0.0,0.0,0.3502932786941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258442044258118,0.7258514761924744,-7.242072115332121e-06,0.0,0.0003555031435098,0.0,0.0,61.54008865356445,0.0,0.0,0.0,0.4545225203037262,4.0,0.0,1.0
649740,293.13787841796875,297.1499938964844,293.1499938964844,0.1033997535705566,-2354.3388671875,304.1467590332031,0.680647611618042,0.1635488122701645,0.1495279520750045,294.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4329628050327301,0.050000000745058,0.0500703118741512,293.206787109375,297.1499938964844,293.1499938964844,0.2953298091888428,-4224.810546875,304.1545104980469,0.8972762227058411,0.3812120258808136,0.2681655585765838,293.21990966796875,297.1499938964844,293.1499938964844,0.4200033247470855,-7557.74609375,304.1289367675781,0.9898136854171752,0.5056158900260925,0.4806540608406067,293.2225036621094,297.1499938964844,293.1499938964844,0.012609195895493,-3482.9150390625,303.25799560546875,0.4329628050327301,0.050000000745058,0.23751200735569,291.1164855957031,291.1499938964844,261.8125,260.0689697265625,280.1577453613281,293.9442443847656,291.1185913085937,1.0,0.3244682848453522,0.7866783142089844,0.7866783142089844,1.0,1.0,-1.423316478729248,0.6108590960502625,0.8124573826789856,0.2759940326213836,0.0,0.0,0.6527295112609863,80.94325256347656,84.0,0.244672879576683,-15724.7685546875,359.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9352111816406,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.947265625,18000.0,0.0,0.0,0.3483255803585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412644028663635,0.7412717342376709,-7.379984708677512e-06,0.0,0.000353506184183,0.0,0.0,64.38333129882812,0.0,0.0,0.0,0.4606673419475555,4.0,0.0,1.0
649800,293.13787841796875,297.1499938964844,293.1499938964844,0.1033997535705566,-2354.3388671875,304.1467590332031,0.680647611618042,0.1635488122701645,0.1495279520750045,294.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4329628050327301,0.050000000745058,0.0500703118741512,293.206787109375,297.1499938964844,293.1499938964844,0.2953298091888428,-4224.810546875,304.1545104980469,0.8972762227058411,0.3812120258808136,0.2681655585765838,293.21990966796875,297.1499938964844,293.1499938964844,0.4200033247470855,-7557.74609375,304.1289367675781,0.9898136854171752,0.5056158900260925,0.4806540608406067,293.2225036621094,297.1499938964844,293.1499938964844,0.012609195895493,-3482.9150390625,303.25799560546875,0.4329628050327301,0.050000000745058,0.23751200735569,291.1164855957031,291.1499938964844,261.8125,260.0689697265625,280.1577453613281,293.9442443847656,291.1185913085937,1.0,0.3244682848453522,0.7866783142089844,0.7866783142089844,1.0,1.0,-1.423316478729248,0.6108590960502625,0.8124573826789856,0.2759940326213836,0.0,0.0,0.6527295112609863,80.94325256347656,84.0,0.244672879576683,-15724.7685546875,359.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9352111816406,308.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.947265625,18000.0,0.0,0.0,0.3483255803585052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412644028663635,0.7412717342376709,-7.379984708677512e-06,0.0,0.000353506184183,0.0,0.0,64.38333129882812,0.0,0.0,0.0,0.4606673419475555,4.0,0.0,1.0
649860,293.1398620605469,297.1499938964844,293.1499938964844,0.1033303812146186,-2352.6630859375,304.14794921875,0.675345242023468,0.1634577959775924,0.1495929211378097,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4285786747932434,0.050000000745058,0.0501920916140079,293.2088623046875,297.1499938964844,293.1499938964844,0.2933370769023895,-4201.62841796875,304.15631103515625,0.8890290856361389,0.3793570697307586,0.2669874727725982,293.2276611328125,297.1499938964844,293.1499938964844,0.4164571166038513,-7501.0654296875,304.1416320800781,0.9816032648086548,0.5022541284561157,0.4771798253059387,293.22711181640625,297.1499938964844,293.1499938964844,0.0125557295978069,-3476.153076171875,303.22125244140625,0.4285786747932434,0.050000000745058,0.2380896806716919,291.13311767578125,291.1499938964844,261.87799072265625,260.12506103515625,280.2015991210937,293.96295166015625,291.1340637207031,1.0,0.3271436095237732,0.7859265208244324,0.7859265208244324,1.0,1.0,-1.4186464548110962,0.6086369752883911,0.8100094795227051,0.2746530771255493,0.0,0.0,0.6537119150161743,83.94448852539062,87.0,14.121060371398926,-15635.5615234375,364.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7832336425781,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3515625,18000.0,0.0,0.0,0.3470134437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456511855125427,0.7456586360931396,-7.437325621140189e-06,0.0,0.0003521745384205,0.0,0.0,65.32861328125,0.0,0.0,0.0,0.462667316198349,4.0,0.0,1.0
649920,293.1398620605469,297.1499938964844,293.1499938964844,0.1033303812146186,-2352.6630859375,304.14794921875,0.675345242023468,0.1634577959775924,0.1495929211378097,294.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4285786747932434,0.050000000745058,0.0501920916140079,293.2088623046875,297.1499938964844,293.1499938964844,0.2933370769023895,-4201.62841796875,304.15631103515625,0.8890290856361389,0.3793570697307586,0.2669874727725982,293.2276611328125,297.1499938964844,293.1499938964844,0.4164571166038513,-7501.0654296875,304.1416320800781,0.9816032648086548,0.5022541284561157,0.4771798253059387,293.22711181640625,297.1499938964844,293.1499938964844,0.0125557295978069,-3476.153076171875,303.22125244140625,0.4285786747932434,0.050000000745058,0.2380896806716919,291.13311767578125,291.1499938964844,261.87799072265625,260.12506103515625,280.2015991210937,293.96295166015625,291.1340637207031,1.0,0.3271436095237732,0.7859265208244324,0.7859265208244324,1.0,1.0,-1.4186464548110962,0.6086369752883911,0.8100094795227051,0.2746530771255493,0.0,0.0,0.6537119150161743,83.94448852539062,87.0,14.121060371398926,-15635.5615234375,364.667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7832336425781,308.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3515625,18000.0,0.0,0.0,0.3470134437084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456511855125427,0.7456586360931396,-7.437325621140189e-06,0.0,0.0003521745384205,0.0,0.0,65.32861328125,0.0,0.0,0.0,0.462667316198349,4.0,0.0,1.0
649980,293.1416320800781,297.1499938964844,293.1499938964844,0.1032717153429985,-2351.3310546875,304.1487121582031,0.6703149080276489,0.1633553802967071,0.1496134251356125,294.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4246027171611786,0.050000000745058,0.0503129176795482,293.2110595703125,297.1499938964844,293.1499938964844,0.2913945317268371,-4179.2294921875,304.1574401855469,0.8811535239219666,0.3774179518222809,0.2657434940338135,293.23004150390625,297.1499938964844,293.1499938964844,0.4139819145202636,-7462.52978515625,304.1484375,0.9737949967384338,0.4997986853122711,0.4748435318470001,293.2309875488281,297.1499938964844,293.1499938964844,0.0125098573043942,-3471.06982421875,303.1844787597656,0.4246027171611786,0.050000000745058,0.2386628240346908,291.1431579589844,291.1499938964844,261.9425964355469,260.1803283691406,280.2482604980469,293.9886779785156,291.1438903808594,1.0,0.3299110829830169,0.7851747274398804,0.7851747274398804,1.0,1.0,-1.4152058362960815,0.6069754362106323,0.8082303404808044,0.2736330032348633,0.0,0.0,0.6539232730865479,86.94332885742188,90.0,13.922962188720703,-15542.3759765625,370.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500549316406,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.3460887372493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472705841064453,0.7472780346870422,-7.458570507878903e-06,0.0,0.0003512360563036,0.0,0.0,65.68001556396484,0.0,0.0,0.0,0.4633947014808655,4.0,0.0,1.0
650040,293.1416320800781,297.1499938964844,293.1499938964844,0.1032717153429985,-2351.3310546875,304.1487121582031,0.6703149080276489,0.1633553802967071,0.1496134251356125,294.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4246027171611786,0.050000000745058,0.0503129176795482,293.2110595703125,297.1499938964844,293.1499938964844,0.2913945317268371,-4179.2294921875,304.1574401855469,0.8811535239219666,0.3774179518222809,0.2657434940338135,293.23004150390625,297.1499938964844,293.1499938964844,0.4139819145202636,-7462.52978515625,304.1484375,0.9737949967384338,0.4997986853122711,0.4748435318470001,293.2309875488281,297.1499938964844,293.1499938964844,0.0125098573043942,-3471.06982421875,303.1844787597656,0.4246027171611786,0.050000000745058,0.2386628240346908,291.1431579589844,291.1499938964844,261.9425964355469,260.1803283691406,280.2482604980469,293.9886779785156,291.1438903808594,1.0,0.3299110829830169,0.7851747274398804,0.7851747274398804,1.0,1.0,-1.4152058362960815,0.6069754362106323,0.8082303404808044,0.2736330032348633,0.0,0.0,0.6539232730865479,86.94332885742188,90.0,13.922962188720703,-15542.3759765625,370.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6500549316406,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.3460887372493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472705841064453,0.7472780346870422,-7.458570507878903e-06,0.0,0.0003512360563036,0.0,0.0,65.68001556396484,0.0,0.0,0.0,0.4633947014808655,4.0,0.0,1.0
650100,293.14239501953125,297.1499938964844,293.1499938964844,0.1032538786530494,-2350.908203125,304.14898681640625,0.6679195165634155,0.1633105278015136,0.1496285498142242,294.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4227443039417267,0.050000000745058,0.0503732115030288,293.2121887207031,297.1499938964844,293.1499938964844,0.290419340133667,-4168.0244140625,304.1578369140625,0.8773438930511475,0.3764214813709259,0.2651021778583526,293.2304077148437,297.1499938964844,293.1499938964844,0.4128916561603546,-7445.93017578125,304.15069580078125,0.9699271321296692,0.4987110793590545,0.473848283290863,293.232666015625,297.1499938964844,293.1499938964844,0.012488292530179,-3468.813720703125,303.1661682128906,0.4227443039417267,0.050000000745058,0.2389488369226455,291.14715576171875,291.1499938964844,261.9744873046875,260.20758056640625,280.2715148925781,294.001953125,291.14776611328125,1.0,0.3313024342060089,0.7847988605499268,0.7847988605499268,1.0,1.0,-1.4136749505996704,0.6062308549880981,0.807444155216217,0.2731730937957763,0.0,0.0,0.6537099480628967,88.4430923461914,90.0,12.49769687652588,-15495.599609375,373.0818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5924377441406,308.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.3457239270210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472444176673889,0.7472518682479858,-7.460834240191616e-06,0.0,0.0003508658555801,0.0,0.0,65.6919937133789,0.0,0.0,0.0,0.4634051620960235,4.0,0.0,1.0
650160,293.1430969238281,297.1499938964844,293.1499938964844,0.1032431125640869,-2350.631591796875,304.1492004394531,0.6655987501144409,0.1632686555385589,0.1496468931436538,294.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4209635257720947,0.050000000745058,0.0504334717988967,293.2133483886719,297.1499938964844,293.1499938964844,0.2894408702850342,-4156.7998046875,304.158203125,0.8736162185668945,0.375407874584198,0.2644486725330353,293.23052978515625,297.1499938964844,293.1499938964844,0.4118524193763733,-7430.30615234375,304.1524658203125,0.966060996055603,0.4976720809936523,0.4729113578796386,293.2342529296875,297.1499938964844,293.1499938964844,0.0124673778191208,-3466.703369140625,303.1478271484375,0.4209635257720947,0.050000000745058,0.2392346709966659,291.1505126953125,291.1499938964844,262.0060119628906,260.2344970703125,280.2943725585937,294.0150756835937,291.15106201171875,1.0,0.3326921761035919,0.7844867706298828,0.7844867706298828,1.0,1.0,-1.4122031927108765,0.605521023273468,0.8066821694374084,0.2727372646331787,0.0,0.0,0.6533340215682983,89.94304656982422,93.0,10.970074653625488,-15449.640625,375.9647521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414123535156,308.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.515625,18000.0,0.0,0.0,0.3454016447067261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467908263206482,0.7467982769012451,-7.458772415702697e-06,0.0,0.0003505387576296,0.0,0.0,65.6197738647461,0.0,0.0,0.0,0.4632351398468017,4.0,0.0,1.0
650220,293.14434814453125,297.1499938964844,293.1499938964844,0.1032319590449333,-2350.299072265625,304.14947509765625,0.661162257194519,0.1631880402565002,0.1496883332729339,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.417612761259079,0.050000000745058,0.0505539365112781,293.2156982421875,297.1499938964844,293.1499938964844,0.2874563336372375,-4134.05908203125,304.1587829589844,0.8663986325263977,0.3733298182487488,0.2631060779094696,293.23028564453125,297.1499938964844,293.1499938964844,0.4098473191261291,-7400.6044921875,304.1549377441406,0.9583203196525574,0.4956808388233185,0.4711382389068603,293.2371520996094,297.1499938964844,293.1499938964844,0.0124262925237417,-3462.65771484375,303.11102294921875,0.417612761259079,0.050000000745058,0.2398061156272888,291.15631103515625,291.1499938964844,262.0678405761719,260.2872009277344,280.33905029296875,294.0406799316406,291.1567687988281,1.0,0.3354572355747223,0.7838625907897949,0.7838625907897949,1.0,1.0,-1.4093432426452637,0.604140043258667,0.8052032589912415,0.2718910872936249,0.0,0.0,0.652096152305603,92.94334411621094,96.0,8.788883209228516,-15360.7529296875,381.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.826171875,18000.0,0.0,0.0,0.3448277413845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447620034217834,0.7447694540023804,-7.443858976330375e-06,0.0,0.0003499563026707,0.0,0.0,65.25895690917969,0.0,0.0,0.0,0.4624242186546325,4.0,0.0,1.0
650280,293.14434814453125,297.1499938964844,293.1499938964844,0.1032319590449333,-2350.299072265625,304.14947509765625,0.661162257194519,0.1631880402565002,0.1496883332729339,294.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.417612761259079,0.050000000745058,0.0505539365112781,293.2156982421875,297.1499938964844,293.1499938964844,0.2874563336372375,-4134.05908203125,304.1587829589844,0.8663986325263977,0.3733298182487488,0.2631060779094696,293.23028564453125,297.1499938964844,293.1499938964844,0.4098473191261291,-7400.6044921875,304.1549377441406,0.9583203196525574,0.4956808388233185,0.4711382389068603,293.2371520996094,297.1499938964844,293.1499938964844,0.0124262925237417,-3462.65771484375,303.11102294921875,0.417612761259079,0.050000000745058,0.2398061156272888,291.15631103515625,291.1499938964844,262.0678405761719,260.2872009277344,280.33905029296875,294.0406799316406,291.1567687988281,1.0,0.3354572355747223,0.7838625907897949,0.7838625907897949,1.0,1.0,-1.4093432426452637,0.604140043258667,0.8052032589912415,0.2718910872936249,0.0,0.0,0.652096152305603,92.94334411621094,96.0,8.788883209228516,-15360.7529296875,381.7535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,308.5297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.826171875,18000.0,0.0,0.0,0.3448277413845062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447620034217834,0.7447694540023804,-7.443858976330375e-06,0.0,0.0003499563026707,0.0,0.0,65.25895690917969,0.0,0.0,0.0,0.4624242186546325,4.0,0.0,1.0
650340,293.1454772949219,297.1499938964844,293.1499938964844,0.1032223254442215,-2350.013671875,304.149658203125,0.6569725275039673,0.1631049364805221,0.1497292071580886,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4145092666149139,0.050000000745058,0.050674382597208,293.2180480957031,297.1499938964844,293.1499938964844,0.2854181230068207,-4110.705078125,304.15924072265625,0.8594855070114136,0.3711858689785003,0.2617171704769134,293.229736328125,297.1499938964844,293.1499938964844,0.4078785479068756,-7371.8427734375,304.15655517578125,0.9505851864814758,0.4937582015991211,0.4694411158561706,293.23980712890625,297.1499938964844,293.1499938964844,0.0123848346993327,-3458.563720703125,303.07391357421875,0.4145092666149139,0.050000000745058,0.2403774559497833,291.16168212890625,291.1499938964844,262.1277770996094,260.3382263183594,280.3824462890625,294.0654296875,291.162109375,1.0,0.3381955921649933,0.783238410949707,0.783238410949707,1.0,1.0,-1.4065182209014893,0.6027737855911255,0.803744375705719,0.271058052778244,0.0,0.0,0.6501774787902832,95.9438705444336,99.0,7.794083118438721,-15275.1923828125,387.5349426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,308.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5390625,18000.0,0.0,0.0,0.3442668318748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412503361701965,0.7412577271461487,-7.415497293550288e-06,0.0,0.0003493870608508,0.0,0.0,64.62016296386719,0.0,0.0,0.0,0.4610011279582977,4.0,0.0,1.0
650400,293.1454772949219,297.1499938964844,293.1499938964844,0.1032223254442215,-2350.013671875,304.149658203125,0.6569725275039673,0.1631049364805221,0.1497292071580886,294.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4145092666149139,0.050000000745058,0.050674382597208,293.2180480957031,297.1499938964844,293.1499938964844,0.2854181230068207,-4110.705078125,304.15924072265625,0.8594855070114136,0.3711858689785003,0.2617171704769134,293.229736328125,297.1499938964844,293.1499938964844,0.4078785479068756,-7371.8427734375,304.15655517578125,0.9505851864814758,0.4937582015991211,0.4694411158561706,293.23980712890625,297.1499938964844,293.1499938964844,0.0123848346993327,-3458.563720703125,303.07391357421875,0.4145092666149139,0.050000000745058,0.2403774559497833,291.16168212890625,291.1499938964844,262.1277770996094,260.3382263183594,280.3824462890625,294.0654296875,291.162109375,1.0,0.3381955921649933,0.783238410949707,0.783238410949707,1.0,1.0,-1.4065182209014893,0.6027737855911255,0.803744375705719,0.271058052778244,0.0,0.0,0.6501774787902832,95.9438705444336,99.0,7.794083118438721,-15275.1923828125,387.5349426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4037170410156,308.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5390625,18000.0,0.0,0.0,0.3442668318748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412503361701965,0.7412577271461487,-7.415497293550288e-06,0.0,0.0003493870608508,0.0,0.0,64.62016296386719,0.0,0.0,0.0,0.4610011279582977,4.0,0.0,1.0
