time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.146484375,297.1499938964844,293.1499938964844,0.1032085865736007,-2349.66357421875,304.1498107910156,0.6530046463012695,0.1630148440599441,0.1497645825147628,294.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4116154015064239,0.050000000745058,0.0507948212325573,293.2204284667969,297.1499938964844,293.1499938964844,0.2833252549171448,-4086.711669921875,304.1596374511719,0.852861225605011,0.3689799904823303,0.2602843344211578,293.2290344238281,297.1499938964844,293.1499938964844,0.4059271514415741,-7343.58447265625,304.1576232910156,0.942902445793152,0.491878867149353,0.4677889049053192,293.2423095703125,297.1499938964844,293.1499938964844,0.0123424381017684,-3454.316650390625,303.0362854003906,0.4116154015064239,0.050000000745058,0.2409487664699554,291.1668395996094,291.1499938964844,262.1854858398437,260.38726806640625,280.4245910644531,294.08953857421875,291.16729736328125,1.0,0.3409035503864288,0.7826114892959595,0.7826114892959595,1.0,1.0,-1.403687596321106,0.6014033555984497,0.802284300327301,0.2702282071113586,0.0,0.0,0.647578239440918,98.94448852539062,102.0,7.314732074737549,-15191.7119140625,393.2887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.08203125,18000.0,0.0,0.0,0.3436343371868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362437844276428,0.7362511157989502,-7.373867447313387e-06,0.0,0.0003487451758701,0.0,0.0,63.7080307006836,0.0,0.0,0.0,0.4589675962924957,4.0,0.0,1.0
650520,293.146484375,297.1499938964844,293.1499938964844,0.1032085865736007,-2349.66357421875,304.1498107910156,0.6530046463012695,0.1630148440599441,0.1497645825147628,294.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.4116154015064239,0.050000000745058,0.0507948212325573,293.2204284667969,297.1499938964844,293.1499938964844,0.2833252549171448,-4086.711669921875,304.1596374511719,0.852861225605011,0.3689799904823303,0.2602843344211578,293.2290344238281,297.1499938964844,293.1499938964844,0.4059271514415741,-7343.58447265625,304.1576232910156,0.942902445793152,0.491878867149353,0.4677889049053192,293.2423095703125,297.1499938964844,293.1499938964844,0.0123424381017684,-3454.316650390625,303.0362854003906,0.4116154015064239,0.050000000745058,0.2409487664699554,291.1668395996094,291.1499938964844,262.1854858398437,260.38726806640625,280.4245910644531,294.08953857421875,291.16729736328125,1.0,0.3409035503864288,0.7826114892959595,0.7826114892959595,1.0,1.0,-1.403687596321106,0.6014033555984497,0.802284300327301,0.2702282071113586,0.0,0.0,0.647578239440918,98.94448852539062,102.0,7.314732074737549,-15191.7119140625,393.2887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,308.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.08203125,18000.0,0.0,0.0,0.3436343371868133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362437844276428,0.7362511157989502,-7.373867447313387e-06,0.0,0.0003487451758701,0.0,0.0,63.7080307006836,0.0,0.0,0.0,0.4589675962924957,4.0,0.0,1.0
650580,293.1473999023437,297.1499938964844,293.1499938964844,0.1031905934214592,-2349.244873046875,304.14990234375,0.6492393016815186,0.1629161834716797,0.1497925072908401,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4088959395885467,0.050000000745058,0.0509152673184871,293.2227783203125,297.1499938964844,293.1499938964844,0.2811876535415649,-4062.188232421875,304.1600036621094,0.8465086221694946,0.3667185604572296,0.258811742067337,293.228271484375,297.1499938964844,293.1499938964844,0.4039984345436096,-7315.81640625,304.1582946777344,0.9353352785110474,0.4900327324867248,0.4661694765090942,293.2447204589844,297.1499938964844,293.1499938964844,0.0122990561649203,-3449.9248046875,302.99810791015625,0.4088959395885467,0.050000000745058,0.2415200918912887,291.1717224121094,291.1499938964844,262.2406616210937,260.4339904785156,280.4655456542969,294.1133728027344,291.172119140625,1.0,0.3435803949832916,0.7819845676422119,0.7819845676422119,1.0,1.0,-1.4008398056030271,0.6000234484672546,0.8008163571357727,0.2693996429443359,0.0,0.0,0.6443488597869873,101.94512176513672,90.0,6.811734676361084,-15109.2490234375,399.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,308.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.685546875,18000.0,0.0,0.0,0.3428635895252228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298212051391602,0.7298285365104675,-7.319766154978424e-06,0.0,0.0003479629522189,0.0,0.0,62.54473876953125,0.0,0.0,0.0,0.4563604593276977,4.0,0.0,1.0
650640,293.1473999023437,297.1499938964844,293.1499938964844,0.1031905934214592,-2349.244873046875,304.14990234375,0.6492393016815186,0.1629161834716797,0.1497925072908401,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4088959395885467,0.050000000745058,0.0509152673184871,293.2227783203125,297.1499938964844,293.1499938964844,0.2811876535415649,-4062.188232421875,304.1600036621094,0.8465086221694946,0.3667185604572296,0.258811742067337,293.228271484375,297.1499938964844,293.1499938964844,0.4039984345436096,-7315.81640625,304.1582946777344,0.9353352785110474,0.4900327324867248,0.4661694765090942,293.2447204589844,297.1499938964844,293.1499938964844,0.0122990561649203,-3449.9248046875,302.99810791015625,0.4088959395885467,0.050000000745058,0.2415200918912887,291.1717224121094,291.1499938964844,262.2406616210937,260.4339904785156,280.4655456542969,294.1133728027344,291.172119140625,1.0,0.3435803949832916,0.7819845676422119,0.7819845676422119,1.0,1.0,-1.4008398056030271,0.6000234484672546,0.8008163571357727,0.2693996429443359,0.0,0.0,0.6443488597869873,101.94512176513672,90.0,6.811734676361084,-15109.2490234375,399.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,308.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.685546875,18000.0,0.0,0.0,0.3428635895252228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298212051391602,0.7298285365104675,-7.319766154978424e-06,0.0,0.0003479629522189,0.0,0.0,62.54473876953125,0.0,0.0,0.0,0.4563604593276977,4.0,0.0,1.0
650700,293.1476135253906,297.1499938964844,293.1499938964844,0.1029535457491874,-2344.767578125,304.1503295898437,0.6561886072158813,0.1629103571176529,0.1495482325553894,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744079589844,0.4141369163990021,0.050000000745058,0.0506895072758197,293.2237548828125,297.1499938964844,293.1499938964844,0.2798096835613251,-4046.215576171875,304.1606750488281,0.8546716570854187,0.3656051754951477,0.2578605413436889,293.2276916503906,297.1499938964844,293.1499938964844,0.4027187824249267,-7297.1669921875,304.1591186523437,0.9465001821517944,0.4891523718833923,0.4650964140892029,293.2457580566406,297.1499938964844,293.1499938964844,0.0121666155755519,-3428.141357421875,302.9795227050781,0.4141369163990021,0.050000000745058,0.2404491901397705,291.17547607421875,291.1499938964844,262.2671813964844,260.4563903808594,280.4876708984375,294.1257019042969,291.1766052246094,1.0,0.336388349533081,0.7816711068153381,0.7816711068153381,1.0,1.0,-1.3965626955032349,0.5980233550071716,0.7985393404960632,0.2682891190052032,0.0,0.0,0.6422966718673706,96.1565933227539,90.0,10.994622230529783,-15050.7041015625,383.0835571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,308.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.01953125,18000.0,0.0,0.0,0.342395931482315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260425090789795,0.7260497808456421,-7.288243978109676e-06,0.0,0.0003474883560556,0.0,0.0,61.868350982666016,0.0,0.0,0.0,0.4548224806785583,4.0,0.0,1.0
650760,293.1479187011719,297.1499938964844,293.1499938964844,0.1027041375637054,-2340.030517578125,304.1507263183594,0.6641619205474854,0.1628807187080383,0.1493229269981384,294.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4202594757080078,0.050000000745058,0.0504581518471241,293.2244873046875,297.1499938964844,293.1499938964844,0.2783782482147217,-4029.597412109375,304.1613464355469,0.8640379309654236,0.3645247220993042,0.2569283545017242,293.2269287109375,297.1499938964844,293.1499938964844,0.4013624787330627,-7277.4052734375,304.159912109375,0.9584648013114928,0.4883165061473846,0.4640606939792633,293.2465515136719,297.1499938964844,293.1499938964844,0.0120311360806226,-3405.3056640625,302.9616394042969,0.4202594757080078,0.050000000745058,0.239351749420166,291.1825256347656,291.1499938964844,262.2929382324219,260.4781188964844,280.5059509277344,294.1322021484375,291.18365478515625,1.0,0.3298893272876739,0.7813693284988403,0.7813693284988403,1.0,1.0,-1.3923346996307373,0.5960550308227539,0.7962797284126282,0.2671709656715393,0.0,0.0,0.6394248604774475,90.22669982910156,78.0,14.583307266235352,-14989.83984375,366.9409790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,308.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18093.728515625,18000.0,0.0,0.0,0.3418365120887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210602164268494,0.721067488193512,-7.249145255627809e-06,0.0,0.0003469205985311,0.0,0.0,60.9993896484375,0.0,0.0,0.0,0.4528114199638366,4.0,0.0,1.0
650820,293.1491394042969,297.1499938964844,293.1499938964844,0.1021243706345558,-2329.13818359375,304.1514587402344,0.6830232739448547,0.1626825630664825,0.148731991648674,294.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4360290467739105,0.050000000745058,0.0499917306005954,293.22564697265625,297.1499938964844,293.1499938964844,0.2756603062152862,-3998.173583984375,304.1620788574219,0.8866247534751892,0.3624046742916107,0.2551030218601227,293.2251281738281,297.1499938964844,293.1499938964844,0.3988673388957977,-7241.37646484375,304.1607360839844,0.9831662178039552,0.4867336750030517,0.4620826840400696,293.2477111816406,297.1499938964844,293.1499938964844,0.0117695229128003,-3360.8701171875,302.9262084960937,0.4360290467739105,0.050000000745058,0.2371392399072647,291.1925354003906,291.1499938964844,262.3420104980469,260.5193786621094,280.54071044921875,294.1434326171875,291.1932067871094,1.0,0.3163306713104248,0.7807657718658447,0.7807657718658447,1.0,1.0,-1.3838437795639038,0.5921030044555664,0.7917408347129822,0.2649359107017517,0.0,0.0,0.6330284476280212,78.2732162475586,66.0,13.005449295043944,-14858.8818359375,334.70086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42364501953125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.28515625,18000.0,0.0,0.0,0.3403880298137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708282470703125,0.708289623260498,-7.145375548134325e-06,0.0,0.0003454505640547,0.0,0.0,58.78227996826172,0.0,0.0,0.0,0.4477124810218811,4.0,0.0,1.0
650880,293.1491394042969,297.1499938964844,293.1499938964844,0.1021243706345558,-2329.13818359375,304.1514587402344,0.6830232739448547,0.1626825630664825,0.148731991648674,294.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4360290467739105,0.050000000745058,0.0499917306005954,293.22564697265625,297.1499938964844,293.1499938964844,0.2756603062152862,-3998.173583984375,304.1620788574219,0.8866247534751892,0.3624046742916107,0.2551030218601227,293.2251281738281,297.1499938964844,293.1499938964844,0.3988673388957977,-7241.37646484375,304.1607360839844,0.9831662178039552,0.4867336750030517,0.4620826840400696,293.2477111816406,297.1499938964844,293.1499938964844,0.0117695229128003,-3360.8701171875,302.9262084960937,0.4360290467739105,0.050000000745058,0.2371392399072647,291.1925354003906,291.1499938964844,262.3420104980469,260.5193786621094,280.54071044921875,294.1434326171875,291.1932067871094,1.0,0.3163306713104248,0.7807657718658447,0.7807657718658447,1.0,1.0,-1.3838437795639038,0.5921030044555664,0.7917408347129822,0.2649359107017517,0.0,0.0,0.6330284476280212,78.2732162475586,66.0,13.005449295043944,-14858.8818359375,334.70086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42364501953125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.28515625,18000.0,0.0,0.0,0.3403880298137665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708282470703125,0.708289623260498,-7.145375548134325e-06,0.0,0.0003454505640547,0.0,0.0,58.78227996826172,0.0,0.0,0.0,0.4477124810218811,4.0,0.0,1.0
650940,293.1508178710937,297.1499938964844,293.1499938964844,0.1014970541000366,-2317.35595703125,304.1520080566406,0.7060790657997131,0.1623733341693878,0.148099735379219,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4579435884952545,0.050000000745058,0.0495361201465129,293.2264404296875,297.1499938964844,293.1499938964844,0.2729505896568298,-3966.809326171875,304.1625671386719,0.9154199957847596,0.3603273332118988,0.2533083856105804,293.2190856933594,297.1499938964844,293.1499938964844,0.3840883672237396,-7017.67431640625,304.1844787597656,0.9990000128746032,0.4860172569751739,0.4473161995410919,293.2483215332031,297.1499938964844,293.1499938964844,0.0115208094939589,-3317.565185546875,302.891845703125,0.4579435884952545,0.050000000745058,0.2349780201911926,291.2025146484375,291.1499938964844,262.38751220703125,260.5574645996094,280.5836486816406,294.1541748046875,291.2058410644531,1.0,0.3000873327255249,0.7801622748374939,0.7801622748374939,1.0,1.0,-1.3601093292236328,0.5811489820480347,0.7789603471755981,0.2590930461883545,0.0,0.0,0.6255019903182983,66.34981536865234,54.0,27.33527565002441,-14635.1279296875,296.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,308.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.98046875,18000.0,0.0,0.0,0.3384208083152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936786770820618,0.6936857104301453,-7.025275408523157e-06,0.0,0.0003434540994931,0.0,0.0,56.29916000366211,0.0,0.0,0.0,0.4418709874153137,4.0,0.0,1.0
651000,293.1508178710937,297.1499938964844,293.1499938964844,0.1014970541000366,-2317.35595703125,304.1520080566406,0.7060790657997131,0.1623733341693878,0.148099735379219,294.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003479003906,0.4579435884952545,0.050000000745058,0.0495361201465129,293.2264404296875,297.1499938964844,293.1499938964844,0.2729505896568298,-3966.809326171875,304.1625671386719,0.9154199957847596,0.3603273332118988,0.2533083856105804,293.2190856933594,297.1499938964844,293.1499938964844,0.3840883672237396,-7017.67431640625,304.1844787597656,0.9990000128746032,0.4860172569751739,0.4473161995410919,293.2483215332031,297.1499938964844,293.1499938964844,0.0115208094939589,-3317.565185546875,302.891845703125,0.4579435884952545,0.050000000745058,0.2349780201911926,291.2025146484375,291.1499938964844,262.38751220703125,260.5574645996094,280.5836486816406,294.1541748046875,291.2058410644531,1.0,0.3000873327255249,0.7801622748374939,0.7801622748374939,1.0,1.0,-1.3601093292236328,0.5811489820480347,0.7789603471755981,0.2590930461883545,0.0,0.0,0.6255019903182983,66.34981536865234,54.0,27.33527565002441,-14635.1279296875,296.32379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4973449707031,308.4540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.98046875,18000.0,0.0,0.0,0.3384208083152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6936786770820618,0.6936857104301453,-7.025275408523157e-06,0.0,0.0003434540994931,0.0,0.0,56.29916000366211,0.0,0.0,0.0,0.4418709874153137,4.0,0.0,1.0
651060,293.1678771972656,297.1499938964844,293.1499938964844,0.0986052602529525,-2261.97314453125,304.15631103515625,0.7285473942756653,0.1589390188455581,0.145578846335411,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.4816915094852447,0.050000000745058,0.0491071790456771,293.2271423339844,297.1499938964844,293.1499938964844,0.2683373391628265,-3911.6572265625,304.1661071777344,0.9535504579544068,0.3582493364810943,0.2515649497509002,293.1591186523437,297.1499938964844,293.1499938964844,0.3337271809577942,-6252.09521484375,304.2565002441406,0.9990000128746032,0.4962928593158722,0.3992404341697693,293.2466125488281,297.1499938964844,293.1499938964844,0.0112257646396756,-3257.031005859375,302.871826171875,0.4816915094852447,0.050000000745058,0.2329433113336563,291.2946472167969,291.1499938964844,262.4291076660156,260.59210205078125,280.6410827636719,294.1494445800781,291.3038330078125,1.0,0.2784623503684997,0.7797095775604248,0.7797095775604248,1.0,1.0,-1.2943053245544434,0.5512624382972717,0.7430428862571716,0.2426394671201706,0.0,0.0,0.600731611251831,54.43773651123047,72.0,109.34040069580078,-14063.595703125,242.9210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839294433594,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18399.90625,18000.0,0.0,0.0,0.3348470032215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579655408859253,0.6579723358154297,-6.790025054215221e-06,0.0,0.0003398271510377,0.0,0.0,50.84381484985352,0.0,0.0,0.0,0.4280643165111542,4.0,0.0,1.0
651120,293.1678771972656,297.1499938964844,293.1499938964844,0.0986052602529525,-2261.97314453125,304.15631103515625,0.7285473942756653,0.1589390188455581,0.145578846335411,294.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.4816915094852447,0.050000000745058,0.0491071790456771,293.2271423339844,297.1499938964844,293.1499938964844,0.2683373391628265,-3911.6572265625,304.1661071777344,0.9535504579544068,0.3582493364810943,0.2515649497509002,293.1591186523437,297.1499938964844,293.1499938964844,0.3337271809577942,-6252.09521484375,304.2565002441406,0.9990000128746032,0.4962928593158722,0.3992404341697693,293.2466125488281,297.1499938964844,293.1499938964844,0.0112257646396756,-3257.031005859375,302.871826171875,0.4816915094852447,0.050000000745058,0.2329433113336563,291.2946472167969,291.1499938964844,262.4291076660156,260.59210205078125,280.6410827636719,294.1494445800781,291.3038330078125,1.0,0.2784623503684997,0.7797095775604248,0.7797095775604248,1.0,1.0,-1.2943053245544434,0.5512624382972717,0.7430428862571716,0.2426394671201706,0.0,0.0,0.600731611251831,54.43773651123047,72.0,109.34040069580078,-14063.595703125,242.9210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839294433594,308.5796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18399.90625,18000.0,0.0,0.0,0.3348470032215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579655408859253,0.6579723358154297,-6.790025054215221e-06,0.0,0.0003398271510377,0.0,0.0,50.84381484985352,0.0,0.0,0.0,0.4280643165111542,4.0,0.0,1.0
651180,293.175537109375,297.1499938964844,293.1499938964844,0.0974486544728279,-2242.351806640625,304.15576171875,0.6866917014122009,0.1568421423435211,0.1431052386760711,294.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.4476144909858703,0.050000000745058,0.0497309565544128,293.230224609375,297.1499938964844,293.1499938964844,0.2690723240375519,-3923.331787109375,304.1590881347656,0.897234320640564,0.3556697964668274,0.2503173649311065,293.1567687988281,297.1499938964844,293.1499938964844,0.4009971022605896,-7298.26171875,304.109619140625,0.9990000128746032,0.4968472719192505,0.4674969613552093,293.2467346191406,297.1499938964844,293.1499938964844,0.0114704016596078,-3315.10595703125,302.8278503417969,0.4476144909858703,0.050000000745058,0.2359022349119186,291.1984558105469,291.1499938964844,262.46649169921875,260.6229553222656,280.6219482421875,294.1749267578125,291.17840576171875,1.0,0.3108134269714355,0.7792569398880005,0.7792569398880005,1.0,1.0,-1.376002311706543,0.5884298086166382,0.7875725030899048,0.2624047398567199,0.0,0.0,0.5960246920585632,71.5265884399414,75.0,-147.33192443847656,-14330.80859375,315.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,308.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.447265625,18000.0,0.0,0.0,0.330110490322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199907064437866,0.6199971437454224,-6.447956820920808e-06,0.0,0.0003350201877765,0.0,0.0,44.89391326904297,0.0,0.0,0.0,0.413882702589035,4.0,0.0,1.0
651240,293.175537109375,297.1499938964844,293.1499938964844,0.0974486544728279,-2242.351806640625,304.15576171875,0.6866917014122009,0.1568421423435211,0.1431052386760711,294.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.4476144909858703,0.050000000745058,0.0497309565544128,293.230224609375,297.1499938964844,293.1499938964844,0.2690723240375519,-3923.331787109375,304.1590881347656,0.897234320640564,0.3556697964668274,0.2503173649311065,293.1567687988281,297.1499938964844,293.1499938964844,0.4009971022605896,-7298.26171875,304.109619140625,0.9990000128746032,0.4968472719192505,0.4674969613552093,293.2467346191406,297.1499938964844,293.1499938964844,0.0114704016596078,-3315.10595703125,302.8278503417969,0.4476144909858703,0.050000000745058,0.2359022349119186,291.1984558105469,291.1499938964844,262.46649169921875,260.6229553222656,280.6219482421875,294.1749267578125,291.17840576171875,1.0,0.3108134269714355,0.7792569398880005,0.7792569398880005,1.0,1.0,-1.376002311706543,0.5884298086166382,0.7875725030899048,0.2624047398567199,0.0,0.0,0.5960246920585632,71.5265884399414,75.0,-147.33192443847656,-14330.80859375,315.32550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89605712890625,308.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18190.447265625,18000.0,0.0,0.0,0.330110490322113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199907064437866,0.6199971437454224,-6.447956820920808e-06,0.0,0.0003350201877765,0.0,0.0,44.89391326904297,0.0,0.0,0.0,0.413882702589035,4.0,0.0,1.0
651300,293.1667785644531,297.1499938964844,293.1499938964844,0.0986473262310028,-2266.02001953125,304.15252685546875,0.6843981146812439,0.1582332551479339,0.1438655406236648,294.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.4443294107913971,0.050000000745058,0.0497995875775814,293.23114013671875,297.1499938964844,293.1499938964844,0.2696245610713959,-3931.142333984375,304.1565246582031,0.8917154669761658,0.3544736206531524,0.2494992762804031,293.1844177246094,297.1499938964844,293.1499938964844,0.4049372375011444,-7353.51220703125,304.1103820800781,0.9969400763511658,0.4913240969181061,0.4683454036712646,293.2478332519531,297.1499938964844,293.1499938964844,0.0115249715745449,-3332.6748046875,302.79998779296875,0.4443294107913971,0.050000000745058,0.236227810382843,291.12030029296875,291.1499938964844,262.4835205078125,260.63690185546875,280.63189697265625,294.1792297363281,291.11688232421875,1.0,0.3112593293190002,0.7790306210517883,0.7790306210517883,1.0,1.0,-1.3774713277816772,0.5889421105384827,0.7885292172431946,0.2631424367427826,0.0,0.0,0.6063489317893982,73.3026123046875,75.0,-124.31026458740234,-14459.494140625,320.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9257202148437,308.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17859.5625,18000.0,0.0,0.0,0.3282844424247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342422962188721,0.6342487931251526,-6.481672244262882e-06,0.0,0.0003331670013722,0.0,0.0,46.53155899047852,0.0,0.0,0.0,0.418336421251297,4.0,0.0,1.0
651360,293.15948486328125,297.1499938964844,293.1499938964844,0.0995598211884498,-2282.921630859375,304.1504211425781,0.6832300424575806,0.1594565659761428,0.1451371610164642,294.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4413618445396423,0.050000000745058,0.049865074455738,293.2320861816406,297.1499938964844,293.1499938964844,0.268224149942398,-3914.429931640625,304.15789794921875,0.8866097331047058,0.3532596230506897,0.2487132996320724,293.2015075683594,297.1499938964844,293.1499938964844,0.4007156491279602,-7285.802734375,304.1252136230469,0.9912167191505432,0.4875271916389465,0.4640738666057586,293.24951171875,297.1499938964844,293.1499938964844,0.011492995545268,-3327.111083984375,302.7797546386719,0.4413618445396423,0.050000000745058,0.2365384399890899,291.13201904296875,291.1499938964844,262.49932861328125,260.6498107910156,280.6450500488281,294.1837158203125,291.1368103027344,1.0,0.3125853836536407,0.7787019610404968,0.7787019610404968,1.0,1.0,-1.3733742237091064,0.5870300531387329,0.7863442301750183,0.2620726227760315,0.0,0.0,0.6066493391990662,74.89295196533203,78.0,-37.51165008544922,-14509.3583984375,322.0179138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9187927246094,308.537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.23828125,18000.0,0.0,0.0,0.326805055141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446614861488342,0.6446681022644043,-6.5620633904472925e-06,0.0,0.0003316655929666,0.0,0.0,48.07780075073242,0.0,0.0,0.0,0.4218531548976898,4.0,0.0,1.0
651420,293.1539001464844,297.1499938964844,293.1499938964844,0.1005549877882003,-2301.249267578125,304.1487121582031,0.6795322895050049,0.1603737920522689,0.1465144604444503,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.436154842376709,0.050000000745058,0.0499887242913246,293.2343444824219,297.1499938964844,293.1499938964844,0.265619546175003,-3883.748046875,304.1595153808594,0.8771800398826599,0.3507196605205536,0.2470616102218628,293.216552734375,297.1499938964844,293.1499938964844,0.3958387076854706,-7208.244140625,304.1411437988281,0.981548011302948,0.4831357300281524,0.4591903984546661,293.253173828125,297.1499938964844,293.1499938964844,0.0114312460646033,-3317.900146484375,302.7371826171875,0.436154842376709,0.050000000745058,0.2371249794960022,291.1515808105469,291.1499938964844,262.5272827148437,260.6723022460937,280.6688232421875,294.19403076171875,291.1513061523437,1.0,0.3153512477874756,0.7780446410179138,0.7780446410179138,1.0,1.0,-1.3680341243743896,0.5844969749450684,0.7835372090339661,0.2606749534606933,0.0,0.0,0.6043940782546997,77.93622589111328,81.0,-5.7626495361328125,-14433.0,326.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734436035156,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3242705762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424915194511414,0.6424980759620667,-6.578993179573445e-06,0.0,0.0003290933964308,0.0,0.0,47.94936752319336,0.0,0.0,0.0,0.4214881062507629,4.0,0.0,1.0
651480,293.1539001464844,297.1499938964844,293.1499938964844,0.1005549877882003,-2301.249267578125,304.1487121582031,0.6795322895050049,0.1603737920522689,0.1465144604444503,294.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.436154842376709,0.050000000745058,0.0499887242913246,293.2343444824219,297.1499938964844,293.1499938964844,0.265619546175003,-3883.748046875,304.1595153808594,0.8771800398826599,0.3507196605205536,0.2470616102218628,293.216552734375,297.1499938964844,293.1499938964844,0.3958387076854706,-7208.244140625,304.1411437988281,0.981548011302948,0.4831357300281524,0.4591903984546661,293.253173828125,297.1499938964844,293.1499938964844,0.0114312460646033,-3317.900146484375,302.7371826171875,0.436154842376709,0.050000000745058,0.2371249794960022,291.1515808105469,291.1499938964844,262.5272827148437,260.6723022460937,280.6688232421875,294.19403076171875,291.1513061523437,1.0,0.3153512477874756,0.7780446410179138,0.7780446410179138,1.0,1.0,-1.3680341243743896,0.5844969749450684,0.7835372090339661,0.2606749534606933,0.0,0.0,0.6043940782546997,77.93622589111328,81.0,-5.7626495361328125,-14433.0,326.7137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8734436035156,308.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.3242705762386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424915194511414,0.6424980759620667,-6.578993179573445e-06,0.0,0.0003290933964308,0.0,0.0,47.94936752319336,0.0,0.0,0.0,0.4214881062507629,4.0,0.0,1.0
651540,293.1547241210937,297.1499938964844,293.1499938964844,0.1006176620721817,-2302.32275390625,304.1490783691406,0.6741201877593994,0.1601134836673736,0.1465950161218643,294.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4315018355846405,0.050000000745058,0.0501101501286029,293.2366638183594,297.1499938964844,293.1499938964844,0.263290673494339,-3856.598388671875,304.16021728515625,0.8683294057846069,0.348113089799881,0.2453496009111404,293.2210693359375,297.1499938964844,293.1499938964844,0.3933957517147064,-7169.9521484375,304.1480407714844,0.9729363322257996,0.480524331331253,0.4565644264221191,293.25653076171875,297.1499938964844,293.1499938964844,0.0113843483850359,-3312.659912109375,302.6922607421875,0.4315018355846405,0.050000000745058,0.2377009689807891,291.1528625488281,291.1499938964844,262.54998779296875,260.6902160644531,280.69012451171875,294.204833984375,291.15313720703125,1.0,0.3181513249874115,0.7773873805999756,0.7773873805999756,1.0,1.0,-1.363760471343994,0.5824435949325562,0.781316876411438,0.2595663070678711,0.0,0.0,0.6040105223655701,80.94174194335938,84.0,1.57672381401062,-14370.4423828125,331.7641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81549072265625,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.3220682740211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418986320495605,0.6419051885604858,-6.574376584467245e-06,0.0,0.000326858338667,0.0,0.0,47.86050415039063,0.0,0.0,0.0,0.421259343624115,4.0,0.0,1.0
651600,293.1547241210937,297.1499938964844,293.1499938964844,0.1006176620721817,-2302.32275390625,304.1490783691406,0.6741201877593994,0.1601134836673736,0.1465950161218643,294.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4315018355846405,0.050000000745058,0.0501101501286029,293.2366638183594,297.1499938964844,293.1499938964844,0.263290673494339,-3856.598388671875,304.16021728515625,0.8683294057846069,0.348113089799881,0.2453496009111404,293.2210693359375,297.1499938964844,293.1499938964844,0.3933957517147064,-7169.9521484375,304.1480407714844,0.9729363322257996,0.480524331331253,0.4565644264221191,293.25653076171875,297.1499938964844,293.1499938964844,0.0113843483850359,-3312.659912109375,302.6922607421875,0.4315018355846405,0.050000000745058,0.2377009689807891,291.1528625488281,291.1499938964844,262.54998779296875,260.6902160644531,280.69012451171875,294.204833984375,291.15313720703125,1.0,0.3181513249874115,0.7773873805999756,0.7773873805999756,1.0,1.0,-1.363760471343994,0.5824435949325562,0.781316876411438,0.2595663070678711,0.0,0.0,0.6040105223655701,80.94174194335938,84.0,1.57672381401062,-14370.4423828125,331.7641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81549072265625,308.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1328125,18000.0,0.0,0.0,0.3220682740211487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418986320495605,0.6419051885604858,-6.574376584467245e-06,0.0,0.000326858338667,0.0,0.0,47.86050415039063,0.0,0.0,0.0,0.421259343624115,4.0,0.0,1.0
651660,293.1687927246094,297.1499938964844,293.1499938964844,0.0988903194665908,-2269.843994140625,304.1523132324219,0.6655503511428833,0.157132089138031,0.1445811539888382,294.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4271498620510101,0.050000000745058,0.0502348057925701,293.2485046386719,297.1499938964844,293.1499938964844,0.259381353855133,-3810.339111328125,304.16339111328125,0.858489990234375,0.3434966802597046,0.2425006628036499,293.2317199707031,297.1499938964844,293.1499938964844,0.3898713290691376,-7116.22119140625,304.1545715332031,0.963338315486908,0.4765354096889496,0.4532023668289184,293.2713928222656,297.1499938964844,293.1499938964844,0.0112593555822968,-3295.009765625,302.6149597167969,0.4271498620510101,0.050000000745058,0.2382922768592834,291.1606750488281,291.1499938964844,262.57000732421875,260.7056884765625,280.719482421875,294.2267761230469,291.16192626953125,1.0,0.3203951418399811,0.7768471837043762,0.7768471837043762,1.0,1.0,-1.3547489643096924,0.5782410502433777,0.7765078544616699,0.2573292553424835,0.0,0.0,0.6022265553474426,83.95294952392578,87.0,11.893786430358888,-14264.294921875,334.6288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.236328125,18000.0,0.0,0.0,0.3201487362384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396525502204895,0.6396591067314148,-6.561217105627293e-06,0.0,0.0003249102737754,0.0,0.0,47.54984664916992,0.0,0.0,0.0,0.4204112887382507,4.0,0.0,1.0
651720,293.1687927246094,297.1499938964844,293.1499938964844,0.0988903194665908,-2269.843994140625,304.1523132324219,0.6655503511428833,0.157132089138031,0.1445811539888382,294.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4271498620510101,0.050000000745058,0.0502348057925701,293.2485046386719,297.1499938964844,293.1499938964844,0.259381353855133,-3810.339111328125,304.16339111328125,0.858489990234375,0.3434966802597046,0.2425006628036499,293.2317199707031,297.1499938964844,293.1499938964844,0.3898713290691376,-7116.22119140625,304.1545715332031,0.963338315486908,0.4765354096889496,0.4532023668289184,293.2713928222656,297.1499938964844,293.1499938964844,0.0112593555822968,-3295.009765625,302.6149597167969,0.4271498620510101,0.050000000745058,0.2382922768592834,291.1606750488281,291.1499938964844,262.57000732421875,260.7056884765625,280.719482421875,294.2267761230469,291.16192626953125,1.0,0.3203951418399811,0.7768471837043762,0.7768471837043762,1.0,1.0,-1.3547489643096924,0.5782410502433777,0.7765078544616699,0.2573292553424835,0.0,0.0,0.6022265553474426,83.95294952392578,87.0,11.893786430358888,-14264.294921875,334.6288757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75390625,308.423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.236328125,18000.0,0.0,0.0,0.3201487362384796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396525502204895,0.6396591067314148,-6.561217105627293e-06,0.0,0.0003249102737754,0.0,0.0,47.54984664916992,0.0,0.0,0.0,0.4204112887382507,4.0,0.0,1.0
651780,293.1799011230469,297.1499938964844,293.1499938964844,0.0968586951494216,-2231.74755859375,304.1548767089844,0.6569176912307739,0.1543995589017868,0.1422178298234939,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4232107102870941,0.050000000745058,0.0503583848476409,293.25360107421875,297.1499938964844,293.1499938964844,0.2558680772781372,-3769.033935546875,304.1647033691406,0.849639892578125,0.3399642407894134,0.2400013506412506,293.2347106933594,297.1499938964844,293.1499938964844,0.3869242370128631,-7072.3134765625,304.1578674316406,0.9541317224502563,0.4738535583019256,0.4505817294120788,293.281494140625,297.1499938964844,293.1499938964844,0.0111616365611553,-3281.104248046875,302.54595947265625,0.4232107102870941,0.050000000745058,0.2388784885406494,291.1694030761719,291.1499938964844,262.5899963378906,260.7211303710937,280.74609375,294.2449951171875,291.169677734375,1.0,0.3227394521236419,0.7763069868087769,0.7763069868087769,1.0,1.0,-1.3466172218322754,0.5744468569755554,0.77217036485672,0.2553022801876068,0.0,0.0,0.5989246368408203,86.95167541503906,75.0,9.374005317687988,-14142.42578125,337.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074584960937,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.994140625,18000.0,0.0,0.0,0.3182971775531769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633633017539978,0.6336395740509033,-6.521177965623792e-06,0.0,0.0003230311558581,0.0,0.0,46.69598388671875,0.0,0.0,0.0,0.4181804358959198,4.0,0.0,1.0
651840,293.1799011230469,297.1499938964844,293.1499938964844,0.0968586951494216,-2231.74755859375,304.1548767089844,0.6569176912307739,0.1543995589017868,0.1422178298234939,294.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4232107102870941,0.050000000745058,0.0503583848476409,293.25360107421875,297.1499938964844,293.1499938964844,0.2558680772781372,-3769.033935546875,304.1647033691406,0.849639892578125,0.3399642407894134,0.2400013506412506,293.2347106933594,297.1499938964844,293.1499938964844,0.3869242370128631,-7072.3134765625,304.1578674316406,0.9541317224502563,0.4738535583019256,0.4505817294120788,293.281494140625,297.1499938964844,293.1499938964844,0.0111616365611553,-3281.104248046875,302.54595947265625,0.4232107102870941,0.050000000745058,0.2388784885406494,291.1694030761719,291.1499938964844,262.5899963378906,260.7211303710937,280.74609375,294.2449951171875,291.169677734375,1.0,0.3227394521236419,0.7763069868087769,0.7763069868087769,1.0,1.0,-1.3466172218322754,0.5744468569755554,0.77217036485672,0.2553022801876068,0.0,0.0,0.5989246368408203,86.95167541503906,75.0,9.374005317687988,-14142.42578125,337.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7074584960937,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.994140625,18000.0,0.0,0.0,0.3182971775531769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633633017539978,0.6336395740509033,-6.521177965623792e-06,0.0,0.0003230311558581,0.0,0.0,46.69598388671875,0.0,0.0,0.0,0.4181804358959198,4.0,0.0,1.0
651900,293.184326171875,297.1499938964844,293.1499938964844,0.0956846177577972,-2209.74072265625,304.1561279296875,0.6637014746665955,0.1531498283147812,0.1408334374427795,294.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4306341707706451,0.050000000745058,0.050134252756834,293.25494384765625,297.1499938964844,293.1499938964844,0.2540717720985412,-3747.89453125,304.1653137207031,0.8591766953468323,0.3383867144584656,0.2386976480484008,293.2348327636719,297.1499938964844,293.1499938964844,0.3854553401470184,-7050.59375,304.1590881347656,0.9664334654808044,0.4727543592453003,0.4492555558681488,293.2850952148437,297.1499938964844,293.1499938964844,0.0110235391184687,-3256.66552734375,302.51397705078125,0.4306341707706451,0.050000000745058,0.2378153204917907,291.17205810546875,291.1499938964844,262.6000061035156,260.7288818359375,280.7602844238281,294.2528991699219,291.1729431152344,1.0,0.3148557543754577,0.7760368585586548,0.7760368585586548,1.0,1.0,-1.340255618095398,0.5714982748031616,0.7687573432922363,0.2537527084350586,0.0,0.0,0.5972039699554443,81.17558288574219,75.0,10.8196439743042,-14070.3193359375,321.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6915588378906,308.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1953125,18000.0,0.0,0.0,0.3173582255840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6304370760917664,0.6304435729980469,-6.4973696680681314e-06,0.0,0.0003220782382413,0.0,0.0,46.231876373291016,0.0,0.0,0.0,0.4169614613056183,4.0,0.0,1.0
651960,293.1878356933594,297.1499938964844,293.1499938964844,0.0945650935173034,-2188.729248046875,304.15704345703125,0.6719158291816711,0.1520213335752487,0.1395477801561355,294.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.4396785497665405,0.050000000745058,0.0499040521681308,293.2557678222656,297.1499938964844,293.1499938964844,0.2522934377193451,-3726.938720703125,304.1657409667969,0.8704562783241272,0.3368946015834808,0.2374619543552398,293.2344055175781,297.1499938964844,293.1499938964844,0.3839890956878662,-7028.98388671875,304.1600952148437,0.9793028831481934,0.4717638194561004,0.4480462074279785,293.28790283203125,297.1499938964844,293.1499938964844,0.0108855962753295,-3231.568359375,302.48394775390625,0.4396785497665405,0.050000000745058,0.2367233335971832,291.1778259277344,291.1499938964844,262.6099853515625,260.7366027832031,280.7738952636719,294.2602233886719,291.1788635253906,1.0,0.3076972067356109,0.7758014798164368,0.7758014798164368,1.0,1.0,-1.3341898918151855,0.5686959624290466,0.7654939293861389,0.2522657513618469,0.0,0.0,0.5947717428207397,75.25039672851562,63.0,13.339115142822266,-13996.7021484375,305.6043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820678710937,308.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.306640625,18000.0,0.0,0.0,0.3163807690143585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264284253120422,0.6264349222183228,-6.469739673775621e-06,0.0,0.000321086263284,0.0,0.0,45.66636276245117,0.0,0.0,0.0,0.4154415726661682,4.0,0.0,1.0
652020,293.1929016113281,297.1499938964844,293.1499938964844,0.0925851762294769,-2151.6357421875,304.157958984375,0.692642867565155,0.1500362008810043,0.1372697949409485,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4632599949836731,0.050000000745058,0.0494467131793499,293.2565612792969,297.1499938964844,293.1499938964844,0.2489465624094009,-3687.55712890625,304.16607666015625,0.898215651512146,0.334053486585617,0.2351121306419372,293.23095703125,297.1499938964844,293.1499938964844,0.3736103773117065,-6871.1220703125,304.1759948730469,0.9990000128746032,0.470306783914566,0.4377049803733825,293.2916564941406,297.1499938964844,293.1499938964844,0.0106258746236562,-3183.552734375,302.4272155761719,0.4632599949836731,0.050000000745058,0.2345539182424545,291.186767578125,291.1499938964844,262.6300048828125,260.7520446777344,280.806396484375,294.2733154296875,291.188232421875,1.0,0.2914113700389862,0.7753307819366455,0.7753307819366455,1.0,1.0,-1.3130977153778076,0.5589620471000671,0.7541357278823853,0.247324988245964,0.0,0.0,0.5892506241798401,63.34484100341797,51.0,17.84267807006836,-13789.3662109375,270.0021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836242675781,308.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.83203125,18000.0,0.0,0.0,0.3142439723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161801218986511,0.6161864995956421,-6.397502602339955e-06,0.0,0.000318917678669,0.0,0.0,44.230743408203125,0.0,0.0,0.0,0.4116101264953613,4.0,0.0,1.0
652080,293.1929016113281,297.1499938964844,293.1499938964844,0.0925851762294769,-2151.6357421875,304.157958984375,0.692642867565155,0.1500362008810043,0.1372697949409485,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.4632599949836731,0.050000000745058,0.0494467131793499,293.2565612792969,297.1499938964844,293.1499938964844,0.2489465624094009,-3687.55712890625,304.16607666015625,0.898215651512146,0.334053486585617,0.2351121306419372,293.23095703125,297.1499938964844,293.1499938964844,0.3736103773117065,-6871.1220703125,304.1759948730469,0.9990000128746032,0.470306783914566,0.4377049803733825,293.2916564941406,297.1499938964844,293.1499938964844,0.0106258746236562,-3183.552734375,302.4272155761719,0.4632599949836731,0.050000000745058,0.2345539182424545,291.186767578125,291.1499938964844,262.6300048828125,260.7520446777344,280.806396484375,294.2733154296875,291.188232421875,1.0,0.2914113700389862,0.7753307819366455,0.7753307819366455,1.0,1.0,-1.3130977153778076,0.5589620471000671,0.7541357278823853,0.247324988245964,0.0,0.0,0.5892506241798401,63.34484100341797,51.0,17.84267807006836,-13789.3662109375,270.0021667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6836242675781,308.3329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18093.83203125,18000.0,0.0,0.0,0.3142439723014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161801218986511,0.6161864995956421,-6.397502602339955e-06,0.0,0.000318917678669,0.0,0.0,44.230743408203125,0.0,0.0,0.0,0.4116101264953613,4.0,0.0,1.0
652140,293.2043151855469,297.1499938964844,293.1499938964844,0.0892762541770935,-2088.458984375,304.1609191894531,0.7160595655441284,0.146633893251419,0.1340536922216415,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.4862939715385437,0.050000000745058,0.0490180253982543,293.2567443847656,297.1499938964844,293.1499938964844,0.2442254573106765,-3630.437255859375,304.1686096191406,0.935874342918396,0.3313142359256744,0.2328922152519226,293.1804504394531,297.1499938964844,293.1499938964844,0.3229559361934662,-6095.16259765625,304.2513732910156,0.9990000128746032,0.4783841073513031,0.3884730935096741,293.2929077148437,297.1499938964844,293.1499938964844,0.010338133201003,-3121.9580078125,302.3856506347656,0.4862939715385437,0.050000000745058,0.2325204014778137,291.2650756835937,291.1499938964844,262.6499938964844,260.7674865722656,280.822509765625,294.2047119140625,291.2737731933594,1.0,0.2690956890583038,0.7748600840568542,0.7748600840568542,1.0,1.0,-1.2445164918899536,0.5278594493865967,0.7166571021080017,0.2307796627283096,0.0,0.0,0.5695585608482361,51.44901657104492,54.0,97.22844696044922,-13250.615234375,218.3190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,308.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.205078125,18000.0,0.0,0.0,0.3109435439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903944969177246,0.590400755405426,-6.251626473385841e-06,0.0,0.0003155681770294,0.0,0.0,40.93183898925781,0.0,0.0,0.0,0.4022071957588196,4.0,0.0,1.0
652200,293.2043151855469,297.1499938964844,293.1499938964844,0.0892762541770935,-2088.458984375,304.1609191894531,0.7160595655441284,0.146633893251419,0.1340536922216415,294.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.4862939715385437,0.050000000745058,0.0490180253982543,293.2567443847656,297.1499938964844,293.1499938964844,0.2442254573106765,-3630.437255859375,304.1686096191406,0.935874342918396,0.3313142359256744,0.2328922152519226,293.1804504394531,297.1499938964844,293.1499938964844,0.3229559361934662,-6095.16259765625,304.2513732910156,0.9990000128746032,0.4783841073513031,0.3884730935096741,293.2929077148437,297.1499938964844,293.1499938964844,0.010338133201003,-3121.9580078125,302.3856506347656,0.4862939715385437,0.050000000745058,0.2325204014778137,291.2650756835937,291.1499938964844,262.6499938964844,260.7674865722656,280.822509765625,294.2047119140625,291.2737731933594,1.0,0.2690956890583038,0.7748600840568542,0.7748600840568542,1.0,1.0,-1.2445164918899536,0.5278594493865967,0.7166571021080017,0.2307796627283096,0.0,0.0,0.5695585608482361,51.44901657104492,54.0,97.22844696044922,-13250.615234375,218.3190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850952148437,308.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18284.205078125,18000.0,0.0,0.0,0.3109435439109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5903944969177246,0.590400755405426,-6.251626473385841e-06,0.0,0.0003155681770294,0.0,0.0,40.93183898925781,0.0,0.0,0.0,0.4022071957588196,4.0,0.0,1.0
