time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.205322265625,297.1499938964844,293.1499938964844,0.0879766792058944,-2064.854736328125,304.1592712402344,0.705985426902771,0.1450365781784057,0.1323099732398986,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.4814620912075043,0.050000000745058,0.0491120517253875,293.2582092285156,297.1499938964844,293.1499938964844,0.2420357167720794,-3605.613037109375,304.16583251953125,0.9224376082420348,0.3283120691776275,0.2309189438819885,293.14654541015625,297.1499938964844,293.1499938964844,0.3325143158435821,-6259.02490234375,304.2015380859375,0.9990000128746032,0.4846099615097046,0.399775743484497,293.2936706542969,297.1499938964844,293.1499938964844,0.0102919293567538,-3118.343017578125,302.3318786621094,0.4814620912075043,0.050000000745058,0.2329664230346679,291.2492980957031,291.1499938964844,262.6700134277344,260.7829284667969,280.8017578125,294.1601257324219,291.2398986816406,1.0,0.2751898765563965,0.7747884392738342,0.7747884392738342,1.0,1.0,-1.2542340755462646,0.532261312007904,0.7219727635383606,0.2329989820718765,0.0,0.0,0.5547691583633423,53.96905899047852,57.0,-38.818355560302734,-13076.625,227.1367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9830017089844,308.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.43359375,18000.0,0.0,0.0,0.3060278296470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514599680900574,0.5514659285545349,-5.977968157822033e-06,0.0,0.0003105793148279,0.0,0.0,35.973960876464844,0.0,0.0,0.0,0.3884647786617279,4.0,0.0,1.0
652320,293.205322265625,297.1499938964844,293.1499938964844,0.0879766792058944,-2064.854736328125,304.1592712402344,0.705985426902771,0.1450365781784057,0.1323099732398986,294.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.4814620912075043,0.050000000745058,0.0491120517253875,293.2582092285156,297.1499938964844,293.1499938964844,0.2420357167720794,-3605.613037109375,304.16583251953125,0.9224376082420348,0.3283120691776275,0.2309189438819885,293.14654541015625,297.1499938964844,293.1499938964844,0.3325143158435821,-6259.02490234375,304.2015380859375,0.9990000128746032,0.4846099615097046,0.399775743484497,293.2936706542969,297.1499938964844,293.1499938964844,0.0102919293567538,-3118.343017578125,302.3318786621094,0.4814620912075043,0.050000000745058,0.2329664230346679,291.2492980957031,291.1499938964844,262.6700134277344,260.7829284667969,280.8017578125,294.1601257324219,291.2398986816406,1.0,0.2751898765563965,0.7747884392738342,0.7747884392738342,1.0,1.0,-1.2542340755462646,0.532261312007904,0.7219727635383606,0.2329989820718765,0.0,0.0,0.5547691583633423,53.96905899047852,57.0,-38.818355560302734,-13076.625,227.1367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9830017089844,308.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18267.43359375,18000.0,0.0,0.0,0.3060278296470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5514599680900574,0.5514659285545349,-5.977968157822033e-06,0.0,0.0003105793148279,0.0,0.0,35.973960876464844,0.0,0.0,0.0,0.3884647786617279,4.0,0.0,1.0
652380,293.2039794921875,297.1499938964844,293.1499938964844,0.0876092538237571,-2059.154052734375,304.1568603515625,0.6964568495750427,0.1439089626073837,0.1313594728708267,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4758839607238769,0.050000000745058,0.0492205247282981,293.2596435546875,297.1499938964844,293.1499938964844,0.2405861914157867,-3589.854248046875,304.1630859375,0.908538818359375,0.3252799212932586,0.2288960963487625,293.1497802734375,297.1499938964844,293.1499938964844,0.3455196917057037,-6468.2607421875,304.1631774902344,0.9990000128746032,0.4840866029262543,0.4124440848827362,293.2946472167969,297.1499938964844,293.1499938964844,0.0102826999500393,-3125.103759765625,302.2705078125,0.4758839607238769,0.050000000745058,0.2334809750318527,291.1867370605469,291.1499938964844,262.69000244140625,260.7983703613281,280.81549072265625,294.17974853515625,291.183349609375,1.0,0.2802214026451111,0.774716854095459,0.774716854095459,1.0,1.0,-1.2666192054748535,0.5377715229988098,0.7288476228713989,0.2361797541379928,0.0,0.0,0.5548166632652283,56.906524658203125,60.0,-57.710411071777344,-13142.54296875,237.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,308.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.572265625,18000.0,0.0,0.0,0.3010768294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462946891784668,0.5463005900382996,-5.894559762964491e-06,0.0,0.0003055547131225,0.0,0.0,35.111454010009766,0.0,0.0,0.0,0.3858830034732818,4.0,0.0,1.0
652440,293.2039794921875,297.1499938964844,293.1499938964844,0.0876092538237571,-2059.154052734375,304.1568603515625,0.6964568495750427,0.1439089626073837,0.1313594728708267,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4758839607238769,0.050000000745058,0.0492205247282981,293.2596435546875,297.1499938964844,293.1499938964844,0.2405861914157867,-3589.854248046875,304.1630859375,0.908538818359375,0.3252799212932586,0.2288960963487625,293.1497802734375,297.1499938964844,293.1499938964844,0.3455196917057037,-6468.2607421875,304.1631774902344,0.9990000128746032,0.4840866029262543,0.4124440848827362,293.2946472167969,297.1499938964844,293.1499938964844,0.0102826999500393,-3125.103759765625,302.2705078125,0.4758839607238769,0.050000000745058,0.2334809750318527,291.1867370605469,291.1499938964844,262.69000244140625,260.7983703613281,280.81549072265625,294.17974853515625,291.183349609375,1.0,0.2802214026451111,0.774716854095459,0.774716854095459,1.0,1.0,-1.2666192054748535,0.5377715229988098,0.7288476228713989,0.2361797541379928,0.0,0.0,0.5548166632652283,56.906524658203125,60.0,-57.710411071777344,-13142.54296875,237.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,308.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.572265625,18000.0,0.0,0.0,0.3010768294334411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5462946891784668,0.5463005900382996,-5.894559762964491e-06,0.0,0.0003055547131225,0.0,0.0,35.111454010009766,0.0,0.0,0.0,0.3858830034732818,4.0,0.0,1.0
652500,293.203369140625,297.1499938964844,293.1499938964844,0.0873509719967842,-2054.680419921875,304.15606689453125,0.6918631792068481,0.1433439552783966,0.130909189581871,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4729733169078827,0.050000000745058,0.0492757372558116,293.2604064941406,297.1499938964844,293.1499938964844,0.2395861148834228,-3578.364501953125,304.1625366210937,0.902239978313446,0.3237425684928894,0.2278730273246765,293.1572265625,297.1499938964844,293.1499938964844,0.3519213199615478,-6568.70703125,304.149169921875,0.9990000128746032,0.4826255738735199,0.4187451303005218,293.2954406738281,297.1499938964844,293.1499938964844,0.0102660143747925,-3124.9921875,302.24078369140625,0.4729733169078827,0.050000000745058,0.2337428778409958,291.1695556640625,291.1499938964844,262.70001220703125,260.8060607910156,280.8268127441406,294.1974182128906,291.1663513183594,1.0,0.282730758190155,0.774681031703949,0.774681031703949,1.0,1.0,-1.2727949619293213,0.5405210852622986,0.7322738170623779,0.2377720773220062,0.0,0.0,0.5552390813827515,58.400611877441406,60.0,-53.66593170166016,-13175.5234375,243.48443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13775634765625,308.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.2988892197608948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459191799163818,0.5459250807762146,-5.884697657165816e-06,0.0,0.0003033345565199,0.0,0.0,35.0303840637207,0.0,0.0,0.0,0.3856413662433624,4.0,0.0,1.0
652560,293.202880859375,297.1499938964844,293.1499938964844,0.0870760157704353,-2049.860595703125,304.1554870605469,0.6873644590377808,0.1427622586488723,0.1304474025964737,294.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4699625968933105,0.050000000745058,0.0493311695754528,293.2611999511719,297.1499938964844,293.1499938964844,0.2385522425174713,-3566.4111328125,304.1621398925781,0.8962700963020325,0.3221901953220367,0.2268394976854324,293.1666564941406,297.1499938964844,293.1499938964844,0.3583863973617553,-6668.779296875,304.1376037597656,0.9990000128746032,0.4806841015815735,0.4249770641326904,293.2964172363281,297.1499938964844,293.1499938964844,0.0102473841980099,-3124.415771484375,302.2104797363281,0.4699625968933105,0.050000000745058,0.2340058237314224,291.1534423828125,291.1499938964844,262.7099914550781,260.81378173828125,280.84039306640625,294.2176513671875,291.150634765625,1.0,0.2852132618427276,0.7743858098983765,0.7743858098983765,1.0,1.0,-1.2788628339767456,0.5431901216506958,0.7356727123260498,0.2393085360527038,0.0,0.0,0.5566365122795105,59.89914321899414,48.0,-48.64716720581055,-13210.9833984375,249.0302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354675292969,308.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.701171875,18000.0,0.0,0.0,0.2969353795051574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471562147140503,0.5471620559692383,-5.886049166292651e-06,0.0,0.0003013516543433,0.0,0.0,35.143341064453125,0.0,0.0,0.0,0.3860043287277221,4.0,0.0,1.0
652620,293.2008056640625,297.1499938964844,293.1499938964844,0.085498571395874,-2019.4796142578125,304.1563415527344,0.7152160406112671,0.1418416649103164,0.1291587948799133,294.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991271972656,0.4918136596679687,0.050000000745058,0.0489148423075675,293.26177978515625,297.1499938964844,293.1499938964844,0.2341208010911941,-3512.155517578125,304.1656494140625,0.93468177318573,0.3192562758922577,0.224462941288948,293.1462097167969,297.1499938964844,293.1499938964844,0.3094160854816437,-5904.66064453125,304.22332763671875,0.9990000128746032,0.4842609763145447,0.3756490647792816,293.2972717285156,297.1499938964844,293.1499938964844,0.0099923443049192,-3068.58740234375,302.1666564941406,0.4918136596679687,0.050000000745058,0.2320309579372406,291.2123718261719,291.1499938964844,262.7300109863281,260.8291931152344,280.8817138671875,294.1881103515625,291.2243347167969,1.0,0.2615375816822052,0.7737954258918762,0.7737954258918762,1.0,1.0,-1.2124181985855105,0.5129005312919617,0.6995177268981934,0.2241269499063491,0.0,0.0,0.546517014503479,48.39669036865234,51.0,86.67440032958984,-12794.8642578125,200.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1355285644531,308.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.22265625,18000.0,0.0,0.0,0.2930217087268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414049625396729,0.5414108037948608,-5.876290742889978e-06,0.0,0.0002973797963932,0.0,0.0,34.60292053222656,0.0,0.0,0.0,0.3839755952358246,4.0,0.0,1.0
652680,293.2008056640625,297.1499938964844,293.1499938964844,0.085498571395874,-2019.4796142578125,304.1563415527344,0.7152160406112671,0.1418416649103164,0.1291587948799133,294.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991271972656,0.4918136596679687,0.050000000745058,0.0489148423075675,293.26177978515625,297.1499938964844,293.1499938964844,0.2341208010911941,-3512.155517578125,304.1656494140625,0.93468177318573,0.3192562758922577,0.224462941288948,293.1462097167969,297.1499938964844,293.1499938964844,0.3094160854816437,-5904.66064453125,304.22332763671875,0.9990000128746032,0.4842609763145447,0.3756490647792816,293.2972717285156,297.1499938964844,293.1499938964844,0.0099923443049192,-3068.58740234375,302.1666564941406,0.4918136596679687,0.050000000745058,0.2320309579372406,291.2123718261719,291.1499938964844,262.7300109863281,260.8291931152344,280.8817138671875,294.1881103515625,291.2243347167969,1.0,0.2615375816822052,0.7737954258918762,0.7737954258918762,1.0,1.0,-1.2124181985855105,0.5129005312919617,0.6995177268981934,0.2241269499063491,0.0,0.0,0.546517014503479,48.39669036865234,51.0,86.67440032958984,-12794.8642578125,200.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1355285644531,308.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.22265625,18000.0,0.0,0.0,0.2930217087268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414049625396729,0.5414108037948608,-5.876290742889978e-06,0.0,0.0002973797963932,0.0,0.0,34.60292053222656,0.0,0.0,0.0,0.3839755952358246,4.0,0.0,1.0
652740,293.1996154785156,297.1499938964844,293.1499938964844,0.0848710238933563,-2008.1181640625,304.1551818847656,0.7062357664108276,0.1407991200685501,0.1283502727746963,294.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.486743301153183,0.050000000745058,0.0490096285939216,293.263427734375,297.1499938964844,293.1499938964844,0.2315222322940826,-3481.638671875,304.1644897460937,0.9201781749725342,0.316087007522583,0.222371220588684,293.1231384277344,297.1499938964844,293.1499938964844,0.3194885849952698,-6073.59521484375,304.1818542480469,0.9990000128746032,0.4891324341297149,0.3874208331108093,293.2978820800781,297.1499938964844,293.1499938964844,0.0099345268681645,-3060.8232421875,302.11407470703125,0.486743301153183,0.050000000745058,0.2324805855751037,291.2127380371094,291.1499938964844,262.75,260.8446044921875,280.8722839355469,294.1605834960937,291.2032775878906,1.0,0.2679764330387115,0.773205041885376,0.773205041885376,1.0,1.0,-1.223684787750244,0.5178839564323425,0.7058008313179016,0.2267279922962188,0.0,0.0,0.5351217985153198,50.95726013183594,54.0,-34.73305130004883,-12630.060546875,210.0757293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20086669921875,308.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8125,18000.0,0.0,0.0,0.2882953286170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123302936553955,0.5123359560966492,-5.705252988263965e-06,0.0,0.0002925831067841,0.0,0.0,31.380163192749023,0.0,0.0,0.0,0.3744568526744842,4.0,0.0,1.0
652800,293.1996154785156,297.1499938964844,293.1499938964844,0.0848710238933563,-2008.1181640625,304.1551818847656,0.7062357664108276,0.1407991200685501,0.1283502727746963,294.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.486743301153183,0.050000000745058,0.0490096285939216,293.263427734375,297.1499938964844,293.1499938964844,0.2315222322940826,-3481.638671875,304.1644897460937,0.9201781749725342,0.316087007522583,0.222371220588684,293.1231384277344,297.1499938964844,293.1499938964844,0.3194885849952698,-6073.59521484375,304.1818542480469,0.9990000128746032,0.4891324341297149,0.3874208331108093,293.2978820800781,297.1499938964844,293.1499938964844,0.0099345268681645,-3060.8232421875,302.11407470703125,0.486743301153183,0.050000000745058,0.2324805855751037,291.2127380371094,291.1499938964844,262.75,260.8446044921875,280.8722839355469,294.1605834960937,291.2032775878906,1.0,0.2679764330387115,0.773205041885376,0.773205041885376,1.0,1.0,-1.223684787750244,0.5178839564323425,0.7058008313179016,0.2267279922962188,0.0,0.0,0.5351217985153198,50.95726013183594,54.0,-34.73305130004883,-12630.060546875,210.0757293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20086669921875,308.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8125,18000.0,0.0,0.0,0.2882953286170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123302936553955,0.5123359560966492,-5.705252988263965e-06,0.0,0.0002925831067841,0.0,0.0,31.380163192749023,0.0,0.0,0.0,0.3744568526744842,4.0,0.0,1.0
652860,293.1985168457031,297.1499938964844,293.1499938964844,0.08456601947546,-2003.3421630859373,304.15399169921875,0.6964017748832703,0.139762595295906,0.1275250911712646,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4811527729034424,0.050000000745058,0.0491182170808315,293.2650146484375,297.1499938964844,293.1499938964844,0.2297913432121276,-3462.04638671875,304.16265869140625,0.905537486076355,0.3128911852836609,0.2202338576316833,293.130859375,297.1499938964844,293.1499938964844,0.3329725861549377,-6288.96630859375,304.1492004394531,0.9990000128746032,0.4882871210575104,0.4004939496517181,293.298828125,297.1499938964844,293.1499938964844,0.0099184745922684,-3065.41845703125,302.05108642578125,0.4811527729034424,0.050000000745058,0.2329956740140915,291.1557922363281,291.1499938964844,262.7699890136719,260.8599853515625,280.8892822265625,294.1845092773437,291.1531677246094,1.0,0.2731688618659973,0.773004949092865,0.773004949092865,1.0,1.0,-1.2365695238113403,0.5235558748245239,0.7130136489868164,0.2300625890493393,0.0,0.0,0.5390121340751648,53.90213394165039,57.0,-48.31312942504883,-12714.34765625,220.7087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2023620605469,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.2840365767478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151458978652954,0.5151516199111938,-5.68013956581126e-06,0.0,0.0002882610133383,0.0,0.0,31.489490509033203,0.0,0.0,0.0,0.3747450411319732,4.0,0.0,1.0
652920,293.1985168457031,297.1499938964844,293.1499938964844,0.08456601947546,-2003.3421630859373,304.15399169921875,0.6964017748832703,0.139762595295906,0.1275250911712646,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4811527729034424,0.050000000745058,0.0491182170808315,293.2650146484375,297.1499938964844,293.1499938964844,0.2297913432121276,-3462.04638671875,304.16265869140625,0.905537486076355,0.3128911852836609,0.2202338576316833,293.130859375,297.1499938964844,293.1499938964844,0.3329725861549377,-6288.96630859375,304.1492004394531,0.9990000128746032,0.4882871210575104,0.4004939496517181,293.298828125,297.1499938964844,293.1499938964844,0.0099184745922684,-3065.41845703125,302.05108642578125,0.4811527729034424,0.050000000745058,0.2329956740140915,291.1557922363281,291.1499938964844,262.7699890136719,260.8599853515625,280.8892822265625,294.1845092773437,291.1531677246094,1.0,0.2731688618659973,0.773004949092865,0.773004949092865,1.0,1.0,-1.2365695238113403,0.5235558748245239,0.7130136489868164,0.2300625890493393,0.0,0.0,0.5390121340751648,53.90213394165039,57.0,-48.31312942504883,-12714.34765625,220.7087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2023620605469,308.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.2840365767478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151458978652954,0.5151516199111938,-5.68013956581126e-06,0.0,0.0002882610133383,0.0,0.0,31.489490509033203,0.0,0.0,0.0,0.3747450411319732,4.0,0.0,1.0
652980,293.1978759765625,297.1499938964844,293.1499938964844,0.0840342119336128,-1993.906005859375,304.153564453125,0.6869266033172607,0.1386657357215881,0.1266622096300125,294.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4754574000835418,0.050000000745058,0.0492288097739219,293.2666931152344,297.1499938964844,293.1499938964844,0.2274961769580841,-3435.021728515625,304.1622619628906,0.8926443457603455,0.3096377253532409,0.2180627733469009,293.1501770019531,297.1499938964844,293.1499938964844,0.346194863319397,-6494.36181640625,304.1276550292969,0.9990000128746032,0.4848699867725372,0.4133840203285217,293.3006896972656,297.1499938964844,293.1499938964844,0.0098772989585995,-3062.5947265625,301.9897766113281,0.4754574000835418,0.050000000745058,0.2335202842950821,291.1284484863281,291.1499938964844,262.7900085449219,260.8753967285156,280.9143981933594,294.2225952148437,291.1259460449219,1.0,0.2782948911190033,0.772804856300354,0.772804856300354,1.0,1.0,-1.249163031578064,0.5291020274162292,0.7200609445571899,0.2333529591560363,0.0,0.0,0.5437039136886597,56.896240234375,60.0,-41.12198257446289,-12788.1787109375,231.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10369873046875,308.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.751953125,18000.0,0.0,0.0,0.2809840738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215625762939453,0.521568238735199,-5.710273853765102e-06,0.0,0.000285163114313,0.0,0.0,32.150230407714844,0.0,0.0,0.0,0.3768429458141327,4.0,0.0,1.0
653040,293.1978759765625,297.1499938964844,293.1499938964844,0.0840342119336128,-1993.906005859375,304.153564453125,0.6869266033172607,0.1386657357215881,0.1266622096300125,294.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4754574000835418,0.050000000745058,0.0492288097739219,293.2666931152344,297.1499938964844,293.1499938964844,0.2274961769580841,-3435.021728515625,304.1622619628906,0.8926443457603455,0.3096377253532409,0.2180627733469009,293.1501770019531,297.1499938964844,293.1499938964844,0.346194863319397,-6494.36181640625,304.1276550292969,0.9990000128746032,0.4848699867725372,0.4133840203285217,293.3006896972656,297.1499938964844,293.1499938964844,0.0098772989585995,-3062.5947265625,301.9897766113281,0.4754574000835418,0.050000000745058,0.2335202842950821,291.1284484863281,291.1499938964844,262.7900085449219,260.8753967285156,280.9143981933594,294.2225952148437,291.1259460449219,1.0,0.2782948911190033,0.772804856300354,0.772804856300354,1.0,1.0,-1.249163031578064,0.5291020274162292,0.7200609445571899,0.2333529591560363,0.0,0.0,0.5437039136886597,56.896240234375,60.0,-41.12198257446289,-12788.1787109375,231.54005432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10369873046875,308.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17941.751953125,18000.0,0.0,0.0,0.2809840738773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215625762939453,0.521568238735199,-5.710273853765102e-06,0.0,0.000285163114313,0.0,0.0,32.150230407714844,0.0,0.0,0.0,0.3768429458141327,4.0,0.0,1.0
653100,293.1977233886719,297.1499938964844,293.1499938964844,0.0837285816669464,-1988.4029541015625,304.1534729003906,0.6823449730873108,0.1380876153707504,0.1262049078941345,294.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4725196063518524,0.050000000745058,0.0492843240499496,293.267578125,297.1499938964844,293.1499938964844,0.2262813001871109,-3420.608642578125,304.1622314453125,0.8864730596542358,0.3079876601696014,0.2169616073369979,293.16168212890625,297.1499938964844,293.1499938964844,0.3528068661689758,-6595.35546875,304.1197509765625,0.9990000128746032,0.482604831457138,0.4197046756744385,293.30194091796875,297.1499938964844,293.1499938964844,0.009853508323431,-3060.311279296875,301.95831298828125,0.4725196063518524,0.050000000745058,0.2337836027145385,291.1169738769531,291.1499938964844,262.79998779296875,260.8830871582031,280.9284973144531,294.2440490722656,291.1151428222656,1.0,0.2808090150356293,0.7727047801017761,0.7727047801017761,1.0,1.0,-1.2552621364593506,0.5317872166633606,0.72347491979599,0.2349597066640854,0.0,0.0,0.5470746159553528,58.396732330322266,60.0,-35.074119567871094,-12830.13671875,236.96383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02447509765625,308.2012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.12890625,18000.0,0.0,0.0,0.2799470126628876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526843249797821,0.5268490314483643,-5.738566414947854e-06,0.0,0.0002841106324922,0.0,0.0,32.71681213378906,0.0,0.0,0.0,0.3786193430423736,4.0,0.0,1.0
653160,293.1976928710937,297.1499938964844,293.1499938964844,0.0833866521716117,-1982.1781005859373,304.1534729003906,0.6778721809387207,0.137491375207901,0.1257306188344955,294.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.4694834947586059,0.050000000745058,0.0493399202823638,293.2686767578125,297.1499938964844,293.1499938964844,0.2249821126461029,-3405.094482421875,304.1623840332031,0.8804605007171631,0.3062855303287506,0.2158392667770385,293.1736755371094,297.1499938964844,293.1499938964844,0.3593523800373077,-6694.328125,304.1133728027344,0.9990000128746032,0.4801008105278015,0.4259410500526428,293.3033447265625,297.1499938964844,293.1499938964844,0.0098266880959272,-3057.131103515625,301.9267272949219,0.4694834947586059,0.050000000745058,0.2340473383665084,291.1085510253906,291.1499938964844,262.8099975585937,260.8907775878906,280.9442138671875,294.26715087890625,291.10723876953125,1.0,0.2832878530025482,0.7724055647850037,0.7724055647850037,1.0,1.0,-1.2612149715423584,0.5343811511993408,0.7268338203430176,0.2365119904279709,0.0,0.0,0.550694465637207,59.89784240722656,48.0,-28.235326766967773,-12870.8359375,242.38150024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288330078125,308.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.96484375,18000.0,0.0,0.0,0.2792487442493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329352021217346,0.5329409837722778,-5.773916200269014e-06,0.0,0.0002834019833244,0.0,0.0,33.3908805847168,0.0,0.0,0.0,0.3807073831558227,4.0,0.0,1.0
653220,293.1964111328125,297.1499938964844,293.1499938964844,0.0817138105630874,-1949.9171142578125,304.1551513671875,0.705592155456543,0.1365421563386917,0.1244140192866325,294.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.491436630487442,0.050000000745058,0.0489217899739742,293.26983642578125,297.1499938964844,293.1499938964844,0.2201375514268875,-3344.90625,304.1664733886719,0.9154532551765442,0.3030370473861694,0.213234469294548,293.15643310546875,297.1499938964844,293.1499938964844,0.3103488385677337,-5925.4833984375,304.2071533203125,0.9990000128746032,0.482846587896347,0.3765139579772949,293.3048400878906,297.1499938964844,293.1499938964844,0.0095729995518922,-2998.153076171875,301.8819580078125,0.491436630487442,0.050000000745058,0.2320639044046402,291.17987060546875,291.1499938964844,262.8299865722656,260.9061584472656,281.00067138671875,294.2369384765625,291.1933898925781,1.0,0.2595145404338836,0.771807074546814,0.771807074546814,1.0,1.0,-1.1943318843841553,0.5033552050590515,0.6909766793251038,0.2230551242828369,0.0,0.0,0.5440467000007629,48.39837646484375,51.0,106.03761291503906,-12455.474609375,195.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,308.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.76171875,18000.0,0.0,0.0,0.278018593788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345160365104675,0.5345218777656555,-5.817317742184969e-06,0.0,0.0002821535454131,0.0,0.0,33.73297882080078,0.0,0.0,0.0,0.3813610672950744,4.0,0.0,1.0
653280,293.1964111328125,297.1499938964844,293.1499938964844,0.0817138105630874,-1949.9171142578125,304.1551513671875,0.705592155456543,0.1365421563386917,0.1244140192866325,294.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.491436630487442,0.050000000745058,0.0489217899739742,293.26983642578125,297.1499938964844,293.1499938964844,0.2201375514268875,-3344.90625,304.1664733886719,0.9154532551765442,0.3030370473861694,0.213234469294548,293.15643310546875,297.1499938964844,293.1499938964844,0.3103488385677337,-5925.4833984375,304.2071533203125,0.9990000128746032,0.482846587896347,0.3765139579772949,293.3048400878906,297.1499938964844,293.1499938964844,0.0095729995518922,-2998.153076171875,301.8819580078125,0.491436630487442,0.050000000745058,0.2320639044046402,291.17987060546875,291.1499938964844,262.8299865722656,260.9061584472656,281.00067138671875,294.2369384765625,291.1933898925781,1.0,0.2595145404338836,0.771807074546814,0.771807074546814,1.0,1.0,-1.1943318843841553,0.5033552050590515,0.6909766793251038,0.2230551242828369,0.0,0.0,0.5440467000007629,48.39837646484375,51.0,106.03761291503906,-12455.474609375,195.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,308.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.76171875,18000.0,0.0,0.0,0.278018593788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345160365104675,0.5345218777656555,-5.817317742184969e-06,0.0,0.0002821535454131,0.0,0.0,33.73297882080078,0.0,0.0,0.0,0.3813610672950744,4.0,0.0,1.0
653340,293.19580078125,297.1499938964844,293.1499938964844,0.0809792727231979,-1936.3902587890625,304.154541015625,0.6963362693786621,0.1354910135269165,0.1235925480723381,294.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4863913655281067,0.050000000745058,0.0490164645016193,293.27166748046875,297.1499938964844,293.1499938964844,0.2170918583869934,-3308.26611328125,304.1658020019531,0.9017925262451172,0.2996322214603424,0.2109714299440384,293.1356506347656,297.1499938964844,293.1499938964844,0.3203053176403045,-6090.375,304.17120361328125,0.9990000128746032,0.4869932532310486,0.3882465064525604,293.305908203125,297.1499938964844,293.1499938964844,0.0095025235787034,-2985.892333984375,301.8278503417969,0.4863913655281067,0.050000000745058,0.2325129956007003,291.1937866210937,291.1499938964844,262.8500061035156,260.9215087890625,280.9925537109375,294.20526123046875,291.1850280761719,1.0,0.2659438550472259,0.7712085843086243,0.7712085843086243,1.0,1.0,-1.2053298950195312,0.5081117153167725,0.6972181797027588,0.2258707135915756,0.0,0.0,0.5342122316360474,50.95768737792969,54.0,-18.56118392944336,-12290.4169921875,203.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73583984375,307.9744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.302734375,18000.0,0.0,0.0,0.2760082185268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096629858016968,0.5096686482429504,-5.681504717358621e-06,0.0,0.0002801132504828,0.0,0.0,31.05660820007324,0.0,0.0,0.0,0.3734305500984192,4.0,0.0,1.0
653400,293.19580078125,297.1499938964844,293.1499938964844,0.0809792727231979,-1936.3902587890625,304.154541015625,0.6963362693786621,0.1354910135269165,0.1235925480723381,294.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.4863913655281067,0.050000000745058,0.0490164645016193,293.27166748046875,297.1499938964844,293.1499938964844,0.2170918583869934,-3308.26611328125,304.1658020019531,0.9017925262451172,0.2996322214603424,0.2109714299440384,293.1356506347656,297.1499938964844,293.1499938964844,0.3203053176403045,-6090.375,304.17120361328125,0.9990000128746032,0.4869932532310486,0.3882465064525604,293.305908203125,297.1499938964844,293.1499938964844,0.0095025235787034,-2985.892333984375,301.8278503417969,0.4863913655281067,0.050000000745058,0.2325129956007003,291.1937866210937,291.1499938964844,262.8500061035156,260.9215087890625,280.9925537109375,294.20526123046875,291.1850280761719,1.0,0.2659438550472259,0.7712085843086243,0.7712085843086243,1.0,1.0,-1.2053298950195312,0.5081117153167725,0.6972181797027588,0.2258707135915756,0.0,0.0,0.5342122316360474,50.95768737792969,54.0,-18.56118392944336,-12290.4169921875,203.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73583984375,307.9744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.302734375,18000.0,0.0,0.0,0.2760082185268402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096629858016968,0.5096686482429504,-5.681504717358621e-06,0.0,0.0002801132504828,0.0,0.0,31.05660820007324,0.0,0.0,0.0,0.3734305500984192,4.0,0.0,1.0
653460,293.1951599121094,297.1499938964844,293.1499938964844,0.0806168317794799,-1930.45458984375,304.1536865234375,0.6865505576133728,0.1344601511955261,0.1227687299251556,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4808078110218048,0.050000000745058,0.0491250529885292,293.27349853515625,297.1499938964844,293.1499938964844,0.2149866223335266,-3283.70361328125,304.16412353515625,0.8882516026496887,0.2961812019348144,0.2086618244647979,293.14459228515625,297.1499938964844,293.1499938964844,0.3337876200675964,-6304.22265625,304.1420593261719,0.9990000128746032,0.485581636428833,0.4012931883335113,293.30712890625,297.1499938964844,293.1499938964844,0.0094769662246108,-2987.623291015625,301.7611389160156,0.4808078110218048,0.050000000745058,0.2330280989408493,291.1430053710937,291.1499938964844,262.8699951171875,260.9368591308594,281.0111999511719,294.2294006347656,291.1409912109375,1.0,0.2711258232593536,0.7710460424423218,0.7710460424423218,1.0,1.0,-1.21797776222229,0.5136018991470337,0.7043758034706116,0.2293534874916076,0.0,0.0,0.5393746495246887,53.902381896972656,57.0,-37.5826301574707,-12372.8701171875,214.2356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68048095703125,307.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.580078125,18000.0,0.0,0.0,0.2743073999881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149955749511719,0.5150012373924255,-5.6744165704003535e-06,0.0,0.000278387160506,0.0,0.0,31.450687408447266,0.0,0.0,0.0,0.3746280968189239,4.0,0.0,1.0
653520,293.1951599121094,297.1499938964844,293.1499938964844,0.0806168317794799,-1930.45458984375,304.1536865234375,0.6865505576133728,0.1344601511955261,0.1227687299251556,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4808078110218048,0.050000000745058,0.0491250529885292,293.27349853515625,297.1499938964844,293.1499938964844,0.2149866223335266,-3283.70361328125,304.16412353515625,0.8882516026496887,0.2961812019348144,0.2086618244647979,293.14459228515625,297.1499938964844,293.1499938964844,0.3337876200675964,-6304.22265625,304.1420593261719,0.9990000128746032,0.485581636428833,0.4012931883335113,293.30712890625,297.1499938964844,293.1499938964844,0.0094769662246108,-2987.623291015625,301.7611389160156,0.4808078110218048,0.050000000745058,0.2330280989408493,291.1430053710937,291.1499938964844,262.8699951171875,260.9368591308594,281.0111999511719,294.2294006347656,291.1409912109375,1.0,0.2711258232593536,0.7710460424423218,0.7710460424423218,1.0,1.0,-1.21797776222229,0.5136018991470337,0.7043758034706116,0.2293534874916076,0.0,0.0,0.5393746495246887,53.902381896972656,57.0,-37.5826301574707,-12372.8701171875,214.2356872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68048095703125,307.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.580078125,18000.0,0.0,0.0,0.2743073999881744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149955749511719,0.5150012373924255,-5.6744165704003535e-06,0.0,0.000278387160506,0.0,0.0,31.450687408447266,0.0,0.0,0.0,0.3746280968189239,4.0,0.0,1.0
653580,293.19482421875,297.1499938964844,293.1499938964844,0.0800365507602691,-1920.0599365234373,304.1534118652344,0.6772212982177734,0.1333848387002945,0.1219215840101242,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4751043617725372,0.050000000745058,0.0492356456816196,293.27569580078125,297.1499938964844,293.1499938964844,0.2122862190008163,-3251.20556640625,304.1639404296875,0.8753232955932617,0.2926097214221954,0.2062813639640808,293.16412353515625,297.1499938964844,293.1499938964844,0.3469090163707733,-6506.94482421875,304.123046875,0.9990000128746032,0.4817685484886169,0.4141580462455749,293.3091125488281,297.1499938964844,293.1499938964844,0.0094279972836375,-2981.9072265625,301.6972961425781,0.4751043617725372,0.050000000745058,0.2335527092218399,291.12286376953125,291.1499938964844,262.8900146484375,260.95220947265625,281.03955078125,294.27008056640625,291.1210327148437,1.0,0.2762380838394165,0.7708835601806641,0.7708835601806641,1.0,1.0,-1.2303085327148438,0.51894611120224,0.7113624215126038,0.2328149676322937,0.0,0.0,0.544335126876831,56.896522521972656,45.0,-30.96504783630371,-12447.6142578125,224.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,307.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.78125,18000.0,0.0,0.0,0.2735195457935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522595226764679,0.5226009488105774,-5.714975031878566e-06,0.0,0.0002775875618681,0.0,0.0,32.256622314453125,0.0,0.0,0.0,0.3771701157093048,4.0,0.0,1.0
653640,293.19482421875,297.1499938964844,293.1499938964844,0.0800365507602691,-1920.0599365234373,304.1534118652344,0.6772212982177734,0.1333848387002945,0.1219215840101242,294.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4751043617725372,0.050000000745058,0.0492356456816196,293.27569580078125,297.1499938964844,293.1499938964844,0.2122862190008163,-3251.20556640625,304.1639404296875,0.8753232955932617,0.2926097214221954,0.2062813639640808,293.16412353515625,297.1499938964844,293.1499938964844,0.3469090163707733,-6506.94482421875,304.123046875,0.9990000128746032,0.4817685484886169,0.4141580462455749,293.3091125488281,297.1499938964844,293.1499938964844,0.0094279972836375,-2981.9072265625,301.6972961425781,0.4751043617725372,0.050000000745058,0.2335527092218399,291.12286376953125,291.1499938964844,262.8900146484375,260.95220947265625,281.03955078125,294.27008056640625,291.1210327148437,1.0,0.2762380838394165,0.7708835601806641,0.7708835601806641,1.0,1.0,-1.2303085327148438,0.51894611120224,0.7113624215126038,0.2328149676322937,0.0,0.0,0.544335126876831,56.896522521972656,45.0,-30.96504783630371,-12447.6142578125,224.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,307.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.78125,18000.0,0.0,0.0,0.2735195457935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522595226764679,0.5226009488105774,-5.714975031878566e-06,0.0,0.0002775875618681,0.0,0.0,32.256622314453125,0.0,0.0,0.0,0.3771701157093048,4.0,0.0,1.0
653700,293.1942138671875,297.1499938964844,293.1499938964844,0.0793908908963203,-1907.8970947265625,304.15399169921875,0.6906404495239258,0.1329354345798492,0.1212763488292694,294.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4857021272182464,0.050000000745058,0.0490296706557273,293.2762756347656,297.1499938964844,293.1499938964844,0.2102737128734588,-3226.258544921875,304.16510009765625,0.8915233612060547,0.2908987998962402,0.2049037963151931,293.1632080078125,297.1499938964844,293.1499938964844,0.3237320780754089,-6141.728515625,304.170166015625,0.9990000128746032,0.4817514717578888,0.3898631632328033,293.309814453125,297.1499938964844,293.1499938964844,0.0093240579590201,-2958.686279296875,301.6697082519531,0.4857021272182464,0.050000000745058,0.2325756400823593,291.1322326660156,291.1499938964844,262.8999938964844,260.9598999023437,281.0874328613281,294.2713928222656,291.1417541503906,1.0,0.2636795938014984,0.7708022594451904,0.7708022594451904,1.0,1.0,-1.1973333358764648,0.5031867623329163,0.6941465735435486,0.2277251034975052,0.0,0.0,0.5448939204216003,51.27223205566406,45.0,36.50636291503906,-12274.935546875,201.8514099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5124816894531,307.9379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17936.908203125,18000.0,0.0,0.0,0.2733003199100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269255042076111,0.5269312858581543,-5.743110250477912e-06,0.0,0.0002773650921881,0.0,0.0,32.74528503417969,0.0,0.0,0.0,0.3785997331142425,4.0,0.0,1.0
653760,293.1934509277344,297.1499938964844,293.1499938964844,0.0784027501940727,-1888.663330078125,304.1550598144531,0.7072325348854065,0.1325254440307617,0.1206859573721885,294.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4975566864013672,0.050000000745058,0.0488151647150516,293.276611328125,297.1499938964844,293.1499938964844,0.2073267698287964,-3188.871337890625,304.1676940917969,0.9122212529182434,0.2892338335514068,0.2035705149173736,293.14410400390625,297.1499938964844,293.1499938964844,0.296091228723526,-5705.84326171875,304.2166748046875,0.9990000128746032,0.4853197038173675,0.362827330827713,293.3101501464844,297.1499938964844,293.1499938964844,0.0091854585334658,-2922.625244140625,301.6539611816406,0.4975566864013672,0.050000000745058,0.2315581291913986,291.19830322265625,291.1499938964844,262.9100036621094,260.9675598144531,281.1291809082031,294.2370300292969,291.2139892578125,1.0,0.2517513930797577,0.7706179022789001,0.7706179022789001,1.0,1.0,-1.161096215248108,0.4857588410377502,0.6753373742103577,0.2225808352231979,0.0,0.0,0.5352255702018738,45.41105270385742,48.0,117.33879852294922,-12012.435546875,178.53121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,307.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18082.1328125,18000.0,0.0,0.0,0.2727817296981811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207784175872803,0.5207841992378235,-5.737092578783631e-06,0.0,0.0002768387785181,0.0,0.0,32.21303176879883,0.0,0.0,0.0,0.3766217827796936,4.0,0.0,1.0
653820,293.1927185058594,297.1499938964844,293.1499938964844,0.0776836276054382,-1875.4095458984373,304.15447998046875,0.6976115703582764,0.1315736919641494,0.1199503988027572,294.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.4921550154685974,0.050000000745058,0.0489088892936706,293.2781066894531,297.1499938964844,293.1499938964844,0.2040886282920837,-3149.287353515625,304.1669311523437,0.8980210423469543,0.2857238948345184,0.2012333571910858,293.1210021972656,297.1499938964844,293.1499938964844,0.305948406457901,-5871.24462890625,304.1777038574219,0.9990000128746032,0.4902495145797729,0.3748696446418762,293.3106994628906,297.1499938964844,293.1499938964844,0.0091118961572647,-2908.1904296875,301.6015930175781,0.4921550154685974,0.050000000745058,0.2320027202367782,291.2212829589844,291.1499938964844,262.92999267578125,260.98291015625,281.12408447265625,294.2052001953125,291.2114562988281,1.0,0.2583681941032409,0.7702492475509644,0.7702492475509644,1.0,1.0,-1.1724731922149658,0.4905962347984314,0.6818770170211792,0.2258182317018509,0.0,0.0,0.5207968950271606,47.95650100708008,51.0,-16.74562644958496,-11821.388671875,187.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,307.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18195.181640625,18000.0,0.0,0.0,0.2707801163196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886859953403473,0.4886915683746338,-5.568156211666064e-06,0.0,0.0002748073893599,0.0,0.0,28.904483795166016,0.0,0.0,0.0,0.3664664626121521,4.0,0.0,1.0
653880,293.1927185058594,297.1499938964844,293.1499938964844,0.0776836276054382,-1875.4095458984373,304.15447998046875,0.6976115703582764,0.1315736919641494,0.1199503988027572,294.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.4921550154685974,0.050000000745058,0.0489088892936706,293.2781066894531,297.1499938964844,293.1499938964844,0.2040886282920837,-3149.287353515625,304.1669311523437,0.8980210423469543,0.2857238948345184,0.2012333571910858,293.1210021972656,297.1499938964844,293.1499938964844,0.305948406457901,-5871.24462890625,304.1777038574219,0.9990000128746032,0.4902495145797729,0.3748696446418762,293.3106994628906,297.1499938964844,293.1499938964844,0.0091118961572647,-2908.1904296875,301.6015930175781,0.4921550154685974,0.050000000745058,0.2320027202367782,291.2212829589844,291.1499938964844,262.92999267578125,260.98291015625,281.12408447265625,294.2052001953125,291.2114562988281,1.0,0.2583681941032409,0.7702492475509644,0.7702492475509644,1.0,1.0,-1.1724731922149658,0.4905962347984314,0.6818770170211792,0.2258182317018509,0.0,0.0,0.5207968950271606,47.95650100708008,51.0,-16.74562644958496,-11821.388671875,187.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,307.7711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18195.181640625,18000.0,0.0,0.0,0.2707801163196563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886859953403473,0.4886915683746338,-5.568156211666064e-06,0.0,0.0002748073893599,0.0,0.0,28.904483795166016,0.0,0.0,0.0,0.3664664626121521,4.0,0.0,1.0
653940,293.1919860839844,297.1499938964844,293.1499938964844,0.0774358808994293,-1871.728271484375,304.1534423828125,0.6874079704284668,0.1306422352790832,0.1192156821489334,294.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4863614737987518,0.050000000745058,0.0490170754492282,293.2796936035156,297.1499938964844,293.1499938964844,0.2019962966442108,-3124.68212890625,304.1648864746094,0.883608877658844,0.2821594476699829,0.198844626545906,293.1293029785156,297.1499938964844,293.1499938964844,0.3197698295116424,-6092.9423828125,304.1458740234375,0.9990000128746032,0.4893431961536407,0.3883168995380401,293.3114624023437,297.1499938964844,293.1499938964844,0.0090908557176589,-2911.11181640625,301.5321044921875,0.4863614737987518,0.050000000745058,0.2325159013271331,291.1628723144531,291.1499938964844,262.95001220703125,260.99822998046875,281.1441650390625,294.2297058105469,291.1604919433594,1.0,0.2637125551700592,0.7698805332183838,0.7698805332183838,1.0,1.0,-1.1856110095977783,0.4961995184421539,0.6894115209579468,0.2295728921890258,0.0,0.0,0.5238958597183228,50.89939880371094,54.0,-42.15884017944336,-11901.439453125,197.24835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906982421875,307.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.2686519622802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894843995571136,0.4894899427890777,-5.528997917281231e-06,0.0,0.0002726475649978,0.0,0.0,28.791852951049805,0.0,0.0,0.0,0.3660313785076141,4.0,0.0,1.0
654000,293.1919860839844,297.1499938964844,293.1499938964844,0.0774358808994293,-1871.728271484375,304.1534423828125,0.6874079704284668,0.1306422352790832,0.1192156821489334,294.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4863614737987518,0.050000000745058,0.0490170754492282,293.2796936035156,297.1499938964844,293.1499938964844,0.2019962966442108,-3124.68212890625,304.1648864746094,0.883608877658844,0.2821594476699829,0.198844626545906,293.1293029785156,297.1499938964844,293.1499938964844,0.3197698295116424,-6092.9423828125,304.1458740234375,0.9990000128746032,0.4893431961536407,0.3883168995380401,293.3114624023437,297.1499938964844,293.1499938964844,0.0090908557176589,-2911.11181640625,301.5321044921875,0.4863614737987518,0.050000000745058,0.2325159013271331,291.1628723144531,291.1499938964844,262.95001220703125,260.99822998046875,281.1441650390625,294.2297058105469,291.1604919433594,1.0,0.2637125551700592,0.7698805332183838,0.7698805332183838,1.0,1.0,-1.1856110095977783,0.4961995184421539,0.6894115209579468,0.2295728921890258,0.0,0.0,0.5238958597183228,50.89939880371094,54.0,-42.15884017944336,-11901.439453125,197.24835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906982421875,307.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.2686519622802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894843995571136,0.4894899427890777,-5.528997917281231e-06,0.0,0.0002726475649978,0.0,0.0,28.791852951049805,0.0,0.0,0.0,0.3660313785076141,4.0,0.0,1.0
