time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.19158935546875,297.1499938964844,293.1499938964844,0.0769386440515518,-1862.966064453125,304.15313720703125,0.6777104139328003,0.1296603977680206,0.1184538155794143,294.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4806927740573883,0.050000000745058,0.0491273403167724,293.2817077636719,297.1499938964844,293.1499938964844,0.1992526054382324,-3091.251220703125,304.1644897460937,0.8699426651000977,0.2784672379493713,0.1963806748390197,293.1488647460937,297.1499938964844,293.1499938964844,0.3331453204154968,-6301.7568359375,304.12518310546875,0.9990000128746032,0.4859154224395752,0.4015594124794006,293.3131408691406,297.1499938964844,293.1499938964844,0.0090445652604103,-2905.567626953125,301.46685791015625,0.4806927740573883,0.050000000745058,0.2330389469861984,291.14019775390625,291.1499938964844,262.9700012207031,261.0135498046875,281.1732788085937,294.26983642578125,291.1379699707031,1.0,0.2689787149429321,0.7696138620376587,0.7696138620376587,1.0,1.0,-1.1983948945999146,0.5016535520553589,0.6967413425445557,0.2333070039749145,0.0,0.0,0.526710569858551,53.89342880249024,57.0,-35.27492141723633,-11976.3330078125,207.5529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56597900390625,307.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.8203125,18000.0,0.0,0.0,0.2671673595905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930414259433746,0.4930469691753387,-5.542527105717454e-06,0.0,0.0002711408887989,0.0,0.0,29.1241397857666,0.0,0.0,0.0,0.3671183586120605,4.0,0.0,1.0
654120,293.19158935546875,297.1499938964844,293.1499938964844,0.0769386440515518,-1862.966064453125,304.15313720703125,0.6777104139328003,0.1296603977680206,0.1184538155794143,294.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4806927740573883,0.050000000745058,0.0491273403167724,293.2817077636719,297.1499938964844,293.1499938964844,0.1992526054382324,-3091.251220703125,304.1644897460937,0.8699426651000977,0.2784672379493713,0.1963806748390197,293.1488647460937,297.1499938964844,293.1499938964844,0.3331453204154968,-6301.7568359375,304.12518310546875,0.9990000128746032,0.4859154224395752,0.4015594124794006,293.3131408691406,297.1499938964844,293.1499938964844,0.0090445652604103,-2905.567626953125,301.46685791015625,0.4806927740573883,0.050000000745058,0.2330389469861984,291.14019775390625,291.1499938964844,262.9700012207031,261.0135498046875,281.1732788085937,294.26983642578125,291.1379699707031,1.0,0.2689787149429321,0.7696138620376587,0.7696138620376587,1.0,1.0,-1.1983948945999146,0.5016535520553589,0.6967413425445557,0.2333070039749145,0.0,0.0,0.526710569858551,53.89342880249024,57.0,-35.27492141723633,-11976.3330078125,207.5529327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56597900390625,307.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.8203125,18000.0,0.0,0.0,0.2671673595905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930414259433746,0.4930469691753387,-5.542527105717454e-06,0.0,0.0002711408887989,0.0,0.0,29.1241397857666,0.0,0.0,0.0,0.3671183586120605,4.0,0.0,1.0
654180,293.19158935546875,297.1499938964844,293.1499938964844,0.0763391330838203,-1852.220947265625,304.153076171875,0.6685669422149658,0.1286066025495529,0.1176288649439811,294.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4749764800071716,0.050000000745058,0.0492381192743778,293.2841491699219,297.1499938964844,293.1499938964844,0.1962759494781494,-3054.64111328125,304.1646423339844,0.8571397066116333,0.2746351361274719,0.1938189268112182,293.1722717285156,297.1499938964844,293.1499938964844,0.3464353084564209,-6504.91748046875,304.1114807128906,0.9990000128746032,0.481200098991394,0.4144375622272491,293.3155822753906,297.1499938964844,293.1499938964844,0.0089905597269535,-2897.65625,301.40008544921875,0.4749764800071716,0.050000000745058,0.2335644364356994,291.1239929199219,291.1499938964844,262.989990234375,261.0288391113281,281.206787109375,294.3162841796875,291.1229858398437,1.0,0.2740959525108337,0.7693471908569336,0.7693471908569336,1.0,1.0,-1.2105519771575928,0.5068159103393555,0.7037361264228821,0.236961230635643,0.0,0.0,0.5313926339149475,56.89528274536133,45.0,-22.91875267028809,-12059.3291015625,217.8535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,307.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.53515625,18000.0,0.0,0.0,0.2664237320423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002829432487488,0.5002884864807129,-5.579215667239623e-06,0.0,0.0002703862264752,0.0,0.0,29.849000930786133,0.0,0.0,0.0,0.3694807291030884,4.0,0.0,1.0
654240,293.19158935546875,297.1499938964844,293.1499938964844,0.0763391330838203,-1852.220947265625,304.153076171875,0.6685669422149658,0.1286066025495529,0.1176288649439811,294.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.4749764800071716,0.050000000745058,0.0492381192743778,293.2841491699219,297.1499938964844,293.1499938964844,0.1962759494781494,-3054.64111328125,304.1646423339844,0.8571397066116333,0.2746351361274719,0.1938189268112182,293.1722717285156,297.1499938964844,293.1499938964844,0.3464353084564209,-6504.91748046875,304.1114807128906,0.9990000128746032,0.481200098991394,0.4144375622272491,293.3155822753906,297.1499938964844,293.1499938964844,0.0089905597269535,-2897.65625,301.40008544921875,0.4749764800071716,0.050000000745058,0.2335644364356994,291.1239929199219,291.1499938964844,262.989990234375,261.0288391113281,281.206787109375,294.3162841796875,291.1229858398437,1.0,0.2740959525108337,0.7693471908569336,0.7693471908569336,1.0,1.0,-1.2105519771575928,0.5068159103393555,0.7037361264228821,0.236961230635643,0.0,0.0,0.5313926339149475,56.89528274536133,45.0,-22.91875267028809,-12059.3291015625,217.8535919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881286621094,307.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.53515625,18000.0,0.0,0.0,0.2664237320423126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002829432487488,0.5002884864807129,-5.579215667239623e-06,0.0,0.0002703862264752,0.0,0.0,29.849000930786133,0.0,0.0,0.0,0.3694807291030884,4.0,0.0,1.0
654300,293.191162109375,297.1499938964844,293.1499938964844,0.0756691172719001,-1839.6573486328125,304.1537475585937,0.6817471385002136,0.1281637400388717,0.1169897988438606,294.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4856356978416443,0.050000000745058,0.0490309707820415,293.28485107421875,297.1499938964844,293.1499938964844,0.1941268593072891,-3027.505615234375,304.1659240722656,0.8724088668823242,0.272795170545578,0.1923491805791854,293.1722717285156,297.1499938964844,293.1499938964844,0.3231851160526275,-6137.24365234375,304.16082763671875,0.9990000128746032,0.4808931350708008,0.3900190889835357,293.31646728515625,297.1499938964844,293.1499938964844,0.0088891237974166,-2873.545654296875,301.37188720703125,0.4856356978416443,0.050000000745058,0.2325818240642547,291.13739013671875,291.1499938964844,263.0,261.0364990234375,281.27020263671875,294.31866455078125,291.1480712890625,1.0,0.261481910943985,0.769213855266571,0.769213855266571,1.0,1.0,-1.1773172616958618,0.4904574155807495,0.6868598461151123,0.2331956624984741,0.0,0.0,0.5312058925628662,51.27317428588867,45.0,47.80825805664063,-11882.486328125,195.3013458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490051269531,307.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.591796875,18000.0,0.0,0.0,0.2661827802658081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035634636878967,0.5035690665245056,-5.601699740509503e-06,0.0,0.0002701416960917,0.0,0.0,30.207603454589844,0.0,0.0,0.0,0.3705453872680664,4.0,0.0,1.0
654360,293.1905517578125,297.1499938964844,293.1499938964844,0.0746591836214065,-1820.1361083984373,304.1549072265625,0.6982345581054688,0.1277632862329483,0.1164057925343513,294.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4975331127643585,0.050000000745058,0.0488155633211135,293.2852478027344,297.1499938964844,293.1499938964844,0.1911066621541977,-2988.520751953125,304.16851806640625,0.8918554186820984,0.2710106074810028,0.1909283250570297,293.1539001464844,297.1499938964844,293.1499938964844,0.2954467535018921,-5698.64892578125,304.2091979980469,0.9990000128746032,0.4842024445533752,0.3628785610198974,293.31695556640625,297.1499938964844,293.1499938964844,0.0087551670148968,-2836.681640625,301.35723876953125,0.4975331127643585,0.050000000745058,0.2315600216388702,291.2087097167969,291.1499938964844,263.010009765625,261.0441589355469,281.3263854980469,294.28302001953125,291.22576904296875,1.0,0.2495002448558807,0.7690502405166626,0.7690502405166626,1.0,1.0,-1.1408510208129885,0.4725472331047058,0.6683038473129272,0.2290766090154647,0.0,0.0,0.5203227400779724,45.41279220581055,48.0,130.60055541992188,-11611.6982421875,172.40277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,307.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18100.796875,18000.0,0.0,0.0,0.2656026780605316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959575533866882,0.4959631562232971,-5.589636657532537e-06,0.0,0.0002695529547054,0.0,0.0,29.56014442443848,0.0,0.0,0.0,0.3681578338146209,4.0,0.0,1.0
654420,293.1900329589844,297.1499938964844,293.1499938964844,0.0739432722330093,-1807.041259765625,304.15435791015625,0.6886683106422424,0.1268408000469207,0.1156938001513481,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4921359121799469,0.050000000745058,0.0489092394709587,293.28680419921875,297.1499938964844,293.1499938964844,0.1877072602510452,-2946.14697265625,304.167724609375,0.8780069947242737,0.2672705054283142,0.1884287446737289,293.1318664550781,297.1499938964844,293.1499938964844,0.3053413927555084,-5863.8017578125,304.172607421875,0.9990000128746032,0.4886746108531952,0.3749133348464966,293.3177185058594,297.1499938964844,293.1499938964844,0.0086792511865496,-2820.634521484375,301.3031311035156,0.4921359121799469,0.050000000745058,0.2320043742656707,291.2347106933594,291.1499938964844,263.0299987792969,261.0594482421875,281.32080078125,294.248779296875,291.2240905761719,1.0,0.2561202049255371,0.7687230706214905,0.7687230706214905,1.0,1.0,-1.1520525217056274,0.4772774875164032,0.6747750639915466,0.2323671132326126,0.0,0.0,0.5036895275115967,47.95669555664063,51.0,-15.930201530456545,-11395.3896484375,180.76622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,307.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.626953125,18000.0,0.0,0.0,0.2633220553398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609390199184418,0.4609444141387939,-5.415027317212662e-06,0.0,0.0002672384143806,0.0,0.0,26.182315826416016,0.0,0.0,0.0,0.3573389947414398,4.0,0.0,1.0
654480,293.1900329589844,297.1499938964844,293.1499938964844,0.0739432722330093,-1807.041259765625,304.15435791015625,0.6886683106422424,0.1268408000469207,0.1156938001513481,294.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.4921359121799469,0.050000000745058,0.0489092394709587,293.28680419921875,297.1499938964844,293.1499938964844,0.1877072602510452,-2946.14697265625,304.167724609375,0.8780069947242737,0.2672705054283142,0.1884287446737289,293.1318664550781,297.1499938964844,293.1499938964844,0.3053413927555084,-5863.8017578125,304.172607421875,0.9990000128746032,0.4886746108531952,0.3749133348464966,293.3177185058594,297.1499938964844,293.1499938964844,0.0086792511865496,-2820.634521484375,301.3031311035156,0.4921359121799469,0.050000000745058,0.2320043742656707,291.2347106933594,291.1499938964844,263.0299987792969,261.0594482421875,281.32080078125,294.248779296875,291.2240905761719,1.0,0.2561202049255371,0.7687230706214905,0.7687230706214905,1.0,1.0,-1.1520525217056274,0.4772774875164032,0.6747750639915466,0.2323671132326126,0.0,0.0,0.5036895275115967,47.95669555664063,51.0,-15.930201530456545,-11395.3896484375,180.76622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,307.63800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.626953125,18000.0,0.0,0.0,0.2633220553398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609390199184418,0.4609444141387939,-5.415027317212662e-06,0.0,0.0002672384143806,0.0,0.0,26.182315826416016,0.0,0.0,0.0,0.3573389947414398,4.0,0.0,1.0
654540,293.1894226074219,297.1499938964844,293.1499938964844,0.0737367868423461,-1804.2001953125,304.1532897949219,0.6786089539527893,0.1259485483169555,0.1149914860725402,294.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4863395392894745,0.050000000745058,0.0490175001323223,293.28839111328125,297.1499938964844,293.1499938964844,0.1854672580957412,-2919.23876953125,304.1656494140625,0.8637083172798157,0.2634832859039306,0.1858817338943481,293.1405639648437,297.1499938964844,293.1499938964844,0.3193521499633789,-6088.0087890625,304.14215087890625,0.9990000128746032,0.4874046146869659,0.3883683681488037,293.318603515625,297.1499938964844,293.1499938964844,0.0086573446169495,-2823.295654296875,301.2286682128906,0.4863395392894745,0.050000000745058,0.2325179278850555,291.1717224121094,291.1499938964844,263.04998779296875,261.0747375488281,281.339599609375,294.27349853515625,291.16912841796875,1.0,0.2614672183990478,0.7683959007263184,0.7683959007263184,1.0,1.0,-1.1650490760803225,0.4828208684921264,0.6822282075881958,0.236089289188385,0.0,0.0,0.5059779286384583,50.89936447143555,54.0,-44.74609756469727,-11471.7294921875,190.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,307.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.2607473731040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601202309131622,0.460125595331192,-5.366232926462544e-06,0.0,0.0002646254142746,0.0,0.0,25.919692993164062,0.0,0.0,0.0,0.3563409745693207,4.0,0.0,1.0
654600,293.1894226074219,297.1499938964844,293.1499938964844,0.0737367868423461,-1804.2001953125,304.1532897949219,0.6786089539527893,0.1259485483169555,0.1149914860725402,294.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4863395392894745,0.050000000745058,0.0490175001323223,293.28839111328125,297.1499938964844,293.1499938964844,0.1854672580957412,-2919.23876953125,304.1656494140625,0.8637083172798157,0.2634832859039306,0.1858817338943481,293.1405639648437,297.1499938964844,293.1499938964844,0.3193521499633789,-6088.0087890625,304.14215087890625,0.9990000128746032,0.4874046146869659,0.3883683681488037,293.318603515625,297.1499938964844,293.1499938964844,0.0086573446169495,-2823.295654296875,301.2286682128906,0.4863395392894745,0.050000000745058,0.2325179278850555,291.1717224121094,291.1499938964844,263.04998779296875,261.0747375488281,281.339599609375,294.27349853515625,291.16912841796875,1.0,0.2614672183990478,0.7683959007263184,0.7683959007263184,1.0,1.0,-1.1650490760803225,0.4828208684921264,0.6822282075881958,0.236089289188385,0.0,0.0,0.5059779286384583,50.89936447143555,54.0,-44.74609756469727,-11471.7294921875,190.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6227722167969,307.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.2607473731040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601202309131622,0.460125595331192,-5.366232926462544e-06,0.0,0.0002646254142746,0.0,0.0,25.919692993164062,0.0,0.0,0.0,0.3563409745693207,4.0,0.0,1.0
654660,293.1889953613281,297.1499938964844,293.1499938964844,0.0732868313789367,-1796.4134521484375,304.1529541015625,0.6691610217094421,0.1250349730253219,0.1142809465527534,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4806660711765289,0.050000000745058,0.0491278655827045,293.29034423828125,297.1499938964844,293.1499938964844,0.1825966835021972,-2883.58935546875,304.16522216796875,0.8503295183181763,0.2595845758914947,0.1832697093486786,293.1601867675781,297.1499938964844,293.1499938964844,0.3328441977500915,-6298.267578125,304.1224975585937,0.9990000128746032,0.4836823046207428,0.4016211032867431,293.3202209472656,297.1499938964844,293.1499938964844,0.0086111305281519,-2817.241943359375,301.16015625,0.4806660711765289,0.050000000745058,0.233041450381279,291.1470642089844,291.1499938964844,263.07000732421875,261.09002685546875,281.36505126953125,294.3104248046875,291.1444702148437,1.0,0.2667398452758789,0.7681739330291748,0.7681739330291748,1.0,1.0,-1.1777297258377075,0.488246202468872,0.6894835829734802,0.2397592514753341,0.0,0.0,0.5079841613769531,53.89329147338867,57.0,-38.772727966308594,-11543.744140625,200.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,307.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1171875,18000.0,0.0,0.0,0.2587476074695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620907604694366,0.4620961248874664,-5.369635346141877e-06,0.0,0.0002625959168653,0.0,0.0,26.075454711914062,0.0,0.0,0.0,0.3568685352802276,4.0,0.0,1.0
654720,293.1889953613281,297.1499938964844,293.1499938964844,0.0732868313789367,-1796.4134521484375,304.1529541015625,0.6691610217094421,0.1250349730253219,0.1142809465527534,294.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4806660711765289,0.050000000745058,0.0491278655827045,293.29034423828125,297.1499938964844,293.1499938964844,0.1825966835021972,-2883.58935546875,304.16522216796875,0.8503295183181763,0.2595845758914947,0.1832697093486786,293.1601867675781,297.1499938964844,293.1499938964844,0.3328441977500915,-6298.267578125,304.1224975585937,0.9990000128746032,0.4836823046207428,0.4016211032867431,293.3202209472656,297.1499938964844,293.1499938964844,0.0086111305281519,-2817.241943359375,301.16015625,0.4806660711765289,0.050000000745058,0.233041450381279,291.1470642089844,291.1499938964844,263.07000732421875,261.09002685546875,281.36505126953125,294.3104248046875,291.1444702148437,1.0,0.2667398452758789,0.7681739330291748,0.7681739330291748,1.0,1.0,-1.1777297258377075,0.488246202468872,0.6894835829734802,0.2397592514753341,0.0,0.0,0.5079841613769531,53.89329147338867,57.0,-38.772727966308594,-11543.744140625,200.6895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6300354003906,307.6589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1171875,18000.0,0.0,0.0,0.2587476074695587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620907604694366,0.4620961248874664,-5.369635346141877e-06,0.0,0.0002625959168653,0.0,0.0,26.075454711914062,0.0,0.0,0.0,0.3568685352802276,4.0,0.0,1.0
654780,293.1886901855469,297.1499938964844,293.1499938964844,0.0727874934673309,-1787.6439208984375,304.1528015136719,0.6604219675064087,0.1241132393479347,0.1135598272085189,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4749440550804138,0.050000000745058,0.0492387451231479,293.2925720214844,297.1499938964844,293.1499938964844,0.1795432418584823,-2845.34521484375,304.1652526855469,0.8378854990005493,0.2555747926235199,0.1805773228406906,293.1833190917969,297.1499938964844,293.1499938964844,0.3462736904621124,-6503.32421875,304.1094665527344,0.9990000128746032,0.4787350296974182,0.4145083427429199,293.32232666015625,297.1499938964844,293.1499938964844,0.0085593983530998,-2809.32080078125,301.0907287597656,0.4749440550804138,0.050000000745058,0.233567401766777,291.1277160644531,291.1499938964844,263.0899963378906,261.10528564453125,281.3918762207031,294.34893798828125,291.1264038085937,1.0,0.2718716263771057,0.7679519653320312,0.7679519653320312,1.0,1.0,-1.1898661851882937,0.4934315383434295,0.6964346170425415,0.2433253824710846,0.0,0.0,0.5123926401138306,56.89498519897461,45.0,-26.86498069763184,-11630.015625,210.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57476806640625,307.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.353515625,18000.0,0.0,0.0,0.2574722468852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682986140251159,0.4683040082454681,-5.396654614742147e-06,0.0,0.0002613016113173,0.0,0.0,26.63871192932129,0.0,0.0,0.0,0.3587969839572906,4.0,0.0,1.0
654840,293.1886901855469,297.1499938964844,293.1499938964844,0.0727874934673309,-1787.6439208984375,304.1528015136719,0.6604219675064087,0.1241132393479347,0.1135598272085189,294.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4749440550804138,0.050000000745058,0.0492387451231479,293.2925720214844,297.1499938964844,293.1499938964844,0.1795432418584823,-2845.34521484375,304.1652526855469,0.8378854990005493,0.2555747926235199,0.1805773228406906,293.1833190917969,297.1499938964844,293.1499938964844,0.3462736904621124,-6503.32421875,304.1094665527344,0.9990000128746032,0.4787350296974182,0.4145083427429199,293.32232666015625,297.1499938964844,293.1499938964844,0.0085593983530998,-2809.32080078125,301.0907287597656,0.4749440550804138,0.050000000745058,0.233567401766777,291.1277160644531,291.1499938964844,263.0899963378906,261.10528564453125,281.3918762207031,294.34893798828125,291.1264038085937,1.0,0.2718716263771057,0.7679519653320312,0.7679519653320312,1.0,1.0,-1.1898661851882937,0.4934315383434295,0.6964346170425415,0.2433253824710846,0.0,0.0,0.5123926401138306,56.89498519897461,45.0,-26.86498069763184,-11630.015625,210.77500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57476806640625,307.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17950.353515625,18000.0,0.0,0.0,0.2574722468852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682986140251159,0.4683040082454681,-5.396654614742147e-06,0.0,0.0002613016113173,0.0,0.0,26.63871192932129,0.0,0.0,0.0,0.3587969839572906,4.0,0.0,1.0
654900,293.1878356933594,297.1499938964844,293.1499938964844,0.0721924975514411,-1776.598388671875,304.15338134765625,0.6733779311180115,0.1237858906388282,0.1129992604255676,294.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.485609620809555,0.050000000745058,0.0490314811468124,293.2931213378906,297.1499938964844,293.1499938964844,0.1774071753025055,-2817.902587890625,304.1663818359375,0.8519434928894043,0.2536629438400268,0.1790515184402465,293.1831359863281,297.1499938964844,293.1499938964844,0.3230901956558227,-6136.48876953125,304.1590270996094,0.9990000128746032,0.4783278107643127,0.3900803327560425,293.3228759765625,297.1499938964844,293.1499938964844,0.0084657995030283,-2786.07080078125,301.0622253417969,0.485609620809555,0.050000000745058,0.2325842380523681,291.1395568847656,291.1499938964844,263.1000061035156,261.1129150390625,281.45037841796875,294.3343505859375,291.1500549316406,1.0,0.2592315077781677,0.7678409814834595,0.7678409814834595,1.0,1.0,-1.15664541721344,0.4770236611366272,0.6796218156814575,0.2396853566169738,0.0,0.0,0.5122127532958984,51.27375411987305,45.0,43.99994659423828,-11463.9033203125,188.70448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,307.720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.279296875,18000.0,0.0,0.0,0.2569878995418548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4712796509265899,0.4712850749492645,-5.415290615928825e-06,0.0,0.0002608100476209,0.0,0.0,26.935848236083984,0.0,0.0,0.0,0.3597238659858703,4.0,0.0,1.0
654960,293.1861267089844,297.1499938964844,293.1499938964844,0.0713514611124992,-1760.40087890625,304.154296875,0.6899170279502869,0.1236425191164016,0.1125783249735832,294.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.4974920153617859,0.050000000745058,0.0488162562251091,293.29315185546875,297.1499938964844,293.1499938964844,0.1745289117097854,-2780.098876953125,304.16864013671875,0.8700798153877258,0.251841276884079,0.177591010928154,293.1643981933594,297.1499938964844,293.1499938964844,0.2954899966716766,-5699.9453125,304.2074890136719,0.9990000128746032,0.4815717935562134,0.3629677891731262,293.3226318359375,297.1499938964844,293.1499938964844,0.0083448439836502,-2751.1826171875,301.0493469238281,0.4974920153617859,0.050000000745058,0.2315632998943328,291.207763671875,291.1499938964844,263.1099853515625,261.1205444335937,281.4852600097656,294.25860595703125,291.2240600585937,1.0,0.2472452968358993,0.7676959037780762,0.7676959037780762,1.0,1.0,-1.1203621625900269,0.4592961966991424,0.661065936088562,0.2352799773216247,0.0,0.0,0.5016843676567078,45.4131965637207,48.0,122.22872161865234,-11209.5390625,166.36013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,307.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.744140625,18000.0,0.0,0.0,0.2562049031257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640650153160095,0.4640704393386841,-5.405246156442445e-06,0.0,0.0002600153966341,0.0,0.0,26.36748313903809,0.0,0.0,0.0,0.3575485646724701,4.0,0.0,1.0
655020,293.1822204589844,297.1499938964844,293.1499938964844,0.0712873339653015,-1759.423095703125,304.1528625488281,0.6818446516990662,0.123520977795124,0.1125261187553405,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.4921036064624786,0.050000000745058,0.0489098317921161,293.2934265136719,297.1499938964844,293.1499938964844,0.1714283972978592,-2740.9150390625,304.1673583984375,0.8567121028900146,0.2481614500284195,0.1751020848751068,293.1405639648437,297.1499938964844,293.1499938964844,0.3057615756988525,-5871.0517578125,304.1708374023437,0.9990000128746032,0.4861373901367187,0.3749871850013733,293.3207397460937,297.1499938964844,293.1499938964844,0.0082866074517369,-2739.4140625,300.9979248046875,0.4921036064624786,0.050000000745058,0.2320071905851364,291.2203369140625,291.1499938964844,263.1300048828125,261.13580322265625,281.4372863769531,294.16229248046875,291.20831298828125,1.0,0.2539721131324768,0.7674057483673096,0.7674057483673096,1.0,1.0,-1.1323496103286743,0.4645342230796814,0.6678153872489929,0.2383177280426025,0.0,0.0,0.4878404140472412,47.95479965209961,51.0,-31.638545989990234,-11030.654296875,174.7770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.962890625,18000.0,0.0,0.0,0.2536723911762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337540566921234,0.4337593019008636,-5.262216291157529e-06,0.0,0.0002574452082626,0.0,0.0,23.65409278869629,0.0,0.0,0.0,0.3484825193881988,4.0,0.0,1.0
655080,293.1822204589844,297.1499938964844,293.1499938964844,0.0712873339653015,-1759.423095703125,304.1528625488281,0.6818446516990662,0.123520977795124,0.1125261187553405,294.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.4921036064624786,0.050000000745058,0.0489098317921161,293.2934265136719,297.1499938964844,293.1499938964844,0.1714283972978592,-2740.9150390625,304.1673583984375,0.8567121028900146,0.2481614500284195,0.1751020848751068,293.1405639648437,297.1499938964844,293.1499938964844,0.3057615756988525,-5871.0517578125,304.1708374023437,0.9990000128746032,0.4861373901367187,0.3749871850013733,293.3207397460937,297.1499938964844,293.1499938964844,0.0082866074517369,-2739.4140625,300.9979248046875,0.4921036064624786,0.050000000745058,0.2320071905851364,291.2203369140625,291.1499938964844,263.1300048828125,261.13580322265625,281.4372863769531,294.16229248046875,291.20831298828125,1.0,0.2539721131324768,0.7674057483673096,0.7674057483673096,1.0,1.0,-1.1323496103286743,0.4645342230796814,0.6678153872489929,0.2383177280426025,0.0,0.0,0.4878404140472412,47.95479965209961,51.0,-31.638545989990234,-11030.654296875,174.7770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,307.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18166.962890625,18000.0,0.0,0.0,0.2536723911762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4337540566921234,0.4337593019008636,-5.262216291157529e-06,0.0,0.0002574452082626,0.0,0.0,23.65409278869629,0.0,0.0,0.0,0.3484825193881988,4.0,0.0,1.0
655140,293.1790466308594,297.1499938964844,293.1499938964844,0.0716705992817878,-1767.2960205078125,304.1513366699219,0.6733332276344299,0.1233465149998664,0.1124999448657035,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4863134324550628,0.050000000745058,0.0490180104970932,293.2934265136719,297.1499938964844,293.1499938964844,0.1693179309368133,-2715.107421875,304.1651916503906,0.8432108759880066,0.2445264756679535,0.1726499497890472,293.1473388671875,297.1499938964844,293.1499938964844,0.3198869824409485,-6096.8212890625,304.14080810546875,0.9990000128746032,0.485041469335556,0.3884296715259552,293.3187255859375,297.1499938964844,293.1499938964844,0.0082756374031305,-2744.21240234375,300.9280090332031,0.4863134324550628,0.050000000745058,0.2325203418731689,291.1537475585937,291.1499938964844,263.1499938964844,261.15106201171875,281.43670654296875,294.1652526855469,291.1513061523437,1.0,0.2594339251518249,0.7671156525611877,0.7671156525611877,1.0,1.0,-1.1462557315826416,0.4706439673900604,0.6756117939949036,0.2418075501918792,0.0,0.0,0.4929094016551971,50.8971061706543,54.0,-49.256961822509766,-11151.9365234375,184.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,307.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.2511323392391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437833160161972,0.4378384053707123,-5.2406849135877565e-06,0.0,0.0002548673946876,0.0,0.0,23.847637176513672,0.0,0.0,0.0,0.3490425944328308,4.0,0.0,1.0
655200,293.1790466308594,297.1499938964844,293.1499938964844,0.0716705992817878,-1767.2960205078125,304.1513366699219,0.6733332276344299,0.1233465149998664,0.1124999448657035,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4863134324550628,0.050000000745058,0.0490180104970932,293.2934265136719,297.1499938964844,293.1499938964844,0.1693179309368133,-2715.107421875,304.1651916503906,0.8432108759880066,0.2445264756679535,0.1726499497890472,293.1473388671875,297.1499938964844,293.1499938964844,0.3198869824409485,-6096.8212890625,304.14080810546875,0.9990000128746032,0.485041469335556,0.3884296715259552,293.3187255859375,297.1499938964844,293.1499938964844,0.0082756374031305,-2744.21240234375,300.9280090332031,0.4863134324550628,0.050000000745058,0.2325203418731689,291.1537475585937,291.1499938964844,263.1499938964844,261.15106201171875,281.43670654296875,294.1652526855469,291.1513061523437,1.0,0.2594339251518249,0.7671156525611877,0.7671156525611877,1.0,1.0,-1.1462557315826416,0.4706439673900604,0.6756117939949036,0.2418075501918792,0.0,0.0,0.4929094016551971,50.8971061706543,54.0,-49.256961822509766,-11151.9365234375,184.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67498779296875,307.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.85546875,18000.0,0.0,0.0,0.2511323392391205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437833160161972,0.4378384053707123,-5.2406849135877565e-06,0.0,0.0002548673946876,0.0,0.0,23.847637176513672,0.0,0.0,0.0,0.3490425944328308,4.0,0.0,1.0
655260,293.1770935058594,297.1499938964844,293.1499938964844,0.0716826245188713,-1767.8597412109375,304.15087890625,0.6651463508605957,0.1230135262012481,0.1123419404029846,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4806405305862427,0.050000000745058,0.0491283759474754,293.2939758300781,297.1499938964844,293.1499938964844,0.1665768176317215,-2680.3544921875,304.1647033691406,0.8305808305740356,0.2407826483249664,0.1701473444700241,293.16558837890625,297.1499938964844,293.1499938964844,0.3333690166473388,-6306.6572265625,304.1216125488281,0.9990000128746032,0.4814216494560241,0.4016802012920379,293.31793212890625,297.1499938964844,293.1499938964844,0.008238349109888,-2739.23779296875,300.86590576171875,0.4806405305862427,0.050000000745058,0.2330438643693924,291.1308898925781,291.1499938964844,263.1700134277344,261.1663513183594,281.4532470703125,294.1974792480469,291.1285095214844,1.0,0.264806181192398,0.7669157981872559,0.7669157981872559,1.0,1.0,-1.1597281694412231,0.4765782952308655,0.6831499338150024,0.2452234774827957,0.0,0.0,0.4969597160816192,53.89126968383789,57.0,-37.89697647094727,-11248.59765625,194.846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.2494389563798904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432346522808075,0.4432398974895477,-5.263268121780129e-06,0.0,0.0002531488134991,0.0,0.0,24.309202194213867,0.0,0.0,0.0,0.3506820499897003,4.0,0.0,1.0
655320,293.1770935058594,297.1499938964844,293.1499938964844,0.0716826245188713,-1767.8597412109375,304.15087890625,0.6651463508605957,0.1230135262012481,0.1123419404029846,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.4806405305862427,0.050000000745058,0.0491283759474754,293.2939758300781,297.1499938964844,293.1499938964844,0.1665768176317215,-2680.3544921875,304.1647033691406,0.8305808305740356,0.2407826483249664,0.1701473444700241,293.16558837890625,297.1499938964844,293.1499938964844,0.3333690166473388,-6306.6572265625,304.1216125488281,0.9990000128746032,0.4814216494560241,0.4016802012920379,293.31793212890625,297.1499938964844,293.1499938964844,0.008238349109888,-2739.23779296875,300.86590576171875,0.4806405305862427,0.050000000745058,0.2330438643693924,291.1308898925781,291.1499938964844,263.1700134277344,261.1663513183594,281.4532470703125,294.1974792480469,291.1285095214844,1.0,0.264806181192398,0.7669157981872559,0.7669157981872559,1.0,1.0,-1.1597281694412231,0.4765782952308655,0.6831499338150024,0.2452234774827957,0.0,0.0,0.4969597160816192,53.89126968383789,57.0,-37.89697647094727,-11248.59765625,194.846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4296875,18000.0,0.0,0.0,0.2494389563798904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4432346522808075,0.4432398974895477,-5.263268121780129e-06,0.0,0.0002531488134991,0.0,0.0,24.309202194213867,0.0,0.0,0.0,0.3506820499897003,4.0,0.0,1.0
655380,293.1759948730469,297.1499938964844,293.1499938964844,0.071541354060173,-1765.5279541015625,304.1508178710937,0.6573900580406189,0.1225490793585777,0.1120573058724403,294.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4749145805835724,0.050000000745058,0.0492393150925636,293.2951965332031,297.1499938964844,293.1499938964844,0.1636229306459427,-2642.552001953125,304.16473388671875,0.8184990286827087,0.2368890196084976,0.167542815208435,293.1880187988281,297.1499938964844,293.1499938964844,0.3467506766319275,-6510.7451171875,304.10894775390625,0.9990000128746032,0.4764859974384308,0.4145726859569549,293.318359375,297.1499938964844,293.1499938964844,0.008193970657885,-2731.91796875,300.8022766113281,0.4749145805835724,0.050000000745058,0.2335700988769531,291.11444091796875,291.1499938964844,263.19000244140625,261.1817321777344,281.4770812988281,294.2403564453125,291.1134338378906,1.0,0.2700189054012298,0.766715943813324,0.766715943813324,1.0,1.0,-1.1725006103515625,0.4821922779083252,0.6903083920478821,0.2485286742448806,0.0,0.0,0.5029582381248474,56.89332962036133,45.0,-23.30561637878418,-11350.001953125,204.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,307.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.42578125,18000.0,0.0,0.0,0.2486612051725387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520885050296783,0.4520938098430633,-5.304206297296332e-06,0.0,0.0002523595176171,0.0,0.0,25.09273910522461,0.0,0.0,0.0,0.3534440696239471,4.0,0.0,1.0
655440,293.1759948730469,297.1499938964844,293.1499938964844,0.071541354060173,-1765.5279541015625,304.1508178710937,0.6573900580406189,0.1225490793585777,0.1120573058724403,294.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.4749145805835724,0.050000000745058,0.0492393150925636,293.2951965332031,297.1499938964844,293.1499938964844,0.1636229306459427,-2642.552001953125,304.16473388671875,0.8184990286827087,0.2368890196084976,0.167542815208435,293.1880187988281,297.1499938964844,293.1499938964844,0.3467506766319275,-6510.7451171875,304.10894775390625,0.9990000128746032,0.4764859974384308,0.4145726859569549,293.318359375,297.1499938964844,293.1499938964844,0.008193970657885,-2731.91796875,300.8022766113281,0.4749145805835724,0.050000000745058,0.2335700988769531,291.11444091796875,291.1499938964844,263.19000244140625,261.1817321777344,281.4770812988281,294.2403564453125,291.1134338378906,1.0,0.2700189054012298,0.766715943813324,0.766715943813324,1.0,1.0,-1.1725006103515625,0.4821922779083252,0.6903083920478821,0.2485286742448806,0.0,0.0,0.5029582381248474,56.89332962036133,45.0,-23.30561637878418,-11350.001953125,204.9639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,307.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.42578125,18000.0,0.0,0.0,0.2486612051725387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520885050296783,0.4520938098430633,-5.304206297296332e-06,0.0,0.0002523595176171,0.0,0.0,25.09273910522461,0.0,0.0,0.0,0.3534440696239471,4.0,0.0,1.0
655500,293.17498779296875,297.1499938964844,293.1499938964844,0.0711026266217231,-1757.3165283203125,304.1514892578125,0.6705111861228943,0.1224166378378868,0.1116824224591255,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4855421781539917,0.050000000745058,0.0490327961742877,293.2953796386719,297.1499938964844,293.1499938964844,0.1615709811449051,-2615.6484375,304.1658020019531,0.8317483067512512,0.2350159883499145,0.1660491377115249,293.1875,297.1499938964844,293.1499938964844,0.3236085772514343,-6144.60009765625,304.1585388183594,0.9990000128746032,0.4760782718658447,0.3902386724948883,293.3182983398437,297.1499938964844,293.1499938964844,0.0081085693091154,-2709.6103515625,300.77655029296875,0.4855421781539917,0.050000000745058,0.2325904816389084,291.127197265625,291.1499938964844,263.20001220703125,261.1894836425781,281.5327453613281,294.23028564453125,291.13787841796875,1.0,0.2573995292186737,0.7666159868240356,0.7666159868240356,1.0,1.0,-1.1396586894989014,0.4662914872169494,0.6733671426773071,0.2439831793308258,0.0,0.0,0.5034961104393005,51.27259063720703,45.0,46.92591094970703,-11193.44140625,183.4067840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855651855469,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.0859375,18000.0,0.0,0.0,0.2484800368547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456143319606781,0.4561486542224884,-5.328323823050596e-06,0.0,0.0002521756396163,0.0,0.0,25.478540420532227,0.0,0.0,0.0,0.3547148704528808,4.0,0.0,1.0
655560,293.1732788085937,297.1499938964844,293.1499938964844,0.0704069435596466,-1743.7745361328125,304.1524658203125,0.6871820688247681,0.1224362105131149,0.1114242598414421,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4973514974117279,0.050000000745058,0.0488186180591583,293.295166015625,297.1499938964844,293.1499938964844,0.1588498651981353,-2579.176513671875,304.1678771972656,0.8484084606170654,0.2332124710083007,0.1646089404821396,293.1683959960937,297.1499938964844,293.1499938964844,0.2961179614067077,-5709.89453125,304.2068786621094,0.9990000128746032,0.4793394804000854,0.3632732331752777,293.3176574707031,297.1499938964844,293.1499938964844,0.0079974215477705,-2676.001708984375,300.7669982910156,0.4973514974117279,0.050000000745058,0.2315745055675506,291.1954345703125,291.1499938964844,263.2099914550781,261.1972351074219,281.5630187988281,294.16326904296875,291.2120056152344,1.0,0.2454347312450409,0.7664787769317627,0.7664787769317627,1.0,1.0,-1.1037787199020386,0.4492276906967163,0.6545510292053223,0.2383002936840057,0.0,0.0,0.4937890470027923,45.41218566894531,48.0,124.17400360107422,-10950.025390625,161.58460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,307.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.28125,18000.0,0.0,0.0,0.2480338662862777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502952992916107,0.4503006339073181,-5.325856363924686e-06,0.0,0.000251722842222,0.0,0.0,25.05510902404785,0.0,0.0,0.0,0.353018581867218,4.0,0.0,1.0
655620,293.1698913574219,297.1499938964844,293.1499938964844,0.0705145597457885,-1745.786865234375,304.1513671875,0.6796260476112366,0.1225356236100196,0.1115981414914131,294.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.4919577538967132,0.050000000745058,0.0489125028252601,293.2953186035156,297.1499938964844,293.1499938964844,0.1557515263557434,-2539.057373046875,304.1668701171875,0.8356439471244812,0.2295032888650894,0.1621129214763641,293.1441650390625,297.1499938964844,293.1499938964844,0.3063228130340576,-5879.75146484375,304.1705627441406,0.9990000128746032,0.4838893711566925,0.3753208220005035,293.3155212402344,297.1499938964844,293.1499938964844,0.0079418271780014,-2663.699951171875,300.7193298339844,0.4919577538967132,0.050000000745058,0.2320198565721511,291.2123413085937,291.1499938964844,263.2300109863281,261.2128295898437,281.5176086425781,294.0832214355469,291.2007141113281,1.0,0.2522064745426178,0.7662043571472168,0.7662043571472168,1.0,1.0,-1.1160653829574585,0.4547593295574188,0.6613060832023621,0.24094919860363,0.0,0.0,0.4808038771152496,47.95393371582031,51.0,-26.43858528137207,-10778.7275390625,169.94204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51177978515625,307.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.1328125,18000.0,0.0,0.0,0.2462373524904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225545823574066,0.4225597679615021,-5.202327884035185e-06,0.0,0.0002498996036592,0.0,0.0,22.66674995422364,0.0,0.0,0.0,0.344883531332016,4.0,0.0,1.0
655680,293.1698913574219,297.1499938964844,293.1499938964844,0.0705145597457885,-1745.786865234375,304.1513671875,0.6796260476112366,0.1225356236100196,0.1115981414914131,294.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.4919577538967132,0.050000000745058,0.0489125028252601,293.2953186035156,297.1499938964844,293.1499938964844,0.1557515263557434,-2539.057373046875,304.1668701171875,0.8356439471244812,0.2295032888650894,0.1621129214763641,293.1441650390625,297.1499938964844,293.1499938964844,0.3063228130340576,-5879.75146484375,304.1705627441406,0.9990000128746032,0.4838893711566925,0.3753208220005035,293.3155212402344,297.1499938964844,293.1499938964844,0.0079418271780014,-2663.699951171875,300.7193298339844,0.4919577538967132,0.050000000745058,0.2320198565721511,291.2123413085937,291.1499938964844,263.2300109863281,261.2128295898437,281.5176086425781,294.0832214355469,291.2007141113281,1.0,0.2522064745426178,0.7662043571472168,0.7662043571472168,1.0,1.0,-1.1160653829574585,0.4547593295574188,0.6613060832023621,0.24094919860363,0.0,0.0,0.4808038771152496,47.95393371582031,51.0,-26.43858528137207,-10778.7275390625,169.94204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51177978515625,307.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.1328125,18000.0,0.0,0.0,0.2462373524904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225545823574066,0.4225597679615021,-5.202327884035185e-06,0.0,0.0002498996036592,0.0,0.0,22.66674995422364,0.0,0.0,0.0,0.344883531332016,4.0,0.0,1.0
655740,293.1673889160156,297.1499938964844,293.1499938964844,0.0710312351584434,-1755.98291015625,304.1501159667969,0.6715132594108582,0.1225417405366897,0.1117392033338546,294.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4861639142036438,0.050000000745058,0.0490209199488163,293.2954406738281,297.1499938964844,293.1499938964844,0.1535413116216659,-2511.2548828125,304.1650085449219,0.8225513696670532,0.2257998883724212,0.1596165150403976,293.1510009765625,297.1499938964844,293.1499938964844,0.3204261064529419,-6105.03857421875,304.140625,0.9990000128746032,0.4826873242855072,0.3887805044651031,293.3135681152344,297.1499938964844,293.1499938964844,0.0079312352463603,-2668.006103515625,300.6501770019531,0.4861639142036438,0.050000000745058,0.2325341403484344,291.1479187011719,291.1499938964844,263.25,261.2285461425781,281.5171813964844,294.0936889648437,291.14556884765625,1.0,0.2576997280120849,0.7659298777580261,0.7659298777580261,1.0,1.0,-1.1301413774490356,0.4610481262207031,0.6690932512283325,0.2441752552986145,0.0,0.0,0.4864596426486969,50.89645004272461,54.0,-46.16123962402344,-10900.607421875,179.77114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539306640625,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.54296875,18000.0,0.0,0.0,0.2444320321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427485704421997,0.4274908900260925,-5.186768248677254e-06,0.0,0.0002480674302205,0.0,0.0,22.93606758117676,0.0,0.0,0.0,0.3457390666007995,4.0,0.0,1.0
655800,293.1673889160156,297.1499938964844,293.1499938964844,0.0710312351584434,-1755.98291015625,304.1501159667969,0.6715132594108582,0.1225417405366897,0.1117392033338546,294.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4861639142036438,0.050000000745058,0.0490209199488163,293.2954406738281,297.1499938964844,293.1499938964844,0.1535413116216659,-2511.2548828125,304.1650085449219,0.8225513696670532,0.2257998883724212,0.1596165150403976,293.1510009765625,297.1499938964844,293.1499938964844,0.3204261064529419,-6105.03857421875,304.140625,0.9990000128746032,0.4826873242855072,0.3887805044651031,293.3135681152344,297.1499938964844,293.1499938964844,0.0079312352463603,-2668.006103515625,300.6501770019531,0.4861639142036438,0.050000000745058,0.2325341403484344,291.1479187011719,291.1499938964844,263.25,261.2285461425781,281.5171813964844,294.0936889648437,291.14556884765625,1.0,0.2576997280120849,0.7659298777580261,0.7659298777580261,1.0,1.0,-1.1301413774490356,0.4610481262207031,0.6690932512283325,0.2441752552986145,0.0,0.0,0.4864596426486969,50.89645004272461,54.0,-46.16123962402344,-10900.607421875,179.77114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.539306640625,307.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.54296875,18000.0,0.0,0.0,0.2444320321083068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427485704421997,0.4274908900260925,-5.186768248677254e-06,0.0,0.0002480674302205,0.0,0.0,22.93606758117676,0.0,0.0,0.0,0.3457390666007995,4.0,0.0,1.0
