time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.166015625,297.1499938964844,293.1499938964844,0.0711685046553611,-1758.7515869140625,304.1498413085937,0.6636965274810791,0.1223817244172096,0.1117380410432815,294.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4804828763008117,0.050000000745058,0.0491314977407455,293.2961120605469,297.1499938964844,293.1499938964844,0.1507452130317688,-2474.949951171875,304.1646728515625,0.809625506401062,0.2219808548688888,0.1570611149072647,293.1695861816406,297.1499938964844,293.1499938964844,0.3338766098022461,-6314.26513671875,304.1215515136719,0.9990000128746032,0.4789102673530578,0.4020445048809051,293.3129577636719,297.1499938964844,293.1499938964844,0.0078958524391055,-2662.723876953125,300.5895080566406,0.4804828763008117,0.050000000745058,0.233058676123619,291.12701416015625,291.1499938964844,263.2699890136719,261.244384765625,281.5330810546875,294.1308898925781,291.1247863769531,1.0,0.2630996406078338,0.7657445669174194,0.7657445669174194,1.0,1.0,-1.1437561511993408,0.4671348929405212,0.6766213178634644,0.2473596781492233,0.0,0.0,0.4909039139747619,53.89069747924805,57.0,-35.032554626464844,-11000.8701171875,189.7732086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.2434254586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335759282112121,0.43358114361763,-5.212756605033064e-06,0.0,0.0002470458857715,0.0,0.0,23.44756317138672,0.0,0.0,0.0,0.3475857973098755,4.0,0.0,1.0
655920,293.166015625,297.1499938964844,293.1499938964844,0.0711685046553611,-1758.7515869140625,304.1498413085937,0.6636965274810791,0.1223817244172096,0.1117380410432815,294.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4804828763008117,0.050000000745058,0.0491314977407455,293.2961120605469,297.1499938964844,293.1499938964844,0.1507452130317688,-2474.949951171875,304.1646728515625,0.809625506401062,0.2219808548688888,0.1570611149072647,293.1695861816406,297.1499938964844,293.1499938964844,0.3338766098022461,-6314.26513671875,304.1215515136719,0.9990000128746032,0.4789102673530578,0.4020445048809051,293.3129577636719,297.1499938964844,293.1499938964844,0.0078958524391055,-2662.723876953125,300.5895080566406,0.4804828763008117,0.050000000745058,0.233058676123619,291.12701416015625,291.1499938964844,263.2699890136719,261.244384765625,281.5330810546875,294.1308898925781,291.1247863769531,1.0,0.2630996406078338,0.7657445669174194,0.7657445669174194,1.0,1.0,-1.1437561511993408,0.4671348929405212,0.6766213178634644,0.2473596781492233,0.0,0.0,0.4909039139747619,53.89069747924805,57.0,-35.032554626464844,-11000.8701171875,189.7732086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4917907714844,307.4258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.25,18000.0,0.0,0.0,0.2434254586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335759282112121,0.43358114361763,-5.212756605033064e-06,0.0,0.0002470458857715,0.0,0.0,23.44756317138672,0.0,0.0,0.0,0.3475857973098755,4.0,0.0,1.0
655980,293.1654663085937,297.1499938964844,293.1499938964844,0.0711495652794838,-1758.5877685546875,304.1499328613281,0.65628582239151,0.1220840960741043,0.1116049960255622,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4747416079044342,0.050000000745058,0.0492426492273807,293.29742431640625,297.1499938964844,293.1499938964844,0.1477516740560531,-2435.7373046875,304.164794921875,0.7963215112686157,0.2180119603872299,0.1544030010700225,293.1923828125,297.1499938964844,293.1499938964844,0.3472290635108948,-6517.80615234375,304.10894775390625,0.9990000128746032,0.4737956821918487,0.4149496555328369,293.3135070800781,297.1499938964844,293.1499938964844,0.0078537538647651,-2655.162841796875,300.5272827148437,0.4747416079044342,0.050000000745058,0.2335859388113021,291.1122436523437,291.1499938964844,263.2900085449219,261.2603454589844,281.5564270019531,294.1785583496094,291.11138916015625,1.0,0.2683380842208862,0.7655592560768127,0.7655592560768127,1.0,1.0,-1.1566628217697144,0.4728945195674896,0.6837682723999023,0.2504394352436065,0.0,0.0,0.4970792829990387,56.892799377441406,45.0,-20.83230209350586,-11105.294921875,199.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.455078125,18000.0,0.0,0.0,0.243256539106369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426637887954712,0.4426690638065338,-5.254428288026247e-06,0.0,0.0002468744642101,0.0,0.0,24.23429107666016,0.0,0.0,0.0,0.3504043519496918,4.0,0.0,1.0
656040,293.1654663085937,297.1499938964844,293.1499938964844,0.0711495652794838,-1758.5877685546875,304.1499328613281,0.65628582239151,0.1220840960741043,0.1116049960255622,294.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4747416079044342,0.050000000745058,0.0492426492273807,293.29742431640625,297.1499938964844,293.1499938964844,0.1477516740560531,-2435.7373046875,304.164794921875,0.7963215112686157,0.2180119603872299,0.1544030010700225,293.1923828125,297.1499938964844,293.1499938964844,0.3472290635108948,-6517.80615234375,304.10894775390625,0.9990000128746032,0.4737956821918487,0.4149496555328369,293.3135070800781,297.1499938964844,293.1499938964844,0.0078537538647651,-2655.162841796875,300.5272827148437,0.4747416079044342,0.050000000745058,0.2335859388113021,291.1122436523437,291.1499938964844,263.2900085449219,261.2603454589844,281.5564270019531,294.1785583496094,291.11138916015625,1.0,0.2683380842208862,0.7655592560768127,0.7655592560768127,1.0,1.0,-1.1566628217697144,0.4728945195674896,0.6837682723999023,0.2504394352436065,0.0,0.0,0.4970792829990387,56.892799377441406,45.0,-20.83230209350586,-11105.294921875,199.77178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.455078125,18000.0,0.0,0.0,0.243256539106369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426637887954712,0.4426690638065338,-5.254428288026247e-06,0.0,0.0002468744642101,0.0,0.0,24.23429107666016,0.0,0.0,0.0,0.3504043519496918,4.0,0.0,1.0
656100,293.1647644042969,297.1499938964844,293.1499938964844,0.070778340101242,-1751.599609375,304.150634765625,0.6693872809410095,0.1220297440886497,0.1113047897815704,294.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.4853096604347229,0.050000000745058,0.0490373410284519,293.2976379394531,297.1499938964844,293.1499938964844,0.1457348465919494,-2408.7275390625,304.165771484375,0.810012698173523,0.2161013334989547,0.1528839766979217,293.1920471191406,297.1499938964844,293.1499938964844,0.3242449164390564,-6154.2451171875,304.15826416015625,0.9990000128746032,0.4733035266399383,0.3907846212387085,293.31353759765625,297.1499938964844,293.1499938964844,0.0077743041329085,-2633.582275390625,300.5024108886719,0.4853096604347229,0.050000000745058,0.2326120436191558,291.1249389648437,291.1499938964844,263.29998779296875,261.26837158203125,281.6037902832031,294.173095703125,291.1353454589844,1.0,0.2557309567928314,0.765466570854187,0.765466570854187,1.0,1.0,-1.124090313911438,0.4576478004455566,0.6664425134658813,0.2444710284471511,0.0,0.0,0.49776092171669,51.272071838378906,45.0,46.74754333496094,-10956.806640625,178.65158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33905029296875,307.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.326171875,18000.0,0.0,0.0,0.2433485239744186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467640221118927,0.4467692971229553,-5.278292974253418e-06,0.0,0.0002469678292982,0.0,0.0,24.614595413208008,0.0,0.0,0.0,0.351682960987091,4.0,0.0,1.0
656160,293.1634826660156,297.1499938964844,293.1499938964844,0.0701498761773109,-1739.302978515625,304.15167236328125,0.6859712600708008,0.1220946013927459,0.1111045777797699,294.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4970051646232605,0.050000000745058,0.0488244742155075,293.29754638671875,297.1499938964844,293.1499938964844,0.1431430429220199,-2373.259521484375,304.1676330566406,0.8258930444717407,0.2142488360404968,0.1514142006635666,293.1730651855469,297.1499938964844,293.1499938964844,0.2969960272312164,-5723.55517578125,304.2062072753906,0.9990000128746032,0.4764787554740906,0.3640281856060028,293.3130798339844,297.1499938964844,293.1499938964844,0.0076713417656719,-2601.3203125,300.49395751953125,0.4970051646232605,0.050000000745058,0.231602281332016,291.1908874511719,291.1499938964844,263.3099975585937,261.27642822265625,281.6243896484375,294.1151733398437,291.2072448730469,1.0,0.2437769174575805,0.7653370499610901,0.7653370499610901,1.0,1.0,-1.0885040760040283,0.4413343667984009,0.6471696496009827,0.2371849417686462,0.0,0.0,0.4885812997817993,45.41172790527344,48.0,121.5504379272461,-10725.943359375,157.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218994140625,307.5147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.955078125,18000.0,0.0,0.0,0.2431660890579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414744079113006,0.4414796829223633,-5.277775471768109e-06,0.0,0.0002467826707288,0.0,0.0,24.24574089050293,0.0,0.0,0.0,0.3501758277416229,4.0,0.0,1.0
656220,293.1612854003906,297.1499938964844,293.1499938964844,0.070252351462841,-1741.1353759765625,304.1508483886719,0.6784868240356445,0.122196577489376,0.1113005056977272,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.4916206300258636,0.050000000745058,0.0489186979830265,293.298095703125,297.1499938964844,293.1499938964844,0.1399714648723602,-2331.11474609375,304.1668395996094,0.8130384683609009,0.2104006111621856,0.1488300859928131,293.1492919921875,297.1499938964844,293.1499938964844,0.3071239590644836,-5891.9697265625,304.1702575683594,0.9990000128746032,0.480814516544342,0.376093327999115,293.3116760253906,297.1499938964844,293.1499938964844,0.0076152514666318,-2587.856201171875,300.447265625,0.4916206300258636,0.050000000745058,0.2320492416620254,291.21160888671875,291.1499938964844,263.3299865722656,261.29266357421875,281.5832824707031,294.0498962402344,291.2006530761719,1.0,0.2505536377429962,0.7650779485702515,0.7650779485702515,1.0,1.0,-1.100735425949097,0.4469209015369415,0.6538144946098328,0.2395738512277603,0.0,0.0,0.4756123423576355,47.95382308959961,51.0,-21.20520782470703,-10564.7998046875,165.48451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,307.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.6640625,18000.0,0.0,0.0,0.2418703138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149380028247833,0.4149431884288788,-5.164110916666687e-06,0.0,0.0002454676141496,0.0,0.0,22.01828956604004,0.0,0.0,0.0,0.3424715399742126,4.0,0.0,1.0
656280,293.1612854003906,297.1499938964844,293.1499938964844,0.070252351462841,-1741.1353759765625,304.1508483886719,0.6784868240356445,0.122196577489376,0.1113005056977272,294.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.219970703125,0.4916206300258636,0.050000000745058,0.0489186979830265,293.298095703125,297.1499938964844,293.1499938964844,0.1399714648723602,-2331.11474609375,304.1668395996094,0.8130384683609009,0.2104006111621856,0.1488300859928131,293.1492919921875,297.1499938964844,293.1499938964844,0.3071239590644836,-5891.9697265625,304.1702575683594,0.9990000128746032,0.480814516544342,0.376093327999115,293.3116760253906,297.1499938964844,293.1499938964844,0.0076152514666318,-2587.856201171875,300.447265625,0.4916206300258636,0.050000000745058,0.2320492416620254,291.21160888671875,291.1499938964844,263.3299865722656,261.29266357421875,281.5832824707031,294.0498962402344,291.2006530761719,1.0,0.2505536377429962,0.7650779485702515,0.7650779485702515,1.0,1.0,-1.100735425949097,0.4469209015369415,0.6538144946098328,0.2395738512277603,0.0,0.0,0.4756123423576355,47.95382308959961,51.0,-21.20520782470703,-10564.7998046875,165.48451232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.374267578125,307.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.6640625,18000.0,0.0,0.0,0.2418703138828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149380028247833,0.4149431884288788,-5.164110916666687e-06,0.0,0.0002454676141496,0.0,0.0,22.01828956604004,0.0,0.0,0.0,0.3424715399742126,4.0,0.0,1.0
656340,293.1597900390625,297.1499938964844,293.1499938964844,0.0707588493824005,-1751.0858154296875,304.1497497558594,0.6704299449920654,0.1222180947661399,0.1114488914608955,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4858331382274627,0.050000000745058,0.0490273684263229,293.29888916015625,297.1499938964844,293.1499938964844,0.1375589221715927,-2299.799072265625,304.16534423828125,0.7986570596694946,0.2064875215291977,0.1461968421936035,293.15643310546875,297.1499938964844,293.1499938964844,0.3211686313152313,-6116.16796875,304.1405334472656,0.9990000128746032,0.479421317577362,0.3895570337772369,293.3104553222656,297.1499938964844,293.1499938964844,0.007602026220411,-2590.913818359375,300.3769836425781,0.4858331382274627,0.050000000745058,0.2325647324323654,291.1501770019531,291.1499938964844,263.3500061035156,261.3090515136719,281.58575439453125,294.0674133300781,291.1478881835937,1.0,0.2560431361198425,0.7648188471794128,0.7648188471794128,1.0,1.0,-1.1146624088287354,0.4531680047512054,0.6614944338798523,0.2426638901233673,0.0,0.0,0.4806872010231018,50.89651107788086,54.0,-43.05745697021485,-10680.05078125,175.11073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161376953125,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.28515625,18000.0,0.0,0.0,0.2404460310935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189275801181793,0.41893270611763,-5.145979230292141e-06,0.0,0.0002440221578581,0.0,0.0,22.21176719665528,0.0,0.0,0.0,0.3430697619915008,4.0,0.0,1.0
656400,293.1597900390625,297.1499938964844,293.1499938964844,0.0707588493824005,-1751.0858154296875,304.1497497558594,0.6704299449920654,0.1222180947661399,0.1114488914608955,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.4858331382274627,0.050000000745058,0.0490273684263229,293.29888916015625,297.1499938964844,293.1499938964844,0.1375589221715927,-2299.799072265625,304.16534423828125,0.7986570596694946,0.2064875215291977,0.1461968421936035,293.15643310546875,297.1499938964844,293.1499938964844,0.3211686313152313,-6116.16796875,304.1405334472656,0.9990000128746032,0.479421317577362,0.3895570337772369,293.3104553222656,297.1499938964844,293.1499938964844,0.007602026220411,-2590.913818359375,300.3769836425781,0.4858331382274627,0.050000000745058,0.2325647324323654,291.1501770019531,291.1499938964844,263.3500061035156,261.3090515136719,281.58575439453125,294.0674133300781,291.1478881835937,1.0,0.2560431361198425,0.7648188471794128,0.7648188471794128,1.0,1.0,-1.1146624088287354,0.4531680047512054,0.6614944338798523,0.2426638901233673,0.0,0.0,0.4806872010231018,50.89651107788086,54.0,-43.05745697021485,-10680.05078125,175.11073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161376953125,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.28515625,18000.0,0.0,0.0,0.2404460310935974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189275801181793,0.41893270611763,-5.145979230292141e-06,0.0,0.0002440221578581,0.0,0.0,22.21176719665528,0.0,0.0,0.0,0.3430697619915008,4.0,0.0,1.0
656460,293.1591491699219,297.1499938964844,293.1499938964844,0.070916049182415,-1754.1827392578125,304.14959716796875,0.6627276539802551,0.1221010684967041,0.1114811301231384,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4801468253135681,0.050000000745058,0.0491381548345088,293.2999267578125,297.1499938964844,293.1499938964844,0.1346400380134582,-2260.9013671875,304.16510009765625,0.7845366597175598,0.2025070339441299,0.1435130536556244,293.1753234863281,297.1499938964844,293.1499938964844,0.3345804810523987,-6324.66552734375,304.1215515136719,0.9990000128746032,0.4754432141780853,0.4028196632862091,293.3103942871094,297.1499938964844,293.1499938964844,0.0075665228068828,-2584.944091796875,300.3158264160156,0.4801468253135681,0.050000000745058,0.2330902516841888,291.1307373046875,291.1499938964844,263.3699951171875,261.3255615234375,281.6031494140625,294.1088256835937,291.1286315917969,1.0,0.2614429295063019,0.7646461725234985,0.7646461725234985,1.0,1.0,-1.128162860870361,0.4592204988002777,0.668942391872406,0.2457417696714401,0.0,0.0,0.484544426202774,53.89069747924805,57.0,-32.699951171875,-10777.9765625,184.9174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,307.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.2396724224090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241378903388977,0.4241430461406708,-5.167287781659979e-06,0.0,0.0002432370383758,0.0,0.0,22.63762283325196,0.0,0.0,0.0,0.3446263670921325,4.0,0.0,1.0
656520,293.1591491699219,297.1499938964844,293.1499938964844,0.070916049182415,-1754.1827392578125,304.14959716796875,0.6627276539802551,0.1221010684967041,0.1114811301231384,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4801468253135681,0.050000000745058,0.0491381548345088,293.2999267578125,297.1499938964844,293.1499938964844,0.1346400380134582,-2260.9013671875,304.16510009765625,0.7845366597175598,0.2025070339441299,0.1435130536556244,293.1753234863281,297.1499938964844,293.1499938964844,0.3345804810523987,-6324.66552734375,304.1215515136719,0.9990000128746032,0.4754432141780853,0.4028196632862091,293.3103942871094,297.1499938964844,293.1499938964844,0.0075665228068828,-2584.944091796875,300.3158264160156,0.4801468253135681,0.050000000745058,0.2330902516841888,291.1307373046875,291.1499938964844,263.3699951171875,261.3255615234375,281.6031494140625,294.1088256835937,291.1286315917969,1.0,0.2614429295063019,0.7646461725234985,0.7646461725234985,1.0,1.0,-1.128162860870361,0.4592204988002777,0.668942391872406,0.2457417696714401,0.0,0.0,0.484544426202774,53.89069747924805,57.0,-32.699951171875,-10777.9765625,184.9174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,307.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.748046875,18000.0,0.0,0.0,0.2396724224090576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241378903388977,0.4241430461406708,-5.167287781659979e-06,0.0,0.0002432370383758,0.0,0.0,22.63762283325196,0.0,0.0,0.0,0.3446263670921325,4.0,0.0,1.0
656580,293.1591796875,297.1499938964844,293.1499938964844,0.0709354057908058,-1754.6962890625,304.1496887207031,0.6554613709449768,0.1218603327870369,0.1113970205187797,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4743877947330475,0.050000000745058,0.0492494590580463,293.30108642578125,297.1499938964844,293.1499938964844,0.1316237598657608,-2220.390869140625,304.16510009765625,0.7711529731750488,0.1984760612249374,0.1407954394817352,293.1986999511719,297.1499938964844,293.1499938964844,0.3479072153568268,-6527.71728515625,304.1089782714844,0.9990000128746032,0.4700694680213928,0.4157180488109588,293.3113708496094,297.1499938964844,293.1499938964844,0.0075251222588121,-2576.916259765625,300.25323486328125,0.4743877947330475,0.050000000745058,0.2336182296276092,291.1166687011719,291.1499938964844,263.3900146484375,261.3422241210937,281.62725830078125,294.1595458984375,291.1158752441406,1.0,0.2666904628276825,0.7644734978675842,0.7644734978675842,1.0,1.0,-1.14104962348938,0.4649898707866668,0.6760597825050354,0.248733714222908,0.0,0.0,0.4900594651699066,56.892608642578125,45.0,-19.732728958129883,-10880.12890625,194.7513122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,307.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.888671875,18000.0,0.0,0.0,0.2395990788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320538341999054,0.4320590198040008,-5.202270131121622e-06,0.0,0.0002431626053294,0.0,0.0,23.30349922180176,0.0,0.0,0.0,0.3470524251461029,4.0,0.0,1.0
656640,293.1591796875,297.1499938964844,293.1499938964844,0.0709354057908058,-1754.6962890625,304.1496887207031,0.6554613709449768,0.1218603327870369,0.1113970205187797,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4743877947330475,0.050000000745058,0.0492494590580463,293.30108642578125,297.1499938964844,293.1499938964844,0.1316237598657608,-2220.390869140625,304.16510009765625,0.7711529731750488,0.1984760612249374,0.1407954394817352,293.1986999511719,297.1499938964844,293.1499938964844,0.3479072153568268,-6527.71728515625,304.1089782714844,0.9990000128746032,0.4700694680213928,0.4157180488109588,293.3113708496094,297.1499938964844,293.1499938964844,0.0075251222588121,-2576.916259765625,300.25323486328125,0.4743877947330475,0.050000000745058,0.2336182296276092,291.1166687011719,291.1499938964844,263.3900146484375,261.3422241210937,281.62725830078125,294.1595458984375,291.1158752441406,1.0,0.2666904628276825,0.7644734978675842,0.7644734978675842,1.0,1.0,-1.14104962348938,0.4649898707866668,0.6760597825050354,0.248733714222908,0.0,0.0,0.4900594651699066,56.892608642578125,45.0,-19.732728958129883,-10880.12890625,194.7513122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153076171875,307.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.888671875,18000.0,0.0,0.0,0.2395990788936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320538341999054,0.4320590198040008,-5.202270131121622e-06,0.0,0.0002431626053294,0.0,0.0,23.30349922180176,0.0,0.0,0.0,0.3470524251461029,4.0,0.0,1.0
656700,293.1587219238281,297.1499938964844,293.1499938964844,0.0705946758389473,-1748.2750244140625,304.150390625,0.6684524416923523,0.1218333467841148,0.1111245825886726,294.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4849141240119934,0.050000000745058,0.049045093357563,293.30126953125,297.1499938964844,293.1499938964844,0.1296604573726654,-2193.475341796875,304.1659240722656,0.783959686756134,0.1965272277593612,0.1392563432455063,293.1986083984375,297.1499938964844,293.1499938964844,0.3251023590564728,-6167.11474609375,304.157958984375,0.9990000128746032,0.4694462418556213,0.3917133510112762,293.3115539550781,297.1499938964844,293.1499938964844,0.0074505563825368,-2555.978759765625,300.22833251953125,0.4849141240119934,0.050000000745058,0.2326488047838211,291.12860107421875,291.1499938964844,263.3999938964844,261.3506164550781,281.666015625,294.1576538085937,291.1386413574219,1.0,0.2540890872478485,0.7643871307373047,0.7643871307373047,1.0,1.0,-1.108684539794922,0.4503163397312164,0.6583682298660278,0.2415466904640197,0.0,0.0,0.4905548989772796,51.2718620300293,45.0,44.91121292114258,-10737.8056640625,174.03858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,307.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17949.865234375,18000.0,0.0,0.0,0.2396987378597259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356177747249603,0.4356229901313782,-5.222586423769826e-06,0.0,0.0002432637556921,0.0,0.0,23.6248836517334,0.0,0.0,0.0,0.348148912191391,4.0,0.0,1.0
656760,293.1578369140625,297.1499938964844,293.1499938964844,0.0699976831674575,-1736.58740234375,304.1513977050781,0.6848766803741455,0.1218996122479438,0.1109385564923286,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4965078234672546,0.050000000745058,0.0488329455256462,293.3012390136719,297.1499938964844,293.1499938964844,0.1271994560956955,-2159.00732421875,304.1675109863281,0.8001093864440918,0.1946165859699249,0.1377526223659515,293.179931640625,297.1499938964844,293.1499938964844,0.2980714738368988,-5740.11572265625,304.20556640625,0.9990000128746032,0.4724806547164917,0.3651172518730163,293.31134033203125,297.1499938964844,293.1499938964844,0.0073547102510929,-2524.994873046875,300.2200927734375,0.4965078234672546,0.050000000745058,0.2316424697637558,291.1917724609375,291.1499938964844,263.4100036621094,261.35906982421875,281.67877197265625,294.1054077148437,291.2078552246094,1.0,0.2421324253082275,0.7642658948898315,0.7642658948898315,1.0,1.0,-1.073271870613098,0.4345093965530395,0.6387624740600586,0.2332273125648498,0.0,0.0,0.4815999269485473,45.41177368164063,48.0,117.62511444091795,-10516.1650390625,153.07301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709350585937,307.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5859375,18000.0,0.0,0.0,0.2395143806934356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303884506225586,0.4303936958312988,-5.22118807566585e-06,0.0,0.0002430766471661,0.0,0.0,23.265024185180664,0.0,0.0,0.0,0.3466685712337494,4.0,0.0,1.0
656820,293.15655517578125,297.1499938964844,293.1499938964844,0.0700610503554344,-1737.670654296875,304.1507263183594,0.677378237247467,0.1219588220119476,0.1111051067709922,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.491152673959732,0.050000000745058,0.0489273406565189,293.302001953125,297.1499938964844,293.1499938964844,0.1239900141954422,-2115.171875,304.1668701171875,0.7859319448471069,0.1906266659498214,0.1350736320018768,293.1567687988281,297.1499938964844,293.1499938964844,0.3081368803977966,-5907.3359375,304.1699523925781,0.9990000128746032,0.4765188992023468,0.3771686255931854,293.3106384277344,297.1499938964844,293.1499938964844,0.0072980131953954,-2510.5302734375,300.1732788085937,0.491152673959732,0.050000000745058,0.2320902347564697,291.2145080566406,291.1499938964844,263.42999267578125,261.3760681152344,281.64129638671875,294.0477600097656,291.2038879394531,1.0,0.2489037364721298,0.7640234231948853,0.7640234231948853,1.0,1.0,-1.0853394269943235,0.440010130405426,0.6453292369842529,0.2355774939060211,0.0,0.0,0.4682405292987823,47.95395660400391,51.0,-18.94890594482422,-10359.4619140625,161.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,307.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.5078125,18000.0,0.0,0.0,0.2381945699453354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043424129486084,0.4043475389480591,-5.113754468766274e-06,0.0,0.000241737201577,0.0,0.0,21.14397430419922,0.0,0.0,0.0,0.3391757309436798,4.0,0.0,1.0
656880,293.15655517578125,297.1499938964844,293.1499938964844,0.0700610503554344,-1737.670654296875,304.1507263183594,0.677378237247467,0.1219588220119476,0.1111051067709922,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.491152673959732,0.050000000745058,0.0489273406565189,293.302001953125,297.1499938964844,293.1499938964844,0.1239900141954422,-2115.171875,304.1668701171875,0.7859319448471069,0.1906266659498214,0.1350736320018768,293.1567687988281,297.1499938964844,293.1499938964844,0.3081368803977966,-5907.3359375,304.1699523925781,0.9990000128746032,0.4765188992023468,0.3771686255931854,293.3106384277344,297.1499938964844,293.1499938964844,0.0072980131953954,-2510.5302734375,300.1732788085937,0.491152673959732,0.050000000745058,0.2320902347564697,291.2145080566406,291.1499938964844,263.42999267578125,261.3760681152344,281.64129638671875,294.0477600097656,291.2038879394531,1.0,0.2489037364721298,0.7640234231948853,0.7640234231948853,1.0,1.0,-1.0853394269943235,0.440010130405426,0.6453292369842529,0.2355774939060211,0.0,0.0,0.4682405292987823,47.95395660400391,51.0,-18.94890594482422,-10359.4619140625,161.0973358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,307.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.5078125,18000.0,0.0,0.0,0.2381945699453354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043424129486084,0.4043475389480591,-5.113754468766274e-06,0.0,0.000241737201577,0.0,0.0,21.14397430419922,0.0,0.0,0.0,0.3391757309436798,4.0,0.0,1.0
656940,293.15576171875,297.1499938964844,293.1499938964844,0.0705375373363494,-1747.0562744140625,304.1497497558594,0.6693247556686401,0.1219555437564849,0.1112254485487937,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4853846728801727,0.050000000745058,0.0490361340343952,293.3028869628906,297.1499938964844,293.1499938964844,0.1214668303728103,-2081.39599609375,304.16552734375,0.7712676525115967,0.1865977644920349,0.1323502957820892,293.1644592285156,297.1499938964844,293.1499938964844,0.3221466541290283,-6130.81591796875,304.140380859375,0.9990000128746032,0.4748260378837585,0.3906100392341614,293.3099975585937,297.1499938964844,293.1499938964844,0.0072824931703507,-2512.55078125,300.1007385253906,0.4853846728801727,0.050000000745058,0.2326063066720962,291.1541748046875,291.1499938964844,263.45001220703125,261.39324951171875,281.64703369140625,294.0693664550781,291.1518249511719,1.0,0.2543876767158508,0.763780951499939,0.763780951499939,1.0,1.0,-1.099098563194275,0.44614377617836,0.6529548764228821,0.2386923879384994,0.0,0.0,0.4726547300815582,50.896610260009766,54.0,-42.16178131103516,-10467.6845703125,170.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033508300781,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.533203125,18000.0,0.0,0.0,0.2366679012775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072202742099762,0.4072253704071045,-5.091706043458544e-06,0.0,0.0002401878300588,0.0,0.0,21.24762725830078,0.0,0.0,0.0,0.339453637599945,4.0,0.0,1.0
657000,293.15576171875,297.1499938964844,293.1499938964844,0.0705375373363494,-1747.0562744140625,304.1497497558594,0.6693247556686401,0.1219555437564849,0.1112254485487937,294.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4853846728801727,0.050000000745058,0.0490361340343952,293.3028869628906,297.1499938964844,293.1499938964844,0.1214668303728103,-2081.39599609375,304.16552734375,0.7712676525115967,0.1865977644920349,0.1323502957820892,293.1644592285156,297.1499938964844,293.1499938964844,0.3221466541290283,-6130.81591796875,304.140380859375,0.9990000128746032,0.4748260378837585,0.3906100392341614,293.3099975585937,297.1499938964844,293.1499938964844,0.0072824931703507,-2512.55078125,300.1007385253906,0.4853846728801727,0.050000000745058,0.2326063066720962,291.1541748046875,291.1499938964844,263.45001220703125,261.39324951171875,281.64703369140625,294.0693664550781,291.1518249511719,1.0,0.2543876767158508,0.763780951499939,0.763780951499939,1.0,1.0,-1.099098563194275,0.44614377617836,0.6529548764228821,0.2386923879384994,0.0,0.0,0.4726547300815582,50.896610260009766,54.0,-42.16178131103516,-10467.6845703125,170.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4033508300781,307.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.533203125,18000.0,0.0,0.0,0.2366679012775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072202742099762,0.4072253704071045,-5.091706043458544e-06,0.0,0.0002401878300588,0.0,0.0,21.24762725830078,0.0,0.0,0.0,0.339453637599945,4.0,0.0,1.0
657060,293.1556396484375,297.1499938964844,293.1499938964844,0.0706859976053237,-1749.987060546875,304.14959716796875,0.6616712212562561,0.1218346655368805,0.1112503483891487,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4796985387802124,0.050000000745058,0.0491470322012901,293.3038330078125,297.1499938964844,293.1499938964844,0.1185278818011283,-2041.1253662109373,304.1652526855469,0.7574799656867981,0.1825334578752517,0.1296027451753616,293.183837890625,297.1499938964844,293.1499938964844,0.3355333209037781,-6338.779296875,304.1214599609375,0.9990000128746032,0.4705474972724914,0.4038509130477905,293.31036376953125,297.1499938964844,293.1499938964844,0.007246637251228,-2505.946533203125,300.0382080078125,0.4796985387802124,0.050000000745058,0.2331323623657226,291.1350402832031,291.1499938964844,263.4700012207031,261.4105834960937,281.6670227050781,294.1141967773437,291.1329345703125,1.0,0.2597872614860534,0.7636231780052185,0.7636231780052185,1.0,1.0,-1.1124882698059082,0.4521167874336242,0.6603714823722839,0.2417855113744735,0.0,0.0,0.4759198725223541,53.89070129394531,42.0,-32.124752044677734,-10561.2998046875,180.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,307.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6484375,18000.0,0.0,0.0,0.2357172518968582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114777445793152,0.4114828407764435,-5.107773176860064e-06,0.0,0.0002392230380792,0.0,0.0,21.581796646118164,0.0,0.0,0.0,0.3406960368156433,4.0,0.0,1.0
657120,293.1556396484375,297.1499938964844,293.1499938964844,0.0706859976053237,-1749.987060546875,304.14959716796875,0.6616712212562561,0.1218346655368805,0.1112503483891487,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4796985387802124,0.050000000745058,0.0491470322012901,293.3038330078125,297.1499938964844,293.1499938964844,0.1185278818011283,-2041.1253662109373,304.1652526855469,0.7574799656867981,0.1825334578752517,0.1296027451753616,293.183837890625,297.1499938964844,293.1499938964844,0.3355333209037781,-6338.779296875,304.1214599609375,0.9990000128746032,0.4705474972724914,0.4038509130477905,293.31036376953125,297.1499938964844,293.1499938964844,0.007246637251228,-2505.946533203125,300.0382080078125,0.4796985387802124,0.050000000745058,0.2331323623657226,291.1350402832031,291.1499938964844,263.4700012207031,261.4105834960937,281.6670227050781,294.1141967773437,291.1329345703125,1.0,0.2597872614860534,0.7636231780052185,0.7636231780052185,1.0,1.0,-1.1124882698059082,0.4521167874336242,0.6603714823722839,0.2417855113744735,0.0,0.0,0.4759198725223541,53.89070129394531,42.0,-32.124752044677734,-10561.2998046875,180.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3965759277344,307.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6484375,18000.0,0.0,0.0,0.2357172518968582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4114777445793152,0.4114828407764435,-5.107773176860064e-06,0.0,0.0002392230380792,0.0,0.0,21.581796646118164,0.0,0.0,0.0,0.3406960368156433,4.0,0.0,1.0
657180,293.1542663574219,297.1499938964844,293.1499938964844,0.0698777064681053,-1734.3223876953125,304.151123046875,0.6939319968223572,0.1219679340720176,0.1108857914805412,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.502832293510437,0.050000000745058,0.0487319193780422,293.3036193847656,297.1499938964844,293.1499938964844,0.1143517419695854,-1981.9940185546875,304.1672058105469,0.7872099876403809,0.1786788254976272,0.1265636533498764,293.1622009277344,297.1499938964844,293.1499938964844,0.2845503091812134,-5529.6787109375,304.2159118652344,0.9990000128746032,0.4739142060279846,0.3517339527606964,293.3099060058594,297.1499938964844,293.1499938964844,0.0070896176621317,-2457.037353515625,300.0054016113281,0.502832293510437,0.050000000745058,0.2311632484197616,291.2020874023437,291.1499938964844,263.489990234375,261.4281005859375,281.71209716796875,294.06219482421875,291.2186279296875,1.0,0.2345415651798248,0.7634654641151428,0.7634654641151428,1.0,1.0,-1.0430182218551636,0.4213638305664062,0.6216544508934021,0.2250331938266754,0.0,0.0,0.4667778015136719,42.42401123046875,45.0,111.4007568359375,-10199.8525390625,139.66746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,307.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12109375,18000.0,0.0,0.0,0.234670951962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084539711475372,0.4084590971469879,-5.116185093356762e-06,0.0,0.000238161184825,0.0,0.0,21.41756057739257,0.0,0.0,0.0,0.3398511111736297,4.0,0.0,1.0
657240,293.1542663574219,297.1499938964844,293.1499938964844,0.0698777064681053,-1734.3223876953125,304.151123046875,0.6939319968223572,0.1219679340720176,0.1108857914805412,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.502832293510437,0.050000000745058,0.0487319193780422,293.3036193847656,297.1499938964844,293.1499938964844,0.1143517419695854,-1981.9940185546875,304.1672058105469,0.7872099876403809,0.1786788254976272,0.1265636533498764,293.1622009277344,297.1499938964844,293.1499938964844,0.2845503091812134,-5529.6787109375,304.2159118652344,0.9990000128746032,0.4739142060279846,0.3517339527606964,293.3099060058594,297.1499938964844,293.1499938964844,0.0070896176621317,-2457.037353515625,300.0054016113281,0.502832293510437,0.050000000745058,0.2311632484197616,291.2020874023437,291.1499938964844,263.489990234375,261.4281005859375,281.71209716796875,294.06219482421875,291.2186279296875,1.0,0.2345415651798248,0.7634654641151428,0.7634654641151428,1.0,1.0,-1.0430182218551636,0.4213638305664062,0.6216544508934021,0.2250331938266754,0.0,0.0,0.4667778015136719,42.42401123046875,45.0,111.4007568359375,-10199.8525390625,139.66746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,307.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18068.12109375,18000.0,0.0,0.0,0.234670951962471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084539711475372,0.4084590971469879,-5.116185093356762e-06,0.0,0.000238161184825,0.0,0.0,21.41756057739257,0.0,0.0,0.0,0.3398511111736297,4.0,0.0,1.0
657300,293.1536560058594,297.1499938964844,293.1499938964844,0.0696805417537689,-1730.1993408203125,304.1512451171875,0.6902539730072021,0.1220320165157318,0.1110073775053024,294.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5000905990600586,0.050000000745058,0.0487744621932506,293.303955078125,297.1499938964844,293.1499938964844,0.1124074831604957,-1954.2916259765625,304.1675720214844,0.7800725698471069,0.1766664981842041,0.1252260953187942,293.14288330078125,297.1499938964844,293.1499938964844,0.2880403399467468,-5590.3486328125,304.19744873046875,0.9990000128746032,0.4775652587413788,0.3574126958847046,293.3094787597656,297.1499938964844,293.1499938964844,0.0070462226867675,-2442.080322265625,299.9955139160156,0.5000905990600586,0.050000000745058,0.2313650399446487,291.2535095214844,291.1499938964844,263.5,261.4369506835937,281.68634033203125,294.01983642578125,291.2546081542969,1.0,0.2387749254703521,0.763386607170105,0.763386607170105,1.0,1.0,-1.0486356019973757,0.4239762723445892,0.6246593594551086,0.225958377122879,0.0,0.0,0.4543955028057098,43.56489181518555,45.0,69.8366928100586,-10096.0546875,143.15847778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525756835937,307.3226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18184.92578125,18000.0,0.0,0.0,0.2336371839046478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926287591457367,0.3926338255405426,-5.069784492661711e-06,0.0,0.0002371120499446,0.0,0.0,20.24180030822754,0.0,0.0,0.0,0.3354554772377014,4.0,0.0,1.0
657360,293.15313720703125,297.1499938964844,293.1499938964844,0.0699880346655845,-1736.23486328125,304.15045166015625,0.6859089732170105,0.1220888346433639,0.1111118048429489,294.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23406982421875,0.4969527423381805,0.050000000745058,0.0488256700336933,293.3043518066406,297.1499938964844,293.1499938964844,0.111190341413021,-1937.77783203125,304.1665954589844,0.7722611427307129,0.1746401488780975,0.1238550618290901,293.1361694335937,297.1499938964844,293.1499938964844,0.294753760099411,-5701.3193359375,304.1766357421875,0.9990000128746032,0.4789842963218689,0.3641444742679596,293.3088684082031,297.1499938964844,293.1499938964844,0.0070354165509343,-2442.62158203125,299.9608154296875,0.4969527423381805,0.050000000745058,0.2316079586744308,291.2261962890625,291.1499938964844,263.510009765625,261.4458312988281,281.6771545410156,294.0108337402344,291.2145690917969,1.0,0.2415206581354141,0.7634033560752869,0.7634033560752869,1.0,1.0,-1.055548071861267,0.4270583093166351,0.6284896731376648,0.2275204509496688,0.0,0.0,0.4517216980457306,44.95236206054688,48.0,-24.349868774414062,-10032.7685546875,147.4650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511962890625,307.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.94140625,18000.0,0.0,0.0,0.2323797196149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813093602657318,0.3813143670558929,-5.011910616303794e-06,0.0,0.000235835876083,0.0,0.0,19.33685302734375,0.0,0.0,0.0,0.3321709036827087,4.0,0.0,1.0
657420,293.1524963378906,297.1499938964844,293.1499938964844,0.0705636218190193,-1747.509033203125,304.1493835449219,0.6772239208221436,0.1221445202827453,0.1112852469086647,294.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4907819628715515,0.050000000745058,0.0489342547953128,293.3050842285156,297.1499938964844,293.1499938964844,0.1087238565087318,-1904.0299072265625,304.16522216796875,0.7570534348487854,0.170582890510559,0.1211051940917968,293.1429748535156,297.1499938964844,293.1499938964844,0.3091506958007812,-5933.4892578125,304.14422607421875,0.9990000128746032,0.4779959917068481,0.3780231475830078,293.3079833984375,297.1499938964844,293.1499938964844,0.007024054415524,-2446.096923828125,299.8859558105469,0.4907819628715515,0.050000000745058,0.2321230322122573,291.1578369140625,291.1499938964844,263.5299987792969,261.4637451171875,281.6833801269531,294.0350646972656,291.15484619140625,1.0,0.2471854984760284,0.7634369134902954,0.7634369134902954,1.0,1.0,-1.0698623657226562,0.433430016040802,0.6364323496818542,0.2308236807584762,0.0,0.0,0.456197053194046,47.893192291259766,51.0,-50.02514266967773,-10142.6015625,156.66464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959777832031,307.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.2298937737941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834925293922424,0.3834975063800812,-4.985019131709123e-06,0.0,0.0002333129668841,0.0,0.0,19.37734603881836,0.0,0.0,0.0,0.3322131633758545,4.0,0.0,1.0
657480,293.1524963378906,297.1499938964844,293.1499938964844,0.0705636218190193,-1747.509033203125,304.1493835449219,0.6772239208221436,0.1221445202827453,0.1112852469086647,294.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4907819628715515,0.050000000745058,0.0489342547953128,293.3050842285156,297.1499938964844,293.1499938964844,0.1087238565087318,-1904.0299072265625,304.16522216796875,0.7570534348487854,0.170582890510559,0.1211051940917968,293.1429748535156,297.1499938964844,293.1499938964844,0.3091506958007812,-5933.4892578125,304.14422607421875,0.9990000128746032,0.4779959917068481,0.3780231475830078,293.3079833984375,297.1499938964844,293.1499938964844,0.007024054415524,-2446.096923828125,299.8859558105469,0.4907819628715515,0.050000000745058,0.2321230322122573,291.1578369140625,291.1499938964844,263.5299987792969,261.4637451171875,281.6833801269531,294.0350646972656,291.15484619140625,1.0,0.2471854984760284,0.7634369134902954,0.7634369134902954,1.0,1.0,-1.0698623657226562,0.433430016040802,0.6364323496818542,0.2308236807584762,0.0,0.0,0.456197053194046,47.893192291259766,51.0,-50.02514266967773,-10142.6015625,156.66464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959777832031,307.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.2298937737941742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834925293922424,0.3834975063800812,-4.985019131709123e-06,0.0,0.0002333129668841,0.0,0.0,19.37734603881836,0.0,0.0,0.0,0.3322131633758545,4.0,0.0,1.0
657540,293.15252685546875,297.1499938964844,293.1499938964844,0.0707770884037017,-1751.649658203125,304.1492614746094,0.6689683198928833,0.1220765858888626,0.1113594770431518,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4849305748939514,0.050000000745058,0.0490450412034988,293.30572509765625,297.1499938964844,293.1499938964844,0.1058621853590011,-1863.893310546875,304.1649169921875,0.7430084347724915,0.1665210425853729,0.1183527708053588,293.1625671386719,297.1499938964844,293.1499938964844,0.3228591978549957,-6148.60791015625,304.12353515625,0.9990000128746032,0.4742199182510376,0.3916762769222259,293.3082580566406,297.1499938964844,293.1499938964844,0.0069912313483655,-2440.154052734375,299.822998046875,0.4849305748939514,0.050000000745058,0.2326485514640808,291.1353759765625,291.1499938964844,263.54998779296875,261.4818725585937,281.7022705078125,294.0799560546875,291.1328430175781,1.0,0.2527592778205871,0.763470470905304,0.763470470905304,1.0,1.0,-1.0837993621826172,0.439643532037735,0.6441558003425598,0.2340565770864486,0.0,0.0,0.4596594274044037,50.88717269897461,54.0,-37.5471305847168,-10241.7841796875,166.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,307.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.509765625,18000.0,0.0,0.0,0.228115513920784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387789636850357,0.3877946436405182,-4.999267275707098e-06,0.0,0.0002315082529094,0.0,0.0,19.69124412536621,0.0,0.0,0.0,0.3334256410598755,4.0,0.0,1.0
657600,293.15252685546875,297.1499938964844,293.1499938964844,0.0707770884037017,-1751.649658203125,304.1492614746094,0.6689683198928833,0.1220765858888626,0.1113594770431518,294.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.4849305748939514,0.050000000745058,0.0490450412034988,293.30572509765625,297.1499938964844,293.1499938964844,0.1058621853590011,-1863.893310546875,304.1649169921875,0.7430084347724915,0.1665210425853729,0.1183527708053588,293.1625671386719,297.1499938964844,293.1499938964844,0.3228591978549957,-6148.60791015625,304.12353515625,0.9990000128746032,0.4742199182510376,0.3916762769222259,293.3082580566406,297.1499938964844,293.1499938964844,0.0069912313483655,-2440.154052734375,299.822998046875,0.4849305748939514,0.050000000745058,0.2326485514640808,291.1353759765625,291.1499938964844,263.54998779296875,261.4818725585937,281.7022705078125,294.0799560546875,291.1328430175781,1.0,0.2527592778205871,0.763470470905304,0.763470470905304,1.0,1.0,-1.0837993621826172,0.439643532037735,0.6441558003425598,0.2340565770864486,0.0,0.0,0.4596594274044037,50.88717269897461,54.0,-37.5471305847168,-10241.7841796875,166.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934753417969,307.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.509765625,18000.0,0.0,0.0,0.228115513920784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387789636850357,0.3877946436405182,-4.999267275707098e-06,0.0,0.0002315082529094,0.0,0.0,19.69124412536621,0.0,0.0,0.0,0.3334256410598755,4.0,0.0,1.0
