time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.15313720703125,297.1499938964844,293.1499938964844,0.0708584859967231,-1753.3211669921875,304.1493835449219,0.6612030267715454,0.1218849867582321,0.1113202422857284,294.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4792246222496032,0.050000000745058,0.0491564087569713,293.3064880371094,297.1499938964844,293.1499938964844,0.1029534116387367,-1822.7603759765625,304.164794921875,0.7300074100494385,0.1624266654253006,0.1155921965837478,293.1870422363281,297.1499938964844,293.1499938964844,0.3365046381950378,-6358.3701171875,304.1097717285156,0.9990000128746032,0.4689439535140991,0.4049371480941772,293.3096008300781,297.1499938964844,293.1499938964844,0.0069530918262898,-2432.2724609375,299.75848388671875,0.4792246222496032,0.050000000745058,0.2331768274307251,291.117919921875,291.1499938964844,263.57000732421875,261.50018310546875,281.7279052734375,294.1331481933594,291.1167907714844,1.0,0.2581718266010284,0.7631098031997681,0.7631098031997681,1.0,1.0,-1.097123622894287,0.445553719997406,0.6515699625015259,0.2370867282152176,0.0,0.0,0.4652398526668548,53.889251708984375,42.0,-23.9533805847168,-10345.00390625,175.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,307.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.423828125,18000.0,0.0,0.0,0.2271538525819778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950209319591522,0.3950259387493133,-5.02663124279934e-06,0.0,0.0002305322850588,0.0,0.0,20.23764991760254,0.0,0.0,0.0,0.3355521857738495,4.0,0.0,1.0
657720,293.15313720703125,297.1499938964844,293.1499938964844,0.0708584859967231,-1753.3211669921875,304.1493835449219,0.6612030267715454,0.1218849867582321,0.1113202422857284,294.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4792246222496032,0.050000000745058,0.0491564087569713,293.3064880371094,297.1499938964844,293.1499938964844,0.1029534116387367,-1822.7603759765625,304.164794921875,0.7300074100494385,0.1624266654253006,0.1155921965837478,293.1870422363281,297.1499938964844,293.1499938964844,0.3365046381950378,-6358.3701171875,304.1097717285156,0.9990000128746032,0.4689439535140991,0.4049371480941772,293.3096008300781,297.1499938964844,293.1499938964844,0.0069530918262898,-2432.2724609375,299.75848388671875,0.4792246222496032,0.050000000745058,0.2331768274307251,291.117919921875,291.1499938964844,263.57000732421875,261.50018310546875,281.7279052734375,294.1331481933594,291.1167907714844,1.0,0.2581718266010284,0.7631098031997681,0.7631098031997681,1.0,1.0,-1.097123622894287,0.445553719997406,0.6515699625015259,0.2370867282152176,0.0,0.0,0.4652398526668548,53.889251708984375,42.0,-23.9533805847168,-10345.00390625,175.52679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,307.2622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.423828125,18000.0,0.0,0.0,0.2271538525819778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950209319591522,0.3950259387493133,-5.02663124279934e-06,0.0,0.0002305322850588,0.0,0.0,20.23764991760254,0.0,0.0,0.0,0.3355521857738495,4.0,0.0,1.0
657780,293.15240478515625,297.1499938964844,293.1499938964844,0.0699689239263534,-1736.10888671875,304.1510925292969,0.6930803656578064,0.1219535246491432,0.1108968779444694,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5022208094596863,0.050000000745058,0.0487413257360458,293.3064270019531,297.1499938964844,293.1499938964844,0.0988640487194061,-1763.073974609375,304.166748046875,0.7557414770126343,0.1584726125001907,0.1124835312366485,293.1678161621094,297.1499938964844,293.1499938964844,0.2857347130775451,-5550.99951171875,304.20770263671875,0.9990000128746032,0.4717385768890381,0.352984607219696,293.3099670410156,297.1499938964844,293.1499938964844,0.0068008285015821,-2383.051025390625,299.7267150878906,0.5022208094596863,0.050000000745058,0.231207862496376,291.19000244140625,291.1499938964844,263.5899963378906,261.5187072753906,281.7686462402344,294.0844421386719,291.2069396972656,1.0,0.2328935116529464,0.7627490758895874,0.7627490758895874,1.0,1.0,-1.0276968479156494,0.4150927662849426,0.612604022026062,0.2197816669940948,0.0,0.0,0.457272320985794,42.42440414428711,45.0,117.13566589355467,-9988.6767578125,135.76681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.2263736724853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939101696014404,0.3939152061939239,-5.045327725383686e-06,0.0,0.0002297405007993,0.0,0.0,20.23496055603028,0.0,0.0,0.0,0.3353368043899536,4.0,0.0,1.0
657840,293.15240478515625,297.1499938964844,293.1499938964844,0.0699689239263534,-1736.10888671875,304.1510925292969,0.6930803656578064,0.1219535246491432,0.1108968779444694,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5022208094596863,0.050000000745058,0.0487413257360458,293.3064270019531,297.1499938964844,293.1499938964844,0.0988640487194061,-1763.073974609375,304.166748046875,0.7557414770126343,0.1584726125001907,0.1124835312366485,293.1678161621094,297.1499938964844,293.1499938964844,0.2857347130775451,-5550.99951171875,304.20770263671875,0.9990000128746032,0.4717385768890381,0.352984607219696,293.3099670410156,297.1499938964844,293.1499938964844,0.0068008285015821,-2383.051025390625,299.7267150878906,0.5022208094596863,0.050000000745058,0.231207862496376,291.19000244140625,291.1499938964844,263.5899963378906,261.5187072753906,281.7686462402344,294.0844421386719,291.2069396972656,1.0,0.2328935116529464,0.7627490758895874,0.7627490758895874,1.0,1.0,-1.0276968479156494,0.4150927662849426,0.612604022026062,0.2197816669940948,0.0,0.0,0.457272320985794,42.42440414428711,45.0,117.13566589355467,-9988.6767578125,135.76681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.28125,18000.0,0.0,0.0,0.2263736724853515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939101696014404,0.3939152061939239,-5.045327725383686e-06,0.0,0.0002297405007993,0.0,0.0,20.23496055603028,0.0,0.0,0.0,0.3353368043899536,4.0,0.0,1.0
657900,293.152099609375,297.1499938964844,293.1499938964844,0.0697412863373756,-1731.4217529296875,304.1513061523437,0.6893655061721802,0.1219852417707443,0.1109893694519996,294.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.4995063245296478,0.050000000745058,0.0487839058041572,293.3066711425781,297.1499938964844,293.1499938964844,0.0969970449805259,-1735.65576171875,304.1670837402344,0.748933732509613,0.1564420163631439,0.1111248582601547,293.14947509765625,297.1499938964844,293.1499938964844,0.2892555892467499,-5611.60400390625,304.190673828125,0.9990000128746032,0.4751328825950622,0.3586485087871551,293.3099060058594,297.1499938964844,293.1499938964844,0.006757915019989,-2367.799560546875,299.7171936035156,0.4995063245296478,0.050000000745058,0.2314098328351974,291.2422790527344,291.1499938964844,263.6000061035156,261.5280456542969,281.74249267578125,294.0408630371094,291.2438049316406,1.0,0.2371259182691574,0.7625687122344971,0.7625687122344971,1.0,1.0,-1.0332368612289429,0.4176383912563324,0.6155984997749329,0.2207094877958297,0.0,0.0,0.4455592334270477,43.56507110595703,45.0,74.37590789794922,-9884.1552734375,139.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,307.27520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.4375,18000.0,0.0,0.0,0.2255482524633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794807195663452,0.3794857263565063,-5.00705573358573e-06,0.0,0.0002289028052473,0.0,0.0,19.20824241638184,0.0,0.0,0.0,0.3314104676246643,4.0,0.0,1.0
657960,293.1518249511719,297.1499938964844,293.1499938964844,0.0700133740901947,-1736.796875,304.15057373046875,0.6849905848503113,0.1220113784074783,0.111065424978733,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.4963963031768799,0.050000000745058,0.048835165798664,293.3068542480469,297.1499938964844,293.1499938964844,0.0957599133253097,-1718.2694091796875,304.16619873046875,0.7416244149208069,0.1544195562601089,0.1097478047013282,293.1435241699219,297.1499938964844,293.1499938964844,0.2959753274917602,-5722.1669921875,304.17108154296875,0.9990000128746032,0.4763150513172149,0.3653640151023865,293.30963134765625,297.1499938964844,293.1499938964844,0.0067450860515236,-2367.41796875,299.6815490722656,0.4963963031768799,0.050000000745058,0.2316529899835586,291.2167663574219,291.1499938964844,263.6099853515625,261.5374450683594,281.7335510253906,294.0312194824219,291.2052917480469,1.0,0.2398715913295745,0.7625936269760132,0.7625936269760132,1.0,1.0,-1.040088772773743,0.4206729829311371,0.619415819644928,0.2222849428653717,0.0,0.0,0.443329244852066,44.95237731933594,48.0,-20.431995391845703,-9819.8330078125,143.3936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516357421875,307.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.53125,18000.0,0.0,0.0,0.2245364040136337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692505061626434,0.3692554533481598,-4.956445991410874e-06,0.0,0.0002278759056935,0.0,0.0,18.41827964782715,0.0,0.0,0.0,0.3285150527954101,4.0,0.0,1.0
658020,293.1515808105469,297.1499938964844,293.1499938964844,0.07053954154253,-1747.1680908203125,304.1495361328125,0.676263153553009,0.1220146566629409,0.1111891418695449,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4902665913105011,0.050000000745058,0.0489438772201538,293.3070678710937,297.1499938964844,293.1499938964844,0.0933067575097084,-1683.6456298828125,304.1649475097656,0.7274411916732788,0.1504009068012237,0.1070198118686676,293.15155029296875,297.1499938964844,293.1499938964844,0.3104252517223358,-5954.36376953125,304.1404113769531,0.9990000128746032,0.474894642829895,0.3792140483856201,293.3092956542969,297.1499938964844,293.1499938964844,0.0067309024743735,-2369.687255859375,299.603759765625,0.4902665913105011,0.050000000745058,0.2321686893701553,291.1493835449219,291.1499938964844,263.6300048828125,261.5564270019531,281.7403564453125,294.05548095703125,291.146484375,1.0,0.2455419600009918,0.7626435160636902,0.7626435160636902,1.0,1.0,-1.0543360710144043,0.4269918203353882,0.6273443102836609,0.2255820631980896,0.0,0.0,0.4488421380519867,47.89308547973633,51.0,-47.94273376464844,-9928.220703125,152.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517883300781,307.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.072265625,18000.0,0.0,0.0,0.222619816660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728275001049042,0.3728324472904205,-4.936978712066775e-06,0.0,0.0002259308093925,0.0,0.0,18.56686210632324,0.0,0.0,0.0,0.3289797604084015,4.0,0.0,1.0
658080,293.1515808105469,297.1499938964844,293.1499938964844,0.07053954154253,-1747.1680908203125,304.1495361328125,0.676263153553009,0.1220146566629409,0.1111891418695449,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.4902665913105011,0.050000000745058,0.0489438772201538,293.3070678710937,297.1499938964844,293.1499938964844,0.0933067575097084,-1683.6456298828125,304.1649475097656,0.7274411916732788,0.1504009068012237,0.1070198118686676,293.15155029296875,297.1499938964844,293.1499938964844,0.3104252517223358,-5954.36376953125,304.1404113769531,0.9990000128746032,0.474894642829895,0.3792140483856201,293.3092956542969,297.1499938964844,293.1499938964844,0.0067309024743735,-2369.687255859375,299.603759765625,0.4902665913105011,0.050000000745058,0.2321686893701553,291.1493835449219,291.1499938964844,263.6300048828125,261.5564270019531,281.7403564453125,294.05548095703125,291.146484375,1.0,0.2455419600009918,0.7626435160636902,0.7626435160636902,1.0,1.0,-1.0543360710144043,0.4269918203353882,0.6273443102836609,0.2255820631980896,0.0,0.0,0.4488421380519867,47.89308547973633,51.0,-47.94273376464844,-9928.220703125,152.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517883300781,307.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.072265625,18000.0,0.0,0.0,0.222619816660881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728275001049042,0.3728324472904205,-4.936978712066775e-06,0.0,0.0002259308093925,0.0,0.0,18.56686210632324,0.0,0.0,0.0,0.3289797604084015,4.0,0.0,1.0
658140,293.15191650390625,297.1499938964844,293.1499938964844,0.0707071274518966,-1750.4586181640625,304.1494140625,0.6679871678352356,0.1219050660729408,0.1112238839268684,294.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.484432578086853,0.050000000745058,0.0490548238158226,293.3075561523437,297.1499938964844,293.1499938964844,0.0904775261878967,-1642.9345703125,304.1647033691406,0.7134546041488647,0.1463231593370437,0.1042696461081504,293.171630859375,297.1499938964844,293.1499938964844,0.3241437673568725,-6168.98974609375,304.1209411621094,0.9990000128746032,0.4707954823970794,0.3928451836109161,293.3099670410156,297.1499938964844,293.1499938964844,0.0066965934820473,-2362.72021484375,299.5393371582031,0.484432578086853,0.050000000745058,0.2326949685811996,291.12860107421875,291.1499938964844,263.6499938964844,261.5756530761719,281.7609558105469,294.1028747558594,291.1262512207031,1.0,0.2511197924613952,0.7626934051513672,0.7626934051513672,1.0,1.0,-1.0682029724121094,0.433162122964859,0.6350408792495728,0.2287798076868057,0.0,0.0,0.4531116187572479,50.88710403442383,54.0,-35.07612609863281,-10027.271484375,161.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.2214749902486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782950043678283,0.3782999515533447,-4.956189059157623e-06,0.0,0.0002247689553769,0.0,0.0,18.96145248413086,0.0,0.0,0.0,0.3305269479751587,4.0,0.0,1.0
658200,293.15191650390625,297.1499938964844,293.1499938964844,0.0707071274518966,-1750.4586181640625,304.1494140625,0.6679871678352356,0.1219050660729408,0.1112238839268684,294.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.484432578086853,0.050000000745058,0.0490548238158226,293.3075561523437,297.1499938964844,293.1499938964844,0.0904775261878967,-1642.9345703125,304.1647033691406,0.7134546041488647,0.1463231593370437,0.1042696461081504,293.171630859375,297.1499938964844,293.1499938964844,0.3241437673568725,-6168.98974609375,304.1209411621094,0.9990000128746032,0.4707954823970794,0.3928451836109161,293.3099670410156,297.1499938964844,293.1499938964844,0.0066965934820473,-2362.72021484375,299.5393371582031,0.484432578086853,0.050000000745058,0.2326949685811996,291.12860107421875,291.1499938964844,263.6499938964844,261.5756530761719,281.7609558105469,294.1028747558594,291.1262512207031,1.0,0.2511197924613952,0.7626934051513672,0.7626934051513672,1.0,1.0,-1.0682029724121094,0.433162122964859,0.6350408792495728,0.2287798076868057,0.0,0.0,0.4531116187572479,50.88710403442383,54.0,-35.07612609863281,-10027.271484375,161.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,307.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.07421875,18000.0,0.0,0.0,0.2214749902486801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782950043678283,0.3782999515533447,-4.956189059157623e-06,0.0,0.0002247689553769,0.0,0.0,18.96145248413086,0.0,0.0,0.0,0.3305269479751587,4.0,0.0,1.0
658260,293.1528015136719,297.1499938964844,293.1499938964844,0.0707469880580902,-1751.3558349609375,304.1495666503906,0.6602161526679993,0.1216795220971107,0.111152745783329,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4787191152572632,0.050000000745058,0.0491663925349712,293.3084716796875,297.1499938964844,293.1499938964844,0.0875291302800178,-1600.4085693359375,304.1647033691406,0.6985654234886169,0.1421487629413604,0.1014547049999237,293.1959533691406,297.1499938964844,293.1499938964844,0.3377760052680969,-6378.0283203125,304.1080627441406,0.9990000128746032,0.4653255641460418,0.4060911238193512,293.31158447265625,297.1499938964844,293.1499938964844,0.0066572716459631,-2353.82666015625,299.47381591796875,0.4787191152572632,0.050000000745058,0.2332241982221603,291.1131591796875,291.1499938964844,263.6700134277344,261.5950927734375,281.78924560546875,294.1604309082031,291.1122131347656,1.0,0.256530612707138,0.7623520493507385,0.7623520493507385,1.0,1.0,-1.081407070159912,0.4390133023262024,0.6423938274383545,0.2317500412464141,0.0,0.0,0.4591966271400451,53.88927459716797,42.0,-21.183338165283203,-10128.8115234375,170.9114532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,307.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.0703125,18000.0,0.0,0.0,0.2211556434631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862180709838867,0.3862230479717254,-4.986350631952519e-06,0.0,0.0002244448551209,0.0,0.0,19.54915809631348,0.0,0.0,0.0,0.3328537344932556,4.0,0.0,1.0
658320,293.1528015136719,297.1499938964844,293.1499938964844,0.0707469880580902,-1751.3558349609375,304.1495666503906,0.6602161526679993,0.1216795220971107,0.111152745783329,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4787191152572632,0.050000000745058,0.0491663925349712,293.3084716796875,297.1499938964844,293.1499938964844,0.0875291302800178,-1600.4085693359375,304.1647033691406,0.6985654234886169,0.1421487629413604,0.1014547049999237,293.1959533691406,297.1499938964844,293.1499938964844,0.3377760052680969,-6378.0283203125,304.1080627441406,0.9990000128746032,0.4653255641460418,0.4060911238193512,293.31158447265625,297.1499938964844,293.1499938964844,0.0066572716459631,-2353.82666015625,299.47381591796875,0.4787191152572632,0.050000000745058,0.2332241982221603,291.1131591796875,291.1499938964844,263.6700134277344,261.5950927734375,281.78924560546875,294.1604309082031,291.1122131347656,1.0,0.256530612707138,0.7623520493507385,0.7623520493507385,1.0,1.0,-1.081407070159912,0.4390133023262024,0.6423938274383545,0.2317500412464141,0.0,0.0,0.4591966271400451,53.88927459716797,42.0,-21.183338165283203,-10128.8115234375,170.9114532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163818359375,307.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.0703125,18000.0,0.0,0.0,0.2211556434631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862180709838867,0.3862230479717254,-4.986350631952519e-06,0.0,0.0002244448551209,0.0,0.0,19.54915809631348,0.0,0.0,0.0,0.3328537344932556,4.0,0.0,1.0
658380,293.1522521972656,297.1499938964844,293.1499938964844,0.0698315575718879,-1733.6888427734375,304.1512756347656,0.6917526721954346,0.1217154785990715,0.1107000932097435,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5016018748283386,0.050000000745058,0.0487509556114673,293.30810546875,297.1499938964844,293.1499938964844,0.0835479870438575,-1541.864990234375,304.16650390625,0.7237229347229004,0.1382046341896057,0.0983361899852752,293.1768798828125,297.1499938964844,293.1499938964844,0.2871060669422149,-5572.54638671875,304.2063903808594,0.9990000128746032,0.4678625762462616,0.3542603850364685,293.3121643066406,297.1499938964844,293.1499938964844,0.0065120146609842,-2305.4150390625,299.4422912597656,0.5016018748283386,0.050000000745058,0.2312535345554351,291.1852722167969,291.1499938964844,263.69000244140625,261.6147766113281,281.8246459960937,294.1109924316406,291.2024230957031,1.0,0.2312246263027191,0.7620107531547546,0.7620107531547546,1.0,1.0,-1.0120768547058103,0.4087981879711151,0.6032786965370178,0.2142301648855209,0.0,0.0,0.4518168568611145,42.42490005493164,45.0,118.0494155883789,-9780.568359375,131.87489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,307.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.279296875,18000.0,0.0,0.0,0.2209936529397964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858185112476349,0.385823518037796,-5.0077069317922e-06,0.0,0.0002242804621346,0.0,0.0,19.599300384521484,0.0,0.0,0.0,0.332858681678772,4.0,0.0,1.0
658440,293.1522521972656,297.1499938964844,293.1499938964844,0.0698315575718879,-1733.6888427734375,304.1512756347656,0.6917526721954346,0.1217154785990715,0.1107000932097435,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5016018748283386,0.050000000745058,0.0487509556114673,293.30810546875,297.1499938964844,293.1499938964844,0.0835479870438575,-1541.864990234375,304.16650390625,0.7237229347229004,0.1382046341896057,0.0983361899852752,293.1768798828125,297.1499938964844,293.1499938964844,0.2871060669422149,-5572.54638671875,304.2063903808594,0.9990000128746032,0.4678625762462616,0.3542603850364685,293.3121643066406,297.1499938964844,293.1499938964844,0.0065120146609842,-2305.4150390625,299.4422912597656,0.5016018748283386,0.050000000745058,0.2312535345554351,291.1852722167969,291.1499938964844,263.69000244140625,261.6147766113281,281.8246459960937,294.1109924316406,291.2024230957031,1.0,0.2312246263027191,0.7620107531547546,0.7620107531547546,1.0,1.0,-1.0120768547058103,0.4087981879711151,0.6032786965370178,0.2142301648855209,0.0,0.0,0.4518168568611145,42.42490005493164,45.0,118.0494155883789,-9780.568359375,131.87489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,307.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18044.279296875,18000.0,0.0,0.0,0.2209936529397964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858185112476349,0.385823518037796,-5.0077069317922e-06,0.0,0.0002242804621346,0.0,0.0,19.599300384521484,0.0,0.0,0.0,0.332858681678772,4.0,0.0,1.0
658500,293.15203857421875,297.1499938964844,293.1499938964844,0.0695851370692253,-1728.655029296875,304.1514587402344,0.6880359053611755,0.1217302605509758,0.1107776388525962,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.4989146888256073,0.050000000745058,0.0487935654819011,293.3081359863281,297.1499938964844,293.1499938964844,0.0817357525229454,-1515.28076171875,304.1667785644531,0.7169942259788513,0.136195957660675,0.0969889312982559,293.1587829589844,297.1499938964844,293.1499938964844,0.2905978560447693,-5632.55419921875,304.1896667480469,0.9990000128746032,0.4710911512374878,0.3599087297916412,293.3122253417969,297.1499938964844,293.1499938964844,0.0064699742943048,-2289.98876953125,299.4334716796875,0.4989146888256073,0.050000000745058,0.2314556688070297,291.23834228515625,291.1499938964844,263.70001220703125,261.62469482421875,281.7969665527344,294.0650634765625,291.2403869628906,1.0,0.2354619204998016,0.7618400454521179,0.7618400454521179,1.0,1.0,-1.017594814300537,0.4113278985023498,0.6062668561935425,0.2151506543159485,0.0,0.0,0.4403029084205627,43.56514358520508,45.0,76.71084594726562,-9680.5400390625,135.21856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,307.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18153.248046875,18000.0,0.0,0.0,0.2204694151878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720316886901855,0.3720366656780243,-4.97301380164572e-06,0.0,0.0002237484295619,0.0,0.0,18.64073944091797,0.0,0.0,0.0,0.3291620016098022,4.0,0.0,1.0
658560,293.15185546875,297.1499938964844,293.1499938964844,0.0698287561535835,-1733.4864501953125,304.1507568359375,0.6836621165275574,0.1217382550239563,0.1108379364013671,294.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.4958317279815674,0.050000000745058,0.048844888806343,293.30810546875,297.1499938964844,293.1499938964844,0.0804604217410087,-1497.3807373046875,304.1660461425781,0.7092700600624084,0.1342005431652069,0.0956285297870636,293.153076171875,297.1499938964844,293.1499938964844,0.2972629964351654,-5742.072265625,304.1703491210937,0.9990000128746032,0.4721130430698395,0.3666086792945862,293.31207275390625,297.1499938964844,293.1499938964844,0.0064553618431091,-2288.671142578125,299.3973999023437,0.4958317279815674,0.050000000745058,0.2316991090774536,291.21514892578125,291.1499938964844,263.7099914550781,261.6347045898437,281.787841796875,294.05474853515625,291.2038879394531,1.0,0.2382119596004486,0.7618728876113892,0.7618728876113892,1.0,1.0,-1.024429440498352,0.4143465757369995,0.6100828647613525,0.2167175561189651,0.0,0.0,0.4379493296146393,44.95228958129883,48.0,-17.169057846069336,-9617.25,139.3556365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851928710937,307.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.708984375,18000.0,0.0,0.0,0.2197474837303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620421290397644,0.3620470464229584,-4.925401299260557e-06,0.0,0.0002230157551821,0.0,0.0,17.887516021728516,0.0,0.0,0.0,0.3263838589191437,4.0,0.0,1.0
658620,293.1517944335937,297.1499938964844,293.1499938964844,0.0703192725777626,-1743.198974609375,304.14971923828125,0.6749384999275208,0.1217050477862358,0.1109289303421974,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4897419214248657,0.050000000745058,0.0489537343382835,293.3078308105469,297.1499938964844,293.1499938964844,0.0779500305652618,-1462.264404296875,304.1649169921875,0.6930364370346069,0.1302485167980194,0.0929430276155471,293.16131591796875,297.1499938964844,293.1499938964844,0.3116862177848816,-5973.578125,304.13995361328125,0.9990000128746032,0.4703997671604156,0.3804300427436828,293.3119506835937,297.1499938964844,293.1499938964844,0.00643888162449,-2289.822265625,299.317138671875,0.4897419214248657,0.050000000745058,0.2322154492139816,291.1488342285156,291.1499938964844,263.7300109863281,261.6548767089844,281.79559326171875,294.0802001953125,291.1459350585937,1.0,0.2438923120498657,0.7619385719299316,0.7619385719299316,1.0,1.0,-1.038654923439026,0.4206421673297882,0.6180127263069153,0.2199899405241012,0.0,0.0,0.4434238076210022,47.89289474487305,51.0,-46.376251220703125,-9723.75,148.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42242431640625,307.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7265625,18000.0,0.0,0.0,0.2183374911546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654691576957702,0.3654740452766418,-4.906433787255082e-06,0.0,0.0002215847925981,0.0,0.0,18.027099609375,0.0,0.0,0.0,0.3268137872219085,4.0,0.0,1.0
658680,293.1517944335937,297.1499938964844,293.1499938964844,0.0703192725777626,-1743.198974609375,304.14971923828125,0.6749384999275208,0.1217050477862358,0.1109289303421974,294.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.4897419214248657,0.050000000745058,0.0489537343382835,293.3078308105469,297.1499938964844,293.1499938964844,0.0779500305652618,-1462.264404296875,304.1649169921875,0.6930364370346069,0.1302485167980194,0.0929430276155471,293.16131591796875,297.1499938964844,293.1499938964844,0.3116862177848816,-5973.578125,304.13995361328125,0.9990000128746032,0.4703997671604156,0.3804300427436828,293.3119506835937,297.1499938964844,293.1499938964844,0.00643888162449,-2289.822265625,299.317138671875,0.4897419214248657,0.050000000745058,0.2322154492139816,291.1488342285156,291.1499938964844,263.7300109863281,261.6548767089844,281.79559326171875,294.0802001953125,291.1459350585937,1.0,0.2438923120498657,0.7619385719299316,0.7619385719299316,1.0,1.0,-1.038654923439026,0.4206421673297882,0.6180127263069153,0.2199899405241012,0.0,0.0,0.4434238076210022,47.89289474487305,51.0,-46.376251220703125,-9723.75,148.21665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42242431640625,307.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.7265625,18000.0,0.0,0.0,0.2183374911546707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3654691576957702,0.3654740452766418,-4.906433787255082e-06,0.0,0.0002215847925981,0.0,0.0,18.027099609375,0.0,0.0,0.0,0.3268137872219085,4.0,0.0,1.0
658740,293.1522827148437,297.1499938964844,293.1499938964844,0.0704485848546028,-1745.7794189453125,304.14959716796875,0.6666708588600159,0.121560163795948,0.1109319031238555,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4839249551296234,0.050000000745058,0.0490648224949836,293.3078308105469,297.1499938964844,293.1499938964844,0.075093038380146,-1421.9071044921875,304.1647033691406,0.6772927641868591,0.1262545585632324,0.0902474746108055,293.18145751953125,297.1499938964844,293.1499938964844,0.3253556191921234,-6187.19482421875,304.1207275390625,0.9990000128746032,0.4660435020923614,0.3940358459949493,293.312744140625,297.1499938964844,293.1499938964844,0.0064034252427518,-2281.91943359375,299.25146484375,0.4839249551296234,0.050000000745058,0.2327423840761184,291.12945556640625,291.1499938964844,263.75,261.6753234863281,281.81787109375,294.1304016113281,291.1273193359375,1.0,0.2494813799858093,0.7620042562484741,0.7620042562484741,1.0,1.0,-1.052519679069519,0.4268053472042084,0.6257143616676331,0.2231494784355163,0.0,0.0,0.4474994540214538,50.8868408203125,54.0,-32.88412094116211,-9823.3251953125,157.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,307.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.65234375,18000.0,0.0,0.0,0.2175901681184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707387745380401,0.3707436919212341,-4.924704626318999e-06,0.0,0.0002208263467764,0.0,0.0,18.40067672729492,0.0,0.0,0.0,0.3282807767391205,4.0,0.0,1.0
658800,293.1522827148437,297.1499938964844,293.1499938964844,0.0704485848546028,-1745.7794189453125,304.14959716796875,0.6666708588600159,0.121560163795948,0.1109319031238555,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4839249551296234,0.050000000745058,0.0490648224949836,293.3078308105469,297.1499938964844,293.1499938964844,0.075093038380146,-1421.9071044921875,304.1647033691406,0.6772927641868591,0.1262545585632324,0.0902474746108055,293.18145751953125,297.1499938964844,293.1499938964844,0.3253556191921234,-6187.19482421875,304.1207275390625,0.9990000128746032,0.4660435020923614,0.3940358459949493,293.312744140625,297.1499938964844,293.1499938964844,0.0064034252427518,-2281.91943359375,299.25146484375,0.4839249551296234,0.050000000745058,0.2327423840761184,291.12945556640625,291.1499938964844,263.75,261.6753234863281,281.81787109375,294.1304016113281,291.1273193359375,1.0,0.2494813799858093,0.7620042562484741,0.7620042562484741,1.0,1.0,-1.052519679069519,0.4268053472042084,0.6257143616676331,0.2231494784355163,0.0,0.0,0.4474994540214538,50.8868408203125,54.0,-32.88412094116211,-9823.3251953125,157.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,307.0578918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17963.65234375,18000.0,0.0,0.0,0.2175901681184768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3707387745380401,0.3707436919212341,-4.924704626318999e-06,0.0,0.0002208263467764,0.0,0.0,18.40067672729492,0.0,0.0,0.0,0.3282807767391205,4.0,0.0,1.0
658860,293.1533203125,297.1499938964844,293.1499938964844,0.0704518631100654,-1746.0028076171875,304.1497497558594,0.6589105725288391,0.1212986856698989,0.1108289808034896,294.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4782057702541351,0.050000000745058,0.0491765178740024,293.3081970214844,297.1499938964844,293.1499938964844,0.0721114575862884,-1380.046142578125,304.164794921875,0.6622992157936096,0.1221806183457374,0.0874986052513122,293.2056884765625,297.1499938964844,293.1499938964844,0.338940680027008,-6395.29736328125,304.1080017089844,0.9990000128746032,0.4603424370288849,0.4072575569152832,293.314453125,297.1499938964844,293.1499938964844,0.0063633695244789,-2272.1904296875,299.184814453125,0.4782057702541351,0.050000000745058,0.2332722246646881,291.1153259277344,291.1499938964844,263.7690124511719,261.69512939453125,281.8481750488281,294.19195556640625,291.114501953125,1.0,0.2549041509628296,0.761681079864502,0.761681079864502,1.0,1.0,-1.0657366514205933,0.4326551258563995,0.6330814957618713,0.2260928899049759,0.0,0.0,0.4531982541084289,53.8890266418457,42.0,-19.43906593322754,-9923.3642578125,166.39974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,307.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.265625,18000.0,0.0,0.0,0.2175495028495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780384659767151,0.3780434131622314,-4.951964911015239e-06,0.0,0.0002207850920967,0.0,0.0,18.931453704833984,0.0,0.0,0.0,0.3303973078727722,4.0,0.0,1.0
658920,293.1533203125,297.1499938964844,293.1499938964844,0.0704518631100654,-1746.0028076171875,304.1497497558594,0.6589105725288391,0.1212986856698989,0.1108289808034896,294.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.4782057702541351,0.050000000745058,0.0491765178740024,293.3081970214844,297.1499938964844,293.1499938964844,0.0721114575862884,-1380.046142578125,304.164794921875,0.6622992157936096,0.1221806183457374,0.0874986052513122,293.2056884765625,297.1499938964844,293.1499938964844,0.338940680027008,-6395.29736328125,304.1080017089844,0.9990000128746032,0.4603424370288849,0.4072575569152832,293.314453125,297.1499938964844,293.1499938964844,0.0063633695244789,-2272.1904296875,299.184814453125,0.4782057702541351,0.050000000745058,0.2332722246646881,291.1153259277344,291.1499938964844,263.7690124511719,261.69512939453125,281.8481750488281,294.19195556640625,291.114501953125,1.0,0.2549041509628296,0.761681079864502,0.761681079864502,1.0,1.0,-1.0657366514205933,0.4326551258563995,0.6330814957618713,0.2260928899049759,0.0,0.0,0.4531982541084289,53.8890266418457,42.0,-19.43906593322754,-9923.3642578125,166.39974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,307.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.265625,18000.0,0.0,0.0,0.2175495028495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780384659767151,0.3780434131622314,-4.951964911015239e-06,0.0,0.0002207850920967,0.0,0.0,18.931453704833984,0.0,0.0,0.0,0.3303973078727722,4.0,0.0,1.0
658980,293.15289306640625,297.1499938964844,293.1499938964844,0.0695075243711471,-1727.8450927734375,304.15142822265625,0.6900826096534729,0.1212926283478736,0.1103395074605941,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5010001063346863,0.050000000745058,0.0487604215741157,293.3072814941406,297.1499938964844,293.1499938964844,0.0681619122624397,-1324.089111328125,304.1664733886719,0.6861597895622253,0.118355207145214,0.0844577252864837,293.1867980957031,297.1499938964844,293.1499938964844,0.2883386015892029,-5591.423828125,304.20623779296875,0.9990000128746032,0.4626004993915558,0.3555100858211517,293.3152160644531,297.1499938964844,293.1499938964844,0.0062247738242149,-2224.6669921875,299.1532897949219,0.5010001063346863,0.050000000745058,0.2312984466552734,291.1869812011719,291.1499938964844,263.7861022949219,261.71337890625,281.87969970703125,294.1416931152344,291.204345703125,1.0,0.2295764535665512,0.7613579630851746,0.7613579630851746,1.0,1.0,-0.9965507388114928,0.4025975465774536,0.5939531922340393,0.2086766362190246,0.0,0.0,0.445594847202301,42.425270080566406,45.0,118.43830108642578,-9581.9365234375,128.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,307.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.591796875,18000.0,0.0,0.0,0.2175585627555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771955966949463,0.377200573682785,-4.970588634023443e-06,0.0,0.0002207942743552,0.0,0.0,18.94419860839844,0.0,0.0,0.0,0.3302706778049469,4.0,0.0,1.0
659040,293.15289306640625,297.1499938964844,293.1499938964844,0.0695075243711471,-1727.8450927734375,304.15142822265625,0.6900826096534729,0.1212926283478736,0.1103395074605941,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5010001063346863,0.050000000745058,0.0487604215741157,293.3072814941406,297.1499938964844,293.1499938964844,0.0681619122624397,-1324.089111328125,304.1664733886719,0.6861597895622253,0.118355207145214,0.0844577252864837,293.1867980957031,297.1499938964844,293.1499938964844,0.2883386015892029,-5591.423828125,304.20623779296875,0.9990000128746032,0.4626004993915558,0.3555100858211517,293.3152160644531,297.1499938964844,293.1499938964844,0.0062247738242149,-2224.6669921875,299.1532897949219,0.5010001063346863,0.050000000745058,0.2312984466552734,291.1869812011719,291.1499938964844,263.7861022949219,261.71337890625,281.87969970703125,294.1416931152344,291.204345703125,1.0,0.2295764535665512,0.7613579630851746,0.7613579630851746,1.0,1.0,-0.9965507388114928,0.4025975465774536,0.5939531922340393,0.2086766362190246,0.0,0.0,0.445594847202301,42.425270080566406,45.0,118.43830108642578,-9581.9365234375,128.0894317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,307.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.591796875,18000.0,0.0,0.0,0.2175585627555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771955966949463,0.377200573682785,-4.970588634023443e-06,0.0,0.0002207942743552,0.0,0.0,18.94419860839844,0.0,0.0,0.0,0.3302706778049469,4.0,0.0,1.0
659100,293.1527709960937,297.1499938964844,293.1499938964844,0.0692402571439743,-1722.434814453125,304.1516418457031,0.6863609552383423,0.121284894645214,0.110397420823574,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4983428418636322,0.050000000745058,0.0488030016422271,293.3070068359375,297.1499938964844,293.1499938964844,0.0663715153932571,-1298.935302734375,304.1667175292969,0.6785809993743896,0.1164173558354377,0.0831565707921981,293.1689453125,297.1499938964844,293.1499938964844,0.2917881608009338,-5650.70654296875,304.1896057128906,0.9990000128746032,0.4656521677970886,0.3611350059509277,293.3153686523437,297.1499938964844,293.1499938964844,0.0061835311353206,-2209.09375,299.1451110839844,0.4983428418636322,0.050000000745058,0.231500431895256,291.2406005859375,291.1499938964844,263.7939147949219,261.7219543457031,281.850341796875,294.09332275390625,291.2431030273437,1.0,0.2338213324546814,0.7611964344978333,0.7611964344978333,1.0,1.0,-1.00207257270813,0.405101329088211,0.596971333026886,0.2096542716026306,0.0,0.0,0.4338825643062591,43.56510162353516,45.0,78.0760726928711,-9484.80078125,131.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,307.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18150.47265625,18000.0,0.0,0.0,0.2170923054218292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363490343093872,0.363495260477066,-4.936918230669107e-06,0.0,0.0002203210897278,0.0,0.0,18.010887145996094,0.0,0.0,0.0,0.3266545236110687,4.0,0.0,1.0
659160,293.1526794433594,297.1499938964844,293.1499938964844,0.0694551840424537,-1726.726806640625,304.15093994140625,0.6819820404052734,0.1212661787867546,0.1104356497526168,294.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.4952888488769531,0.050000000745058,0.0488543212413787,293.3066711425781,297.1499938964844,293.1499938964844,0.0650525912642479,-1281.21826171875,304.16607666015625,0.6704379916191101,0.1144971251487732,0.0818467363715171,293.1634521484375,297.1499938964844,293.1499938964844,0.2984012067317962,-5759.30224609375,304.1703796386719,0.9990000128746032,0.4665029644966125,0.3678123652935028,293.3153381347656,297.1499938964844,293.1499938964844,0.0061673745512962,-2206.9501953125,299.1082763671875,0.4952888488769531,0.050000000745058,0.2317438572645187,291.2189636230469,291.1499938964844,263.8013000488281,261.7301330566406,281.84100341796875,294.0830383300781,291.207763671875,1.0,0.2365780621767044,0.7612370848655701,0.7612370848655701,1.0,1.0,-1.008914351463318,0.4080946147441864,0.6008197069168091,0.211273118853569,0.0,0.0,0.4311146736145019,44.95209884643555,48.0,-15.640439987182615,-9421.14453125,135.4390411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221740722656,306.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18125.974609375,18000.0,0.0,0.0,0.2164081633090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533014059066772,0.3533062934875488,-4.890346190222772e-06,0.0,0.0002196267741965,0.0,0.0,17.26314926147461,0.0,0.0,0.0,0.3238705992698669,4.0,0.0,1.0
659220,293.15283203125,297.1499938964844,293.1499938964844,0.0699005275964737,-1735.6239013671875,304.1499328613281,0.6732299327850342,0.1211678460240364,0.1104716658592224,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4892416298389435,0.050000000745058,0.048963189125061,293.3057861328125,297.1499938964844,293.1499938964844,0.0624727681279182,-1246.8658447265625,304.1650695800781,0.6547385454177856,0.1107062026858329,0.0792702808976173,293.17193603515625,297.1499938964844,293.1499938964844,0.3128083348274231,-5990.41943359375,304.1400146484375,0.9990000128746032,0.4644788801670074,0.3815926909446716,293.3154296875,297.1499938964844,293.1499938964844,0.0061487932689487,-2207.119384765625,299.02459716796875,0.4892416298389435,0.050000000745058,0.2322602868080139,291.1521911621094,291.1499938964844,263.814697265625,261.7454833984375,281.849853515625,294.1124267578125,291.1491394042969,1.0,0.2422717362642288,0.7613183856010437,0.7613183856010437,1.0,1.0,-1.0231554508209229,0.4143454134464264,0.6088100671768188,0.214634284377098,0.0,0.0,0.4361404478549957,47.89263153076172,51.0,-46.65095138549805,-9525.0166015625,144.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,306.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80078125,18000.0,0.0,0.0,0.214994728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559536039829254,0.355958491563797,-4.868967607762897e-06,0.0,0.0002181923191528,0.0,0.0,17.348087310791016,0.0,0.0,0.0,0.3240770995616913,4.0,0.0,1.0
659280,293.15283203125,297.1499938964844,293.1499938964844,0.0699005275964737,-1735.6239013671875,304.1499328613281,0.6732299327850342,0.1211678460240364,0.1104716658592224,294.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.4892416298389435,0.050000000745058,0.048963189125061,293.3057861328125,297.1499938964844,293.1499938964844,0.0624727681279182,-1246.8658447265625,304.1650695800781,0.6547385454177856,0.1107062026858329,0.0792702808976173,293.17193603515625,297.1499938964844,293.1499938964844,0.3128083348274231,-5990.41943359375,304.1400146484375,0.9990000128746032,0.4644788801670074,0.3815926909446716,293.3154296875,297.1499938964844,293.1499938964844,0.0061487932689487,-2207.119384765625,299.02459716796875,0.4892416298389435,0.050000000745058,0.2322602868080139,291.1521911621094,291.1499938964844,263.814697265625,261.7454833984375,281.849853515625,294.1124267578125,291.1491394042969,1.0,0.2422717362642288,0.7613183856010437,0.7613183856010437,1.0,1.0,-1.0231554508209229,0.4143454134464264,0.6088100671768188,0.214634284377098,0.0,0.0,0.4361404478549957,47.89263153076172,51.0,-46.65095138549805,-9525.0166015625,144.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807373046875,306.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80078125,18000.0,0.0,0.0,0.214994728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559536039829254,0.355958491563797,-4.868967607762897e-06,0.0,0.0002181923191528,0.0,0.0,17.348087310791016,0.0,0.0,0.0,0.3240770995616913,4.0,0.0,1.0
659340,293.153564453125,297.1499938964844,293.1499938964844,0.0699714794754982,-1737.151123046875,304.1498413085937,0.6649149060249329,0.1209486126899719,0.110408678650856,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4834435880184173,0.050000000745058,0.0490743219852447,293.30487060546875,297.1499938964844,293.1499938964844,0.0595930553972721,-1208.3680419921875,304.1648254394531,0.6403249502182007,0.1069427654147148,0.0767123848199844,293.19207763671875,297.1499938964844,293.1499938964844,0.3264477849006653,-6203.4267578125,304.1208190917969,0.9990000128746032,0.4598532319068908,0.3951638042926788,293.3164978027344,297.1499938964844,293.1499938964844,0.0061121718026697,-2198.380859375,298.9565734863281,0.4834435880184173,0.050000000745058,0.2327874451875686,291.1328430175781,291.1499938964844,263.8263854980469,261.7594299316406,281.8727111816406,294.1679382324219,291.1306457519531,1.0,0.2478768676519394,0.7613996863365173,0.7613996863365173,1.0,1.0,-1.0370649099349976,0.4204951226711273,0.6165698170661926,0.2178419083356857,0.0,0.0,0.4397721290588379,50.88652420043945,39.0,-33.021751403808594,-9624.189453125,153.07765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.318359375,18000.0,0.0,0.0,0.2141602039337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605584502220154,0.3605633378028869,-4.884001555183204e-06,0.0,0.0002173453831346,0.0,0.0,17.66486167907715,0.0,0.0,0.0,0.3253209590911865,4.0,0.0,1.0
659400,293.153564453125,297.1499938964844,293.1499938964844,0.0699714794754982,-1737.151123046875,304.1498413085937,0.6649149060249329,0.1209486126899719,0.110408678650856,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4834435880184173,0.050000000745058,0.0490743219852447,293.30487060546875,297.1499938964844,293.1499938964844,0.0595930553972721,-1208.3680419921875,304.1648254394531,0.6403249502182007,0.1069427654147148,0.0767123848199844,293.19207763671875,297.1499938964844,293.1499938964844,0.3264477849006653,-6203.4267578125,304.1208190917969,0.9990000128746032,0.4598532319068908,0.3951638042926788,293.3164978027344,297.1499938964844,293.1499938964844,0.0061121718026697,-2198.380859375,298.9565734863281,0.4834435880184173,0.050000000745058,0.2327874451875686,291.1328430175781,291.1499938964844,263.8263854980469,261.7594299316406,281.8727111816406,294.1679382324219,291.1306457519531,1.0,0.2478768676519394,0.7613996863365173,0.7613996863365173,1.0,1.0,-1.0370649099349976,0.4204951226711273,0.6165698170661926,0.2178419083356857,0.0,0.0,0.4397721290588379,50.88652420043945,39.0,-33.021751403808594,-9624.189453125,153.07765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.318359375,18000.0,0.0,0.0,0.2141602039337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605584502220154,0.3605633378028869,-4.884001555183204e-06,0.0,0.0002173453831346,0.0,0.0,17.66486167907715,0.0,0.0,0.0,0.3253209590911865,4.0,0.0,1.0
