time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1529235839844,297.1499938964844,293.1499938964844,0.0691104009747505,-1720.6317138671875,304.1513671875,0.6990634799003601,0.1209830865263938,0.109954722225666,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5079644918441772,0.050000000745058,0.048658475279808,293.3022155761719,297.1499938964844,293.1499938964844,0.0559077113866806,-1158.7178955078125,304.16607666015625,0.6640564799308777,0.1035559922456741,0.0739624053239822,293.170166015625,297.1499938964844,293.1499938964844,0.2744679749011993,-5373.89453125,304.2171325683594,0.9990000128746032,0.4630659520626068,0.3416240513324737,293.3168029785156,297.1499938964844,293.1499938964844,0.0059832795523107,-2153.54638671875,298.92340087890625,0.5079644918441772,0.050000000745058,0.2308148592710495,291.1957092285156,291.1499938964844,263.8363952636719,261.7720642089844,281.8994140625,294.1103210449219,291.2137145996094,1.0,0.2217992395162582,0.7610957026481628,0.7610957026481628,1.0,1.0,-0.9661223292350768,0.3897189795970917,0.5764033198356628,0.200421929359436,0.0,0.0,0.4317416548728943,39.43867874145508,42.0,112.26717376708984,-9286.0263671875,115.99627685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.2132811397314071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587521612644195,0.3587570488452911,-4.894653557130368e-06,0.0,0.0002164532488677,0.0,0.0,17.594074249267578,0.0,0.0,0.0,0.3248832523822784,4.0,0.0,1.0
659520,293.1529235839844,297.1499938964844,293.1499938964844,0.0691104009747505,-1720.6317138671875,304.1513671875,0.6990634799003601,0.1209830865263938,0.109954722225666,294.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5079644918441772,0.050000000745058,0.048658475279808,293.3022155761719,297.1499938964844,293.1499938964844,0.0559077113866806,-1158.7178955078125,304.16607666015625,0.6640564799308777,0.1035559922456741,0.0739624053239822,293.170166015625,297.1499938964844,293.1499938964844,0.2744679749011993,-5373.89453125,304.2171325683594,0.9990000128746032,0.4630659520626068,0.3416240513324737,293.3168029785156,297.1499938964844,293.1499938964844,0.0059832795523107,-2153.54638671875,298.92340087890625,0.5079644918441772,0.050000000745058,0.2308148592710495,291.1957092285156,291.1499938964844,263.8363952636719,261.7720642089844,281.8994140625,294.1103210449219,291.2137145996094,1.0,0.2217992395162582,0.7610957026481628,0.7610957026481628,1.0,1.0,-0.9661223292350768,0.3897189795970917,0.5764033198356628,0.200421929359436,0.0,0.0,0.4317416548728943,39.43867874145508,42.0,112.26717376708984,-9286.0263671875,115.99627685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.71875,18000.0,0.0,0.0,0.2132811397314071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3587521612644195,0.3587570488452911,-4.894653557130368e-06,0.0,0.0002164532488677,0.0,0.0,17.594074249267578,0.0,0.0,0.0,0.3248832523822784,4.0,0.0,1.0
659580,293.1524658203125,297.1499938964844,293.1499938964844,0.0690863206982612,-1720.005859375,304.1508483886719,0.6903793215751648,0.12100550532341,0.1100931316614151,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5015891194343567,0.050000000745058,0.0487514734268188,293.2999572753906,297.1499938964844,293.1499938964844,0.0530343353748321,-1120.995849609375,304.1654052734375,0.6489665508270264,0.1001595482230186,0.0716714486479759,293.14404296875,297.1499938964844,293.1499938964844,0.2846596837043762,-5546.1767578125,304.1774597167969,0.9990000128746032,0.4679549932479858,0.3542884588241577,293.31646728515625,297.1499938964844,293.1499938964844,0.005927110556513,-2135.613037109375,298.8805236816406,0.5015891194343567,0.050000000745058,0.2312559932470321,291.229736328125,291.1499938964844,263.8448181152344,261.783447265625,281.85662841796875,294.04840087890625,291.21734619140625,1.0,0.2290688008069992,0.7607917785644531,0.7607917785644531,1.0,1.0,-0.9793488383293152,0.3955360651016235,0.5838127732276917,0.2032042890787124,0.0,0.0,0.4155942797660827,41.94969177246094,45.0,-21.92500877380371,-9121.203125,123.20144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47125244140625,306.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.2265625,18000.0,0.0,0.0,0.2112339437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339595794677734,0.3339644074440002,-4.816723958356306e-06,0.0,0.000214375599171,0.0,0.0,15.93393325805664,0.0,0.0,0.0,0.3184937834739685,4.0,0.0,1.0
659640,293.1524658203125,297.1499938964844,293.1499938964844,0.0690863206982612,-1720.005859375,304.1508483886719,0.6903793215751648,0.12100550532341,0.1100931316614151,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5015891194343567,0.050000000745058,0.0487514734268188,293.2999572753906,297.1499938964844,293.1499938964844,0.0530343353748321,-1120.995849609375,304.1654052734375,0.6489665508270264,0.1001595482230186,0.0716714486479759,293.14404296875,297.1499938964844,293.1499938964844,0.2846596837043762,-5546.1767578125,304.1774597167969,0.9990000128746032,0.4679549932479858,0.3542884588241577,293.31646728515625,297.1499938964844,293.1499938964844,0.005927110556513,-2135.613037109375,298.8805236816406,0.5015891194343567,0.050000000745058,0.2312559932470321,291.229736328125,291.1499938964844,263.8448181152344,261.783447265625,281.85662841796875,294.04840087890625,291.21734619140625,1.0,0.2290688008069992,0.7607917785644531,0.7607917785644531,1.0,1.0,-0.9793488383293152,0.3955360651016235,0.5838127732276917,0.2032042890787124,0.0,0.0,0.4155942797660827,41.94969177246094,45.0,-21.92500877380371,-9121.203125,123.20144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47125244140625,306.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.2265625,18000.0,0.0,0.0,0.2112339437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339595794677734,0.3339644074440002,-4.816723958356306e-06,0.0,0.000214375599171,0.0,0.0,15.93393325805664,0.0,0.0,0.0,0.3184937834739685,4.0,0.0,1.0
659700,293.1523742675781,297.1499938964844,293.1499938964844,0.0694365352392196,-1726.9619140625,304.15008544921875,0.6856046915054321,0.1209907010197639,0.1101407632231712,294.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.4982145130634308,0.050000000745058,0.0488052181899547,293.2987670898437,297.1499938964844,293.1499938964844,0.0519363097846508,-1107.2427978515625,304.16461181640625,0.6414289474487305,0.0984891429543495,0.0705378726124763,293.1454772949219,297.1499938964844,293.1499938964844,0.2922496795654297,-5670.2958984375,304.15875244140625,0.9990000128746032,0.467760682106018,0.3614119291305542,293.3162536621094,297.1499938964844,293.1499938964844,0.0059221740812063,-2138.057861328125,298.8326110839844,0.4982145130634308,0.050000000745058,0.2315109372138977,291.18145751953125,291.1499938964844,263.84844970703125,261.7886657714844,281.8561706542969,294.0571594238281,291.1718139648437,1.0,0.2320349216461181,0.7606397867202759,0.7606397867202759,1.0,1.0,-0.9869657158851624,0.3988597393035888,0.5881059765815735,0.2049039155244827,0.0,0.0,0.4183823764324188,43.40461349487305,45.0,-62.31070327758789,-9160.6318359375,127.4413070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226135253906,306.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1328125,18000.0,0.0,0.0,0.2100239396095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333141803741455,0.3333189487457275,-4.7939593059709296e-06,0.0,0.0002131475921487,0.0,0.0,15.829144477844238,0.0,0.0,0.0,0.3180226683616638,4.0,0.0,1.0
659760,293.1524658203125,297.1499938964844,293.1499938964844,0.0696267634630203,-1730.7313232421875,304.14971923828125,0.6809050440788269,0.1209449023008346,0.1101666018366813,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.4949573576450348,0.050000000745058,0.0488601513206958,293.29766845703125,297.1499938964844,293.1499938964844,0.0507133342325687,-1091.6939697265625,304.1641845703125,0.6342046856880188,0.0968208163976669,0.0694126710295677,293.1517333984375,297.1499938964844,293.1499938964844,0.2995142340660095,-5787.19921875,304.1440124511719,0.9990000128746032,0.4665901064872741,0.3685507774353027,293.31622314453125,297.1499938964844,293.1499938964844,0.0059115821495652,-2137.085205078125,298.792236328125,0.4949573576450348,0.050000000745058,0.2317715287208557,291.1533203125,291.1499938964844,263.8516845703125,261.7935791015625,281.86016845703125,294.0771179199219,291.14923095703125,1.0,0.2350037693977356,0.7607089281082153,0.7607089281082153,1.0,1.0,-0.9945933222770692,0.4022585749626159,0.5923346877098083,0.2065209746360778,0.0,0.0,0.4211024641990661,44.887996673583984,48.0,-56.89689636230469,-9234.607421875,131.7891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5525207519531,306.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.2089456170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363996744155884,0.3364044725894928,-4.793504103872692e-06,0.0,0.0002120532299159,0.0,0.0,15.999540328979492,0.0,0.0,0.0,0.318602591753006,4.0,0.0,1.0
659820,293.1532287597656,297.1499938964844,293.1499938964844,0.0697404518723487,-1733.0848388671875,304.1496276855469,0.6718252897262573,0.1207250282168388,0.110115610063076,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4887981116771698,0.050000000745058,0.0489716157317161,293.29595947265625,297.1499938964844,293.1499938964844,0.0480612590909004,-1057.852783203125,304.16387939453125,0.6202482581138611,0.0934285745024681,0.0671397447586059,293.17205810546875,297.1499938964844,293.1499938964844,0.3135969638824463,-6009.46875,304.1227722167969,0.9990000128746032,0.4624388515949249,0.3826256394386291,293.31719970703125,297.1499938964844,293.1499938964844,0.0058769909664988,-2128.933837890625,298.7218017578125,0.4887981116771698,0.050000000745058,0.232300266623497,291.12890625,291.1499938964844,263.8570861816406,261.80255126953125,281.87420654296875,294.1362609863281,291.12615966796875,1.0,0.2408376634120941,0.760847270488739,0.760847270488739,1.0,1.0,-1.0094658136367798,0.4090723097324371,0.6003934741020203,0.2092168927192688,0.0,0.0,0.4256443679332733,47.881874084472656,51.0,-40.130027770996094,-9351.9814453125,140.6086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,307.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.28125,18000.0,0.0,0.0,0.2073962539434433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418744802474975,0.341879278421402,-4.8096203499881085e-06,0.0,0.0002104808372678,0.0,0.0,16.355985641479492,0.0,0.0,0.0,0.3200088143348694,4.0,0.0,1.0
659880,293.1532287597656,297.1499938964844,293.1499938964844,0.0697404518723487,-1733.0848388671875,304.1496276855469,0.6718252897262573,0.1207250282168388,0.110115610063076,294.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4887981116771698,0.050000000745058,0.0489716157317161,293.29595947265625,297.1499938964844,293.1499938964844,0.0480612590909004,-1057.852783203125,304.16387939453125,0.6202482581138611,0.0934285745024681,0.0671397447586059,293.17205810546875,297.1499938964844,293.1499938964844,0.3135969638824463,-6009.46875,304.1227722167969,0.9990000128746032,0.4624388515949249,0.3826256394386291,293.31719970703125,297.1499938964844,293.1499938964844,0.0058769909664988,-2128.933837890625,298.7218017578125,0.4887981116771698,0.050000000745058,0.232300266623497,291.12890625,291.1499938964844,263.8570861816406,261.80255126953125,281.87420654296875,294.1362609863281,291.12615966796875,1.0,0.2408376634120941,0.760847270488739,0.760847270488739,1.0,1.0,-1.0094658136367798,0.4090723097324371,0.6003934741020203,0.2092168927192688,0.0,0.0,0.4256443679332733,47.881874084472656,51.0,-40.130027770996094,-9351.9814453125,140.6086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,307.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.28125,18000.0,0.0,0.0,0.2073962539434433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418744802474975,0.341879278421402,-4.8096203499881085e-06,0.0,0.0002104808372678,0.0,0.0,16.355985641479492,0.0,0.0,0.0,0.3200088143348694,4.0,0.0,1.0
659940,293.1548767089844,297.1499938964844,293.1499938964844,0.0696749836206436,-1732.1304931640625,304.1498718261719,0.6631590127944946,0.120311826467514,0.1098967716097831,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.4829379022121429,0.050000000745058,0.0490843132138252,293.2950439453125,297.1499938964844,293.1499938964844,0.0452626831829547,-1022.3427734375,304.1639404296875,0.6053895354270935,0.0899211540818214,0.0647937506437301,293.1968994140625,297.1499938964844,293.1499938964844,0.3276724815368652,-6227.0947265625,304.10858154296875,0.9990000128746032,0.4568487703800201,0.3963472247123718,293.31939697265625,297.1499938964844,293.1499938964844,0.0058371839113533,-2118.724365234375,298.649658203125,0.4829379022121429,0.050000000745058,0.2328348457813263,291.1098937988281,291.1499938964844,263.8611145019531,261.8104248046875,281.8917236328125,294.2134704589844,291.10845947265625,1.0,0.2464881390333175,0.7609855532646179,0.7609855532646179,1.0,1.0,-1.0236334800720217,0.4158444702625274,0.6077890396118164,0.211057111620903,0.0,0.0,0.4323880970478058,50.88437271118164,39.0,-26.285404205322266,-9471.0029296875,149.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,306.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.87890625,18000.0,0.0,0.0,0.2067143470048904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497379124164581,0.3497427403926849,-4.835591880691936e-06,0.0,0.0002097887772833,0.0,0.0,16.883617401123047,0.0,0.0,0.0,0.3221460580825805,4.0,0.0,1.0
660000,293.1548767089844,297.1499938964844,293.1499938964844,0.0696749836206436,-1732.1304931640625,304.1498718261719,0.6631590127944946,0.120311826467514,0.1098967716097831,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.4829379022121429,0.050000000745058,0.0490843132138252,293.2950439453125,297.1499938964844,293.1499938964844,0.0452626831829547,-1022.3427734375,304.1639404296875,0.6053895354270935,0.0899211540818214,0.0647937506437301,293.1968994140625,297.1499938964844,293.1499938964844,0.3276724815368652,-6227.0947265625,304.10858154296875,0.9990000128746032,0.4568487703800201,0.3963472247123718,293.31939697265625,297.1499938964844,293.1499938964844,0.0058371839113533,-2118.724365234375,298.649658203125,0.4829379022121429,0.050000000745058,0.2328348457813263,291.1098937988281,291.1499938964844,263.8611145019531,261.8104248046875,281.8917236328125,294.2134704589844,291.10845947265625,1.0,0.2464881390333175,0.7609855532646179,0.7609855532646179,1.0,1.0,-1.0236334800720217,0.4158444702625274,0.6077890396118164,0.211057111620903,0.0,0.0,0.4323880970478058,50.88437271118164,39.0,-26.285404205322266,-9471.0029296875,149.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4687805175781,306.9926452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.87890625,18000.0,0.0,0.0,0.2067143470048904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497379124164581,0.3497427403926849,-4.835591880691936e-06,0.0,0.0002097887772833,0.0,0.0,16.883617401123047,0.0,0.0,0.0,0.3221460580825805,4.0,0.0,1.0
660060,293.1552124023437,297.1499938964844,293.1499938964844,0.0685676932334899,-1711.072265625,304.1517944335937,0.6966070532798767,0.1201162636280059,0.1092308908700943,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5073729753494263,0.050000000745058,0.0486667528748512,293.2930908203125,297.1499938964844,293.1499938964844,0.0415355749428272,-974.2464599609376,304.16552734375,0.6266392469406128,0.0866389572620391,0.0621277652680873,293.1775817871094,297.1499938964844,293.1499938964844,0.2755621969699859,-5393.79833984375,304.20916748046875,0.9990000128746032,0.4594127237796783,0.3427566289901733,293.3209228515625,297.1499938964844,293.1499938964844,0.0057085352018475,-2072.30517578125,298.6174621582031,0.5073729753494263,0.050000000745058,0.2308541238307953,291.18218994140625,291.1499938964844,263.8638000488281,261.8172302246094,281.93194580078125,294.1618957519531,291.20184326171875,1.0,0.2203528583049774,0.7606783509254456,0.7606783509254456,1.0,1.0,-0.9524648785591124,0.3844683766365051,0.5679965019226074,0.1952557861804962,0.0,0.0,0.425584465265274,39.4394645690918,42.0,125.89959716796876,-9135.146484375,112.94213104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.09375,18000.0,0.0,0.0,0.2062840908765792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503261208534241,0.3503309786319732,-4.857618932874175e-06,0.0,0.0002093521179631,0.0,0.0,16.98720359802246,0.0,0.0,0.0,0.3224210441112518,4.0,0.0,1.0
660120,293.1552124023437,297.1499938964844,293.1499938964844,0.0685676932334899,-1711.072265625,304.1517944335937,0.6966070532798767,0.1201162636280059,0.1092308908700943,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5073729753494263,0.050000000745058,0.0486667528748512,293.2930908203125,297.1499938964844,293.1499938964844,0.0415355749428272,-974.2464599609376,304.16552734375,0.6266392469406128,0.0866389572620391,0.0621277652680873,293.1775817871094,297.1499938964844,293.1499938964844,0.2755621969699859,-5393.79833984375,304.20916748046875,0.9990000128746032,0.4594127237796783,0.3427566289901733,293.3209228515625,297.1499938964844,293.1499938964844,0.0057085352018475,-2072.30517578125,298.6174621582031,0.5073729753494263,0.050000000745058,0.2308541238307953,291.18218994140625,291.1499938964844,263.8638000488281,261.8172302246094,281.93194580078125,294.1618957519531,291.20184326171875,1.0,0.2203528583049774,0.7606783509254456,0.7606783509254456,1.0,1.0,-0.9524648785591124,0.3844683766365051,0.5679965019226074,0.1952557861804962,0.0,0.0,0.425584465265274,39.4394645690918,42.0,125.89959716796876,-9135.146484375,112.94213104248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,307.1665954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.09375,18000.0,0.0,0.0,0.2062840908765792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503261208534241,0.3503309786319732,-4.857618932874175e-06,0.0,0.0002093521179631,0.0,0.0,16.98720359802246,0.0,0.0,0.0,0.3224210441112518,4.0,0.0,1.0
660180,293.1552734375,297.1499938964844,293.1499938964844,0.0683869644999504,-1707.597900390625,304.1513977050781,0.6875450611114502,0.119974099099636,0.1092176437377929,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.5009810328483582,0.050000000745058,0.0487610399723053,293.2912902832031,297.1499938964844,293.1499938964844,0.03868193551898,-937.9475708007812,304.1650390625,0.6120164394378662,0.0833776742219924,0.0599279403686523,293.15350341796875,297.1499938964844,293.1499938964844,0.285902738571167,-5567.45654296875,304.1718444824219,0.9990000128746032,0.4636996984481811,0.3555516898632049,293.3215637207031,297.1499938964844,293.1499938964844,0.00564840529114,-2052.3193359375,298.57330322265625,0.5009810328483582,0.050000000745058,0.2313013672828674,291.2210998535156,291.1499938964844,263.8652038574219,261.82305908203125,281.87127685546875,294.0998229980469,291.20806884765625,1.0,0.227646917104721,0.7603711485862732,0.7603711485862732,1.0,1.0,-0.96578449010849,0.3908838927745819,0.5749006271362305,0.1965076327323913,0.0,0.0,0.4100902378559112,41.94939041137695,45.0,-19.223323822021484,-8968.4169921875,120.04930877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43975830078125,306.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.232421875,18000.0,0.0,0.0,0.2048384994268417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326723039150238,0.32672780752182,-4.787745638168417e-06,0.0,0.0002078850375255,0.0,0.0,15.44609546661377,0.0,0.0,0.0,0.3165014982223511,4.0,0.0,1.0
660240,293.1552734375,297.1499938964844,293.1499938964844,0.0683869644999504,-1707.597900390625,304.1513977050781,0.6875450611114502,0.119974099099636,0.1092176437377929,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.5009810328483582,0.050000000745058,0.0487610399723053,293.2912902832031,297.1499938964844,293.1499938964844,0.03868193551898,-937.9475708007812,304.1650390625,0.6120164394378662,0.0833776742219924,0.0599279403686523,293.15350341796875,297.1499938964844,293.1499938964844,0.285902738571167,-5567.45654296875,304.1718444824219,0.9990000128746032,0.4636996984481811,0.3555516898632049,293.3215637207031,297.1499938964844,293.1499938964844,0.00564840529114,-2052.3193359375,298.57330322265625,0.5009810328483582,0.050000000745058,0.2313013672828674,291.2210998535156,291.1499938964844,263.8652038574219,261.82305908203125,281.87127685546875,294.0998229980469,291.20806884765625,1.0,0.227646917104721,0.7603711485862732,0.7603711485862732,1.0,1.0,-0.96578449010849,0.3908838927745819,0.5749006271362305,0.1965076327323913,0.0,0.0,0.4100902378559112,41.94939041137695,45.0,-19.223323822021484,-8968.4169921875,120.04930877685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43975830078125,306.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18117.232421875,18000.0,0.0,0.0,0.2048384994268417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326723039150238,0.32672780752182,-4.787745638168417e-06,0.0,0.0002078850375255,0.0,0.0,15.44609546661377,0.0,0.0,0.0,0.3165014982223511,4.0,0.0,1.0
660300,293.15557861328125,297.1499938964844,293.1499938964844,0.0686737447977066,-1713.43310546875,304.150634765625,0.6825543642044067,0.11984783411026,0.1091772839426994,294.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4975887537002563,0.050000000745058,0.0488156713545322,293.2903747558594,297.1499938964844,293.1499938964844,0.0375714600086212,-924.3865356445312,304.164306640625,0.603657603263855,0.0817657932639122,0.0588385872542858,293.1556701660156,297.1499938964844,293.1499938964844,0.2936912178993225,-5694.35986328125,304.1537780761719,0.9990000128746032,0.4632363021373749,0.3627650141716003,293.3218078613281,297.1499938964844,293.1499938964844,0.0056415405124425,-2054.126708984375,298.5211181640625,0.4975887537002563,0.050000000745058,0.2315605282783508,291.1705627441406,291.1499938964844,263.8654479980469,261.8255920410156,281.8630065917969,294.1166687011719,291.16021728515625,1.0,0.2306244373321533,0.760217547416687,0.760217547416687,1.0,1.0,-0.9734625816345216,0.3946015834808349,0.5788609981536865,0.1971953213214874,0.0,0.0,0.4138261675834656,43.40420913696289,45.0,-63.61351776123047,-9013.0732421875,124.23558807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656982421875,306.8771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.248046875,18000.0,0.0,0.0,0.2039714008569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269965648651123,0.3270013332366943,-4.768158760271035e-06,0.0,0.0002070050395559,0.0,0.0,15.403094291687012,0.0,0.0,0.0,0.3162769973278045,4.0,0.0,1.0
660360,293.1561584472656,297.1499938964844,293.1499938964844,0.0687756538391113,-1715.62841796875,304.1503295898437,0.6775966882705688,0.1196646988391876,0.1090925708413124,294.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4943096935749054,0.050000000745058,0.0488715693354606,293.2895812988281,297.1499938964844,293.1499938964844,0.0363522283732891,-909.16015625,304.1639404296875,0.5950937271118164,0.0801445767283439,0.0577510371804237,293.16259765625,297.1499938964844,293.1499938964844,0.3011348247528076,-5813.72705078125,304.1396179199219,0.9990000128746032,0.4618106484413147,0.3699998557567596,293.32232666015625,297.1499938964844,293.1499938964844,0.0056292568333446,-2052.526123046875,298.4770202636719,0.4943096935749054,0.050000000745058,0.2318256795406341,291.14080810546875,291.1499938964844,263.86541748046875,261.8279113769531,281.86053466796875,294.1477966308594,291.1365051269531,1.0,0.2336016744375229,0.760291337966919,0.760291337966919,1.0,1.0,-0.9811242818832396,0.3984030187129974,0.5827212333679199,0.1977353394031524,0.0,0.0,0.4175512194633484,44.88764190673828,48.0,-58.44896697998047,-9095.33984375,128.5232391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720458984375,306.906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.712890625,18000.0,0.0,0.0,0.2032664567232132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312376141548157,0.3312423825263977,-4.77128514830838e-06,0.0,0.0002062896237475,0.0,0.0,15.645845413208008,0.0,0.0,0.0,0.3171492218971252,4.0,0.0,1.0
660420,293.1581726074219,297.1499938964844,293.1499938964844,0.0686326920986175,-1713.3626708984375,304.1504821777344,0.667906641960144,0.1191032454371452,0.108756236732006,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4880971908569336,0.050000000745058,0.0489850044250488,293.28863525390625,297.1499938964844,293.1499938964844,0.0337193012237548,-875.6232299804688,304.1636962890625,0.5774360299110413,0.0768009424209594,0.0555243007838726,293.18389892578125,297.1499938964844,293.1499938964844,0.3154647946357727,-6039.1376953125,304.1194152832031,0.9990000128746032,0.4571830034255981,0.3842619359493255,293.3244934082031,297.1499938964844,293.1499938964844,0.0055900351144373,-2042.38818359375,298.4007263183594,0.4880971908569336,0.050000000745058,0.232363760471344,291.1170959472656,291.1499938964844,263.864501953125,261.83184814453125,281.8656311035156,294.23455810546875,291.11456298828125,1.0,0.2394395470619201,0.7604389190673828,0.7604389190673828,1.0,1.0,-0.9959474802017212,0.4059478938579559,0.5899995565414429,0.1982944756746292,0.0,0.0,0.4236564040184021,47.88180541992188,51.0,-39.01995468139648,-9226.408203125,137.19471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,306.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.2025399208068847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387927114963531,0.3387975096702575,-4.795072072738549e-06,0.0,0.0002055522782029,0.0,0.0,16.1380558013916,0.0,0.0,0.0,0.3191094398498535,4.0,0.0,1.0
660480,293.1581726074219,297.1499938964844,293.1499938964844,0.0686326920986175,-1713.3626708984375,304.1504821777344,0.667906641960144,0.1191032454371452,0.108756236732006,294.4375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4880971908569336,0.050000000745058,0.0489850044250488,293.28863525390625,297.1499938964844,293.1499938964844,0.0337193012237548,-875.6232299804688,304.1636962890625,0.5774360299110413,0.0768009424209594,0.0555243007838726,293.18389892578125,297.1499938964844,293.1499938964844,0.3154647946357727,-6039.1376953125,304.1194152832031,0.9990000128746032,0.4571830034255981,0.3842619359493255,293.3244934082031,297.1499938964844,293.1499938964844,0.0055900351144373,-2042.38818359375,298.4007263183594,0.4880971908569336,0.050000000745058,0.232363760471344,291.1170959472656,291.1499938964844,263.864501953125,261.83184814453125,281.8656311035156,294.23455810546875,291.11456298828125,1.0,0.2394395470619201,0.7604389190673828,0.7604389190673828,1.0,1.0,-0.9959474802017212,0.4059478938579559,0.5899995565414429,0.1982944756746292,0.0,0.0,0.4236564040184021,47.88180541992188,51.0,-39.01995468139648,-9226.408203125,137.19471740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,306.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.59375,18000.0,0.0,0.0,0.2025399208068847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387927114963531,0.3387975096702575,-4.795072072738549e-06,0.0,0.0002055522782029,0.0,0.0,16.1380558013916,0.0,0.0,0.0,0.3191094398498535,4.0,0.0,1.0
660540,293.1611633300781,297.1499938964844,293.1499938964844,0.0682440772652626,-1706.5985107421875,304.1509704589844,0.6585842967033386,0.1182895377278328,0.1081901416182518,294.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4821709394454956,0.050000000745058,0.0490994937717914,293.2887268066406,297.1499938964844,293.1499938964844,0.0309575516730546,-839.6714477539062,304.1637268066406,0.5591848492622375,0.073277473449707,0.0531792305409908,293.2093505859375,297.1499938964844,293.1499938964844,0.3296985626220703,-6258.5302734375,304.1060791015625,0.9990000128746032,0.4511680603027344,0.3981380760669708,293.3281555175781,297.1499938964844,293.1499938964844,0.0055444138124585,-2029.64892578125,298.3226013183594,0.4821709394454956,0.050000000745058,0.2329068481922149,291.1005554199219,291.1499938964844,263.86248779296875,261.8349609375,281.8793640136719,294.34112548828125,291.0994567871094,1.0,0.2450760006904602,0.7605864405632019,0.7605864405632019,1.0,1.0,-1.009896993637085,0.413252592086792,0.596644401550293,0.1982779651880264,0.0,0.0,0.4314923584461212,50.88465881347656,39.0,-23.037328720092773,-9353.06640625,145.8793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.2027206569910049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481748402118683,0.3481796681880951,-4.827311840926996e-06,0.0,0.0002057356905424,0.0,0.0,16.768232345581055,0.0,0.0,0.0,0.3216693997383117,4.0,0.0,1.0
660600,293.1611633300781,297.1499938964844,293.1499938964844,0.0682440772652626,-1706.5985107421875,304.1509704589844,0.6585842967033386,0.1182895377278328,0.1081901416182518,294.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.4821709394454956,0.050000000745058,0.0490994937717914,293.2887268066406,297.1499938964844,293.1499938964844,0.0309575516730546,-839.6714477539062,304.1637268066406,0.5591848492622375,0.073277473449707,0.0531792305409908,293.2093505859375,297.1499938964844,293.1499938964844,0.3296985626220703,-6258.5302734375,304.1060791015625,0.9990000128746032,0.4511680603027344,0.3981380760669708,293.3281555175781,297.1499938964844,293.1499938964844,0.0055444138124585,-2029.64892578125,298.3226013183594,0.4821709394454956,0.050000000745058,0.2329068481922149,291.1005554199219,291.1499938964844,263.86248779296875,261.8349609375,281.8793640136719,294.34112548828125,291.0994567871094,1.0,0.2450760006904602,0.7605864405632019,0.7605864405632019,1.0,1.0,-1.009896993637085,0.413252592086792,0.596644401550293,0.1982779651880264,0.0,0.0,0.4314923584461212,50.88465881347656,39.0,-23.037328720092773,-9353.06640625,145.8793487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.2027206569910049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481748402118683,0.3481796681880951,-4.827311840926996e-06,0.0,0.0002057356905424,0.0,0.0,16.768232345581055,0.0,0.0,0.0,0.3216693997383117,4.0,0.0,1.0
660660,293.1626281738281,297.1499938964844,293.1499938964844,0.0667806044220924,-1679.25244140625,304.15313720703125,0.6906479597091675,0.1177053973078727,0.1071584299206733,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5064875483512878,0.050000000745058,0.0486793108284473,293.2875671386719,297.1499938964844,293.1499938964844,0.0277169775217771,-796.5140991210938,304.1644592285156,0.5807613730430603,0.0699929222464561,0.0504953302443027,293.1913146972656,297.1499938964844,293.1499938964844,0.2773411571979522,-5421.74169921875,304.2079162597656,0.9990000128746032,0.4531612992286682,0.3444682359695434,293.3311767578125,297.1499938964844,293.1499938964844,0.0054150009527802,-1981.6727294921875,298.2872619628906,0.5064875483512878,0.050000000745058,0.2309136837720871,291.1780700683594,291.1499938964844,263.8594970703125,261.8372802734375,281.93670654296875,294.2919311523437,291.1991882324219,1.0,0.2188474386930465,0.7602702975273132,0.7602702975273132,1.0,1.0,-0.938155472278595,0.3808241188526153,0.557331383228302,0.1849866956472396,0.0,0.0,0.424960732460022,39.44126892089844,42.0,135.40591430664062,-9011.3974609375,109.80919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,307.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.875,18000.0,0.0,0.0,0.2031039595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349551111459732,0.3495559692382812,-4.8536307986069005e-06,0.0,0.0002061246923403,0.0,0.0,16.930099487304688,0.0,0.0,0.0,0.3221809267997741,4.0,0.0,1.0
660720,293.1626281738281,297.1499938964844,293.1499938964844,0.0667806044220924,-1679.25244140625,304.15313720703125,0.6906479597091675,0.1177053973078727,0.1071584299206733,294.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5064875483512878,0.050000000745058,0.0486793108284473,293.2875671386719,297.1499938964844,293.1499938964844,0.0277169775217771,-796.5140991210938,304.1644592285156,0.5807613730430603,0.0699929222464561,0.0504953302443027,293.1913146972656,297.1499938964844,293.1499938964844,0.2773411571979522,-5421.74169921875,304.2079162597656,0.9990000128746032,0.4531612992286682,0.3444682359695434,293.3311767578125,297.1499938964844,293.1499938964844,0.0054150009527802,-1981.6727294921875,298.2872619628906,0.5064875483512878,0.050000000745058,0.2309136837720871,291.1780700683594,291.1499938964844,263.8594970703125,261.8372802734375,281.93670654296875,294.2919311523437,291.1991882324219,1.0,0.2188474386930465,0.7602702975273132,0.7602702975273132,1.0,1.0,-0.938155472278595,0.3808241188526153,0.557331383228302,0.1849866956472396,0.0,0.0,0.424960732460022,39.44126892089844,42.0,135.40591430664062,-9011.3974609375,109.80919647216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,307.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.875,18000.0,0.0,0.0,0.2031039595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349551111459732,0.3495559692382812,-4.8536307986069005e-06,0.0,0.0002061246923403,0.0,0.0,16.930099487304688,0.0,0.0,0.0,0.3221809267997741,4.0,0.0,1.0
660780,293.1631774902344,297.1499938964844,293.1499938964844,0.0663313269615173,-1670.99365234375,304.1527099609375,0.6810134649276733,0.1172751933336258,0.1068753898143768,294.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5001087188720703,0.050000000745058,0.0487749464809894,293.2861633300781,297.1499938964844,293.1499938964844,0.0250402297824621,-756.4260864257812,304.1639709472656,0.5620959401130676,0.0667920634150505,0.0483385398983955,293.16912841796875,297.1499938964844,293.1499938964844,0.2876908779144287,-5595.20068359375,304.1709899902344,0.9990000128746032,0.456718236207962,0.3573802411556244,293.3329772949219,297.1499938964844,293.1499938964844,0.0053489413112401,-1958.864990234375,298.2399597167969,0.5001087188720703,0.050000000745058,0.2313673496246338,291.22265625,291.1499938964844,263.8555908203125,261.8388366699219,281.8558349609375,294.2225646972656,291.2091064453125,1.0,0.2261422723531723,0.7599541544914246,0.7599541544914246,1.0,1.0,-0.95135235786438,0.3877339959144592,0.5636183619499207,0.1846586763858795,0.0,0.0,0.4087396264076233,41.94955825805664,45.0,-16.892791748046875,-8846.5166015625,116.76335144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.064453125,18000.0,0.0,0.0,0.202360525727272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252244591712951,0.3252292573451996,-4.7832095333433244e-06,0.0,0.0002053702191915,0.0,0.0,15.350336074829102,0.0,0.0,0.0,0.3161152005195617,4.0,0.0,1.0
660840,293.1631774902344,297.1499938964844,293.1499938964844,0.0663313269615173,-1670.99365234375,304.1527099609375,0.6810134649276733,0.1172751933336258,0.1068753898143768,294.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5001087188720703,0.050000000745058,0.0487749464809894,293.2861633300781,297.1499938964844,293.1499938964844,0.0250402297824621,-756.4260864257812,304.1639709472656,0.5620959401130676,0.0667920634150505,0.0483385398983955,293.16912841796875,297.1499938964844,293.1499938964844,0.2876908779144287,-5595.20068359375,304.1709899902344,0.9990000128746032,0.456718236207962,0.3573802411556244,293.3329772949219,297.1499938964844,293.1499938964844,0.0053489413112401,-1958.864990234375,298.2399597167969,0.5001087188720703,0.050000000745058,0.2313673496246338,291.22265625,291.1499938964844,263.8555908203125,261.8388366699219,281.8558349609375,294.2225646972656,291.2091064453125,1.0,0.2261422723531723,0.7599541544914246,0.7599541544914246,1.0,1.0,-0.95135235786438,0.3877339959144592,0.5636183619499207,0.1846586763858795,0.0,0.0,0.4087396264076233,41.94955825805664,45.0,-16.892791748046875,-8846.5166015625,116.76335144042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,306.7778015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18121.064453125,18000.0,0.0,0.0,0.202360525727272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252244591712951,0.3252292573451996,-4.7832095333433244e-06,0.0,0.0002053702191915,0.0,0.0,15.350336074829102,0.0,0.0,0.0,0.3161152005195617,4.0,0.0,1.0
660900,293.16375732421875,297.1499938964844,293.1499938964844,0.0665051341056823,-1674.81396484375,304.15191650390625,0.6757763028144836,0.116990640759468,0.1066987812519073,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.4967283010482788,0.050000000745058,0.0488302297890186,293.2855224609375,297.1499938964844,293.1499938964844,0.0240574833005666,-742.4735717773438,304.1632385253906,0.5522412657737732,0.065189741551876,0.0472604855895042,293.1719055175781,297.1499938964844,293.1499938964844,0.295594573020935,-5723.78857421875,304.1528625488281,0.9990000128746032,0.4559342265129089,0.364641010761261,293.3337707519531,297.1499938964844,293.1499938964844,0.0053389654494822,-1959.563232421875,298.1821594238281,0.4967283010482788,0.050000000745058,0.2316295951604843,291.170166015625,291.1499938964844,263.8533020019531,261.83935546875,281.8429260253906,294.2450866699219,291.1591491699219,1.0,0.2291155755519867,0.7597960829734802,0.7597960829734802,1.0,1.0,-0.9589417576789856,0.3916411101818084,0.5673006772994995,0.1846589893102646,0.0,0.0,0.412692666053772,43.404388427734375,45.0,-64.84456634521484,-8892.9228515625,120.85726165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,306.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.078125,18000.0,0.0,0.0,0.2017965167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254777491092682,0.3254825174808502,-4.762865501106717e-06,0.0,0.000204797819606,0.0,0.0,15.304219245910645,0.0,0.0,0.0,0.315879076719284,4.0,0.0,1.0
660960,293.1646423339844,297.1499938964844,293.1499938964844,0.0664815232157707,-1674.7845458984375,304.151611328125,0.6705829501152039,0.1166426464915275,0.1064691692590713,294.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4934621751308441,0.050000000745058,0.0488866828382015,293.2850341796875,297.1499938964844,293.1499938964844,0.0230165477842092,-726.985595703125,304.1627197265625,0.5424816012382507,0.0635693818330764,0.0461767502129077,293.17919921875,297.1499938964844,293.1499938964844,0.3031148910522461,-5844.19287109375,304.13873291015625,0.9990000128746032,0.4542256295681,0.3719091117382049,293.3348083496094,297.1499938964844,293.1499938964844,0.0053240116685628,-1956.9349365234373,298.1331787109375,0.4934621751308441,0.050000000745058,0.2318973690271377,291.1391296386719,291.1499938964844,263.8507995605469,261.8397216796875,281.8384094238281,294.28350830078125,291.1347045898437,1.0,0.2320848554372787,0.7598764896392822,0.7598764896392822,1.0,1.0,-0.9664776921272278,0.3955617249011993,0.570915937423706,0.1846495121717453,0.0,0.0,0.4166708290576935,44.88792037963867,48.0,-59.25238037109375,-8979.419921875,125.04215240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,306.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.69921875,18000.0,0.0,0.0,0.2013640105724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299929797649383,0.3299977481365204,-4.766268830280751e-06,0.0,0.000204358875635,0.0,0.0,15.562186241149902,0.0,0.0,0.0,0.3168077170848846,4.0,0.0,1.0
661020,293.1666564941406,297.1499938964844,293.1499938964844,0.0661076083779335,-1668.4547119140625,304.1517028808594,0.6606057286262512,0.1158617660403251,0.1058870926499366,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4872739613056183,0.050000000745058,0.0490008406341075,293.28448486328125,297.1499938964844,293.1499938964844,0.0208797343075275,-693.2337646484375,304.1620483398437,0.523622989654541,0.0602616928517818,0.0439609326422214,293.2005920410156,297.1499938964844,293.1499938964844,0.3174712657928467,-6069.62109375,304.1187744140625,0.9990000128746032,0.4491642415523529,0.3861885964870453,293.33770751953125,297.1499938964844,293.1499938964844,0.0052798292599618,-1944.586181640625,298.05029296875,0.4872739613056183,0.050000000745058,0.2324388921260833,291.11627197265625,291.1499938964844,263.84521484375,261.8399658203125,281.8291931152344,294.3593444824219,291.113525390625,1.0,0.2379074692726135,0.760037362575531,0.760037362575531,1.0,1.0,-0.9810446500778198,0.4031756520271301,0.5778689980506897,0.1845569461584091,0.0,0.0,0.4228213727474212,47.882057189941406,36.0,-39.80741500854492,-9119.7607421875,133.50363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,306.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.12890625,18000.0,0.0,0.0,0.2010984271764755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377166986465454,0.3377214968204498,-4.790918865182903e-06,0.0,0.0002040893305093,0.0,0.0,16.065156936645508,0.0,0.0,0.0,0.318810373544693,4.0,0.0,1.0
661080,293.1666564941406,297.1499938964844,293.1499938964844,0.0661076083779335,-1668.4547119140625,304.1517028808594,0.6606057286262512,0.1158617660403251,0.1058870926499366,294.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4872739613056183,0.050000000745058,0.0490008406341075,293.28448486328125,297.1499938964844,293.1499938964844,0.0208797343075275,-693.2337646484375,304.1620483398437,0.523622989654541,0.0602616928517818,0.0439609326422214,293.2005920410156,297.1499938964844,293.1499938964844,0.3174712657928467,-6069.62109375,304.1187744140625,0.9990000128746032,0.4491642415523529,0.3861885964870453,293.33770751953125,297.1499938964844,293.1499938964844,0.0052798292599618,-1944.586181640625,298.05029296875,0.4872739613056183,0.050000000745058,0.2324388921260833,291.11627197265625,291.1499938964844,263.84521484375,261.8399658203125,281.8291931152344,294.3593444824219,291.113525390625,1.0,0.2379074692726135,0.760037362575531,0.760037362575531,1.0,1.0,-0.9810446500778198,0.4031756520271301,0.5778689980506897,0.1845569461584091,0.0,0.0,0.4228213727474212,47.882057189941406,36.0,-39.80741500854492,-9119.7607421875,133.50363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773132324219,306.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.12890625,18000.0,0.0,0.0,0.2010984271764755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377166986465454,0.3377214968204498,-4.790918865182903e-06,0.0,0.0002040893305093,0.0,0.0,16.065156936645508,0.0,0.0,0.0,0.318810373544693,4.0,0.0,1.0
661140,293.16650390625,297.1499938964844,293.1499938964844,0.06486476957798,-1645.41455078125,304.1532592773437,0.6958928108215332,0.1154699027538299,0.1050266548991203,294.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5140219926834106,0.050000000745058,0.0485801771283149,293.2818908691406,297.1499938964844,293.1499938964844,0.01848248206079,-651.0263061523438,304.1620178222656,0.5451585054397583,0.057377815246582,0.0415273979306221,293.1793518066406,297.1499938964844,293.1499938964844,0.2636438012123108,-5205.17529296875,304.2189025878906,0.9990000128746032,0.4520230293273926,0.3305166065692901,293.3394775390625,297.1499938964844,293.1499938964844,0.0051603340543806,-1899.9005126953125,298.0109558105469,0.5140219926834106,0.050000000745058,0.2304434329271316,291.18133544921875,291.1499938964844,263.8388977050781,261.8396301269531,281.8756103515625,294.2836608886719,291.2033996582031,1.0,0.2108521908521652,0.760198175907135,0.760198175907135,1.0,1.0,-0.907403826713562,0.369749367237091,0.537654459476471,0.1721824258565902,0.0,0.0,0.4168473780155182,36.456050872802734,39.0,127.81194305419922,-8788.4267578125,98.68080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542419433594,307.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.2009030729532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390982449054718,0.3391030430793762,-4.812804036191665e-06,0.0,0.0002038910752162,0.0,0.0,16.209665298461914,0.0,0.0,0.0,0.3192659020423889,4.0,0.0,1.0
661200,293.16650390625,297.1499938964844,293.1499938964844,0.06486476957798,-1645.41455078125,304.1532592773437,0.6958928108215332,0.1154699027538299,0.1050266548991203,294.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5140219926834106,0.050000000745058,0.0485801771283149,293.2818908691406,297.1499938964844,293.1499938964844,0.01848248206079,-651.0263061523438,304.1620178222656,0.5451585054397583,0.057377815246582,0.0415273979306221,293.1793518066406,297.1499938964844,293.1499938964844,0.2636438012123108,-5205.17529296875,304.2189025878906,0.9990000128746032,0.4520230293273926,0.3305166065692901,293.3394775390625,297.1499938964844,293.1499938964844,0.0051603340543806,-1899.9005126953125,298.0109558105469,0.5140219926834106,0.050000000745058,0.2304434329271316,291.18133544921875,291.1499938964844,263.8388977050781,261.8396301269531,281.8756103515625,294.2836608886719,291.2033996582031,1.0,0.2108521908521652,0.760198175907135,0.760198175907135,1.0,1.0,-0.907403826713562,0.369749367237091,0.537654459476471,0.1721824258565902,0.0,0.0,0.4168473780155182,36.456050872802734,39.0,127.81194305419922,-8788.4267578125,98.68080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542419433594,307.0561828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.2009030729532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390982449054718,0.3391030430793762,-4.812804036191665e-06,0.0,0.0002038910752162,0.0,0.0,16.209665298461914,0.0,0.0,0.0,0.3192659020423889,4.0,0.0,1.0
