time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.16607666015625,297.1499938964844,293.1499938964844,0.0644403025507927,-1637.5736083984375,304.1527709960937,0.6856887340545654,0.1151368767023086,0.1048205867409706,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.506814181804657,0.050000000745058,0.048674963414669,293.2792053222656,297.1499938964844,293.1499938964844,0.0168391056358814,-619.8590087890625,304.1607360839844,0.5263535976409912,0.0545804388821125,0.039652831852436,293.1544189453125,297.1499938964844,293.1499938964844,0.2740519046783447,-5381.87548828125,304.1782531738281,0.9990000128746032,0.456439733505249,0.3438362181186676,293.34014892578125,297.1499938964844,293.1499938964844,0.0050942790694534,-1876.109375,297.9684753417969,0.506814181804657,0.050000000745058,0.230893075466156,291.2333679199219,291.1499938964844,263.8319091796875,261.8387756347656,281.7782897949219,294.195068359375,291.2188415527344,1.0,0.21843983232975,0.7603395581245422,0.7603395581245422,1.0,1.0,-0.9215151071548462,0.377140998840332,0.5443741083145142,0.1719297617673874,0.0,0.0,0.3986621797084808,38.94697189331055,42.0,-20.175657272338867,-8631.9013671875,105.47337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.607421875,18000.0,0.0,0.0,0.199537843465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138279914855957,0.3138327300548553,-4.744300895254128e-06,0.0,0.0002025055437115,0.0,0.0,14.61872100830078,0.0,0.0,0.0,0.3131262063980102,4.0,0.0,1.0
661320,293.16607666015625,297.1499938964844,293.1499938964844,0.0644403025507927,-1637.5736083984375,304.1527709960937,0.6856887340545654,0.1151368767023086,0.1048205867409706,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396240234375,0.506814181804657,0.050000000745058,0.048674963414669,293.2792053222656,297.1499938964844,293.1499938964844,0.0168391056358814,-619.8590087890625,304.1607360839844,0.5263535976409912,0.0545804388821125,0.039652831852436,293.1544189453125,297.1499938964844,293.1499938964844,0.2740519046783447,-5381.87548828125,304.1782531738281,0.9990000128746032,0.456439733505249,0.3438362181186676,293.34014892578125,297.1499938964844,293.1499938964844,0.0050942790694534,-1876.109375,297.9684753417969,0.506814181804657,0.050000000745058,0.230893075466156,291.2333679199219,291.1499938964844,263.8319091796875,261.8387756347656,281.7782897949219,294.195068359375,291.2188415527344,1.0,0.21843983232975,0.7603395581245422,0.7603395581245422,1.0,1.0,-0.9215151071548462,0.377140998840332,0.5443741083145142,0.1719297617673874,0.0,0.0,0.3986621797084808,38.94697189331055,42.0,-20.175657272338867,-8631.9013671875,105.47337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.607421875,18000.0,0.0,0.0,0.199537843465805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138279914855957,0.3138327300548553,-4.744300895254128e-06,0.0,0.0002025055437115,0.0,0.0,14.61872100830078,0.0,0.0,0.0,0.3131262063980102,4.0,0.0,1.0
661380,293.1650695800781,297.1499938964844,293.1499938964844,0.0649416670203208,-1647.76318359375,304.1510314941406,0.6751305460929871,0.1149319633841514,0.1047136560082435,294.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4994256496429443,0.050000000745058,0.0487860292196273,293.2762145996094,297.1499938964844,293.1499938964844,0.0155818834900856,-595.8292846679688,304.1592712402344,0.5084253549575806,0.0519117191433906,0.0378407947719097,293.1627502441406,297.1499938964844,293.1499938964844,0.2900140285491943,-5642.583984375,304.1426696777344,0.9990000128746032,0.4546795785427093,0.3588258028030395,293.3399963378906,297.1499938964844,293.1499938964844,0.0050747641362249,-1876.5374755859373,297.8556823730469,0.4994256496429443,0.050000000745058,0.2314199060201645,291.1349792480469,291.1499938964844,263.8243103027344,261.83746337890625,281.72607421875,294.2002868652344,291.1282958984375,1.0,0.2246743440628051,0.7604809403419495,0.7604809403419495,1.0,1.0,-0.9379674196243286,0.3854948878288269,0.5524725317955017,0.1723388135433197,0.0,0.0,0.4079468250274658,41.88215637207031,45.0,-76.78404998779297,-8789.3662109375,113.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,306.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.693359375,18000.0,0.0,0.0,0.1979061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186255991458893,0.3186303079128265,-4.7246194299077615e-06,0.0,0.0002008495648624,0.0,0.0,14.820479393005373,0.0,0.0,0.0,0.3137772679328918,4.0,0.0,1.0
661440,293.1650695800781,297.1499938964844,293.1499938964844,0.0649416670203208,-1647.76318359375,304.1510314941406,0.6751305460929871,0.1149319633841514,0.1047136560082435,294.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4994256496429443,0.050000000745058,0.0487860292196273,293.2762145996094,297.1499938964844,293.1499938964844,0.0155818834900856,-595.8292846679688,304.1592712402344,0.5084253549575806,0.0519117191433906,0.0378407947719097,293.1627502441406,297.1499938964844,293.1499938964844,0.2900140285491943,-5642.583984375,304.1426696777344,0.9990000128746032,0.4546795785427093,0.3588258028030395,293.3399963378906,297.1499938964844,293.1499938964844,0.0050747641362249,-1876.5374755859373,297.8556823730469,0.4994256496429443,0.050000000745058,0.2314199060201645,291.1349792480469,291.1499938964844,263.8243103027344,261.83746337890625,281.72607421875,294.2002868652344,291.1282958984375,1.0,0.2246743440628051,0.7604809403419495,0.7604809403419495,1.0,1.0,-0.9379674196243286,0.3854948878288269,0.5524725317955017,0.1723388135433197,0.0,0.0,0.4079468250274658,41.88215637207031,45.0,-76.78404998779297,-8789.3662109375,113.6685028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4068298339844,306.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.693359375,18000.0,0.0,0.0,0.1979061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186255991458893,0.3186303079128265,-4.7246194299077615e-06,0.0,0.0002008495648624,0.0,0.0,14.820479393005373,0.0,0.0,0.0,0.3137772679328918,4.0,0.0,1.0
661500,293.1644897460937,297.1499938964844,293.1499938964844,0.0650341808795929,-1649.6510009765625,304.15069580078125,0.6702529191970825,0.1148543655872345,0.1046929806470871,294.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4960111379623413,0.050000000745058,0.048842541873455,293.274658203125,297.1499938964844,293.1499938964844,0.01495798304677,-582.92822265625,304.1587219238281,0.5003835558891296,0.0506218038499355,0.036972377449274,293.171875,297.1499938964844,293.1499938964844,0.2974567711353302,-5761.3984375,304.1305236816406,0.9990000128746032,0.452725887298584,0.3662180602550506,293.34002685546875,297.1499938964844,293.1499938964844,0.0050578573718667,-1872.3125,297.813232421875,0.4960111379623413,0.050000000745058,0.231687992811203,291.1156311035156,291.1499938964844,263.8203125,261.8366394042969,281.7076416015625,294.2135925292969,291.112060546875,1.0,0.2277662754058838,0.7605516314506531,0.7605516314506531,1.0,1.0,-0.9461619853973388,0.3896266520023346,0.5565353035926819,0.1726278215646743,0.0,0.0,0.4122446179389953,43.37657928466797,45.0,-61.055152893066406,-8889.236328125,117.89605712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039306640625,306.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.50390625,18000.0,0.0,0.0,0.1974204033613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240415751934051,0.3240463137626648,-4.738809820992174e-06,0.0,0.0002003566041821,0.0,0.0,15.155049324035645,0.0,0.0,0.0,0.3150813281536102,4.0,0.0,1.0
661560,293.1639404296875,297.1499938964844,293.1499938964844,0.0651020258665084,-1651.0352783203125,304.15045166015625,0.665642499923706,0.1147780939936637,0.1046779006719589,294.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4927718639373779,0.050000000745058,0.0488991439342498,293.2731018066406,297.1499938964844,293.1499938964844,0.0143909994512796,-571.1221313476562,304.149169921875,0.4933900535106659,0.050000000745058,0.0362445972859859,293.1825561523437,297.1499938964844,293.1499938964844,0.3047895431518554,-5877.09423828125,304.1207580566406,0.9990000128746032,0.4503559470176697,0.3734746873378753,293.34014892578125,297.1499938964844,293.1499938964844,0.005038907751441,-1867.0665283203125,297.7733764648437,0.4927718639373779,0.050000000745058,0.2319564819335937,291.1024169921875,291.1499938964844,263.8161926269531,261.835693359375,281.69293212890625,294.2301940917969,291.09918212890625,1.0,0.2308359444141388,0.7604281902313232,0.7604281902313232,1.0,1.0,-0.9543694257736206,0.3937177658081054,0.5606516599655151,0.1729680299758911,0.0,0.0,0.4167478084564209,44.87497329711914,48.0,-50.06688690185547,-8978.9560546875,122.1964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,306.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.84375,18000.0,0.0,0.0,0.1971987038850784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292458653450012,0.3292506337165832,-4.755884674523259e-06,0.0,0.0002001316170208,0.0,0.0,15.490071296691896,0.0,0.0,0.0,0.3164461851119995,4.0,0.0,1.0
661620,293.1630249023437,297.1499938964844,293.1499938964844,0.0652108341455459,-1653.268798828125,304.1501159667969,0.6571745276451111,0.1146147176623344,0.104641318321228,294.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4867103695869446,0.050000000745058,0.049011755734682,293.2716979980469,297.1499938964844,293.1499938964844,0.0142893390730023,-569.7811889648438,304.1076965332031,0.4867127537727356,0.050000000745058,0.0362004041671752,293.2059020996094,297.1499938964844,293.1499938964844,0.3192570805549621,-6101.92626953125,304.1065979003906,0.9990000128746032,0.4447989165782928,0.3875098824501037,293.3407592773437,297.1499938964844,293.1499938964844,0.0049989074468612,-1855.5689697265625,297.6942138671875,0.4867103695869446,0.050000000745058,0.232490673661232,291.07940673828125,291.1499938964844,263.8075866699219,261.8335876464844,281.674072265625,294.27734375,291.077392578125,1.0,0.2369810789823532,0.7601813673973083,0.7601813673973083,1.0,1.0,-0.9718933701515198,0.4023171067237854,0.5695762634277344,0.1740730702877044,0.0,0.0,0.427787184715271,47.87458038330078,36.0,-33.06233596801758,-9168.087890625,131.2616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,306.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.375,18000.0,0.0,0.0,0.197593480348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420318961143493,0.3420366942882538,-4.7984813136281446e-06,0.0,0.0002005322603508,0.0,0.0,16.330322265625,0.0,0.0,0.0,0.319878876209259,4.0,0.0,1.0
661680,293.1630249023437,297.1499938964844,293.1499938964844,0.0652108341455459,-1653.268798828125,304.1501159667969,0.6571745276451111,0.1146147176623344,0.104641318321228,294.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.4867103695869446,0.050000000745058,0.049011755734682,293.2716979980469,297.1499938964844,293.1499938964844,0.0142893390730023,-569.7811889648438,304.1076965332031,0.4867127537727356,0.050000000745058,0.0362004041671752,293.2059020996094,297.1499938964844,293.1499938964844,0.3192570805549621,-6101.92626953125,304.1065979003906,0.9990000128746032,0.4447989165782928,0.3875098824501037,293.3407592773437,297.1499938964844,293.1499938964844,0.0049989074468612,-1855.5689697265625,297.6942138671875,0.4867103695869446,0.050000000745058,0.232490673661232,291.07940673828125,291.1499938964844,263.8075866699219,261.8335876464844,281.674072265625,294.27734375,291.077392578125,1.0,0.2369810789823532,0.7601813673973083,0.7601813673973083,1.0,1.0,-0.9718933701515198,0.4023171067237854,0.5695762634277344,0.1740730702877044,0.0,0.0,0.427787184715271,47.87458038330078,36.0,-33.06233596801758,-9168.087890625,131.2616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,306.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.375,18000.0,0.0,0.0,0.197593480348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420318961143493,0.3420366942882538,-4.7984813136281446e-06,0.0,0.0002005322603508,0.0,0.0,16.330322265625,0.0,0.0,0.0,0.319878876209259,4.0,0.0,1.0
661740,293.16094970703125,297.1499938964844,293.1499938964844,0.06433767080307,-1636.69677734375,304.1515808105469,0.6930636763572693,0.1147026792168617,0.1042458191514015,294.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5132779479026794,0.050000000745058,0.0485895127058029,293.26922607421875,297.1499938964844,293.1499938964844,0.0138646606355905,-559.7515869140625,304.0714111328125,0.5132779479026794,0.050000000745058,0.0358880497515201,293.1844482421875,297.1499938964844,293.1499938964844,0.2653285264968872,-5234.634765625,304.2108764648437,0.9990000128746032,0.4475623369216919,0.3318367302417755,293.3403625488281,297.1499938964844,293.1499938964844,0.0048881298862397,-1812.5357666015625,297.6648864746094,0.5132779479026794,0.050000000745058,0.2304877340793609,291.1516418457031,291.1499938964844,263.7986145019531,261.8311462402344,281.6993408203125,294.1934509277344,291.1742858886719,1.0,0.2102260589599609,0.7599346041679382,0.7599346041679382,1.0,1.0,-0.9013445377349854,0.3704672753810882,0.5308772325515747,0.1619530916213989,0.0,0.0,0.4252441823482513,36.44986343383789,39.0,135.7262725830078,-8875.453125,97.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,307.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.198434442281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483867347240448,0.3483915627002716,-4.841496320295846e-06,0.0,0.000201385730179,0.0,0.0,16.825098037719727,0.0,0.0,0.0,0.3217396438121795,4.0,0.0,1.0
661800,293.16094970703125,297.1499938964844,293.1499938964844,0.06433767080307,-1636.69677734375,304.1515808105469,0.6930636763572693,0.1147026792168617,0.1042458191514015,294.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5132779479026794,0.050000000745058,0.0485895127058029,293.26922607421875,297.1499938964844,293.1499938964844,0.0138646606355905,-559.7515869140625,304.0714111328125,0.5132779479026794,0.050000000745058,0.0358880497515201,293.1844482421875,297.1499938964844,293.1499938964844,0.2653285264968872,-5234.634765625,304.2108764648437,0.9990000128746032,0.4475623369216919,0.3318367302417755,293.3403625488281,297.1499938964844,293.1499938964844,0.0048881298862397,-1812.5357666015625,297.6648864746094,0.5132779479026794,0.050000000745058,0.2304877340793609,291.1516418457031,291.1499938964844,263.7986145019531,261.8311462402344,281.6993408203125,294.1934509277344,291.1742858886719,1.0,0.2102260589599609,0.7599346041679382,0.7599346041679382,1.0,1.0,-0.9013445377349854,0.3704672753810882,0.5308772325515747,0.1619530916213989,0.0,0.0,0.4252441823482513,36.44986343383789,39.0,135.7262725830078,-8875.453125,97.45321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,307.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.198434442281723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483867347240448,0.3483915627002716,-4.841496320295846e-06,0.0,0.000201385730179,0.0,0.0,16.825098037719727,0.0,0.0,0.0,0.3217396438121795,4.0,0.0,1.0
661860,293.159423828125,297.1499938964844,293.1499938964844,0.0641811341047287,-1633.4581298828125,304.1512145996094,0.6839214563369751,0.1147329360246658,0.1043875887989997,294.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5062636733055115,0.050000000745058,0.0486828312277793,293.2666931152344,297.1499938964844,293.1499938964844,0.0137595850974321,-557.4103393554688,304.0362854003906,0.5062636733055115,0.050000000745058,0.0359569750726223,293.1587829589844,297.1499938964844,293.1499938964844,0.2754733562469482,-5405.98486328125,304.1733093261719,0.9990000128746032,0.452005922794342,0.3449058532714844,293.33935546875,297.1499938964844,293.1499938964844,0.0048254076391458,-1788.8560791015625,297.6311950683594,0.5062636733055115,0.050000000745058,0.2309303879737854,291.2102966308594,291.1499938964844,263.7892761230469,261.8284606933594,281.6091003417969,294.1058349609375,291.197265625,1.0,0.2180716693401336,0.7600486874580383,0.7600486874580383,1.0,1.0,-0.9178953766822816,0.3786455392837524,0.539249837398529,0.1628480702638626,0.0,0.0,0.4098130464553833,38.94158935546875,42.0,-7.860079765319824,-8753.556640625,104.70515441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.021484375,18000.0,0.0,0.0,0.1983585059642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263968527317047,0.3264016509056091,-4.78493620903464e-06,0.0,0.0002013086632359,0.0,0.0,15.419838905334473,0.0,0.0,0.0,0.3163715898990631,4.0,0.0,1.0
661920,293.159423828125,297.1499938964844,293.1499938964844,0.0641811341047287,-1633.4581298828125,304.1512145996094,0.6839214563369751,0.1147329360246658,0.1043875887989997,294.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.5062636733055115,0.050000000745058,0.0486828312277793,293.2666931152344,297.1499938964844,293.1499938964844,0.0137595850974321,-557.4103393554688,304.0362854003906,0.5062636733055115,0.050000000745058,0.0359569750726223,293.1587829589844,297.1499938964844,293.1499938964844,0.2754733562469482,-5405.98486328125,304.1733093261719,0.9990000128746032,0.452005922794342,0.3449058532714844,293.33935546875,297.1499938964844,293.1499938964844,0.0048254076391458,-1788.8560791015625,297.6311950683594,0.5062636733055115,0.050000000745058,0.2309303879737854,291.2102966308594,291.1499938964844,263.7892761230469,261.8284606933594,281.6091003417969,294.1058349609375,291.197265625,1.0,0.2180716693401336,0.7600486874580383,0.7600486874580383,1.0,1.0,-0.9178953766822816,0.3786455392837524,0.539249837398529,0.1628480702638626,0.0,0.0,0.4098130464553833,38.94158935546875,42.0,-7.860079765319824,-8753.556640625,104.70515441894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.021484375,18000.0,0.0,0.0,0.1983585059642791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263968527317047,0.3264016509056091,-4.78493620903464e-06,0.0,0.0002013086632359,0.0,0.0,15.419838905334473,0.0,0.0,0.0,0.3163715898990631,4.0,0.0,1.0
661980,293.15777587890625,297.1499938964844,293.1499938964844,0.064877949655056,-1646.943359375,304.1496887207031,0.6742380261421204,0.1148271039128303,0.1045594438910484,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4990424513816833,0.050000000745058,0.048792291432619,293.2642822265625,297.1499938964844,293.1499938964844,0.0138398492708802,-560.8983764648438,304.00048828125,0.4990424513816833,0.050000000745058,0.0360378175973892,293.1661376953125,297.1499938964844,293.1499938964844,0.2910934686660766,-5660.3544921875,304.1399230957031,0.9990000128746032,0.4503320157527923,0.3596418499946594,293.3379821777344,297.1499938964844,293.1499938964844,0.004805767443031,-1788.1495361328125,297.5240783691406,0.4990424513816833,0.050000000745058,0.231449618935585,291.12078857421875,291.1499938964844,263.7796936035156,261.8255615234375,281.57147216796875,294.117919921875,291.11474609375,1.0,0.2245452255010604,0.7601628303527832,0.7601628303527832,1.0,1.0,-0.93663889169693,0.3876435458660126,0.548995316028595,0.1646010726690292,0.0,0.0,0.4203259944915771,41.87724685668945,45.0,-66.70204162597656,-8921.353515625,113.36846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,306.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9453125,18000.0,0.0,0.0,0.1981657147407531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331498205661773,0.3331545889377594,-4.773633918375708e-06,0.0,0.0002011129981838,0.0,0.0,15.75863552093506,0.0,0.0,0.0,0.3176169097423553,4.0,0.0,1.0
662040,293.15777587890625,297.1499938964844,293.1499938964844,0.064877949655056,-1646.943359375,304.1496887207031,0.6742380261421204,0.1148271039128303,0.1045594438910484,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4990424513816833,0.050000000745058,0.048792291432619,293.2642822265625,297.1499938964844,293.1499938964844,0.0138398492708802,-560.8983764648438,304.00048828125,0.4990424513816833,0.050000000745058,0.0360378175973892,293.1661376953125,297.1499938964844,293.1499938964844,0.2910934686660766,-5660.3544921875,304.1399230957031,0.9990000128746032,0.4503320157527923,0.3596418499946594,293.3379821777344,297.1499938964844,293.1499938964844,0.004805767443031,-1788.1495361328125,297.5240783691406,0.4990424513816833,0.050000000745058,0.231449618935585,291.12078857421875,291.1499938964844,263.7796936035156,261.8255615234375,281.57147216796875,294.117919921875,291.11474609375,1.0,0.2245452255010604,0.7601628303527832,0.7601628303527832,1.0,1.0,-0.93663889169693,0.3876435458660126,0.548995316028595,0.1646010726690292,0.0,0.0,0.4203259944915771,41.87724685668945,45.0,-66.70204162597656,-8921.353515625,113.36846923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174560546875,306.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9453125,18000.0,0.0,0.0,0.1981657147407531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331498205661773,0.3331545889377594,-4.773633918375708e-06,0.0,0.0002011129981838,0.0,0.0,15.75863552093506,0.0,0.0,0.0,0.3176169097423553,4.0,0.0,1.0
662100,293.156982421875,297.1499938964844,293.1499938964844,0.0650690495967865,-1650.5286865234375,304.1493835449219,0.6697426438331604,0.1148858740925788,0.1046639159321785,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.4956969916820526,0.050000000745058,0.0488479807972908,293.2631225585937,297.1499938964844,293.1499938964844,0.0138439489528536,-561.466552734375,303.9831848144531,0.4956969916820526,0.050000000745058,0.0360789522528648,293.1748046875,297.1499938964844,293.1499938964844,0.2983995378017425,-5776.70263671875,304.1285400390625,0.9990000128746032,0.4484266638755798,0.3669125139713287,293.3374938964844,297.1499938964844,293.1499938964844,0.0047897445037961,-1783.8448486328125,297.4840393066406,0.4956969916820526,0.050000000745058,0.2317138016223907,291.10369873046875,291.1499938964844,263.7748413085937,261.8240661621094,281.56103515625,294.1351928710937,291.1006774902344,1.0,0.2277499139308929,0.760219931602478,0.760219931602478,1.0,1.0,-0.9459237456321716,0.3920620679855346,0.553861677646637,0.1655913442373275,0.0,0.0,0.4251871407032013,43.371856689453125,45.0,-52.848915100097656,-9025.7568359375,117.83567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,306.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.580078125,18000.0,0.0,0.0,0.1984001845121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395185470581054,0.3395233452320099,-4.7923813326633535e-06,0.0,0.0002013509656535,0.0,0.0,16.170421600341797,0.0,0.0,0.0,0.3192338645458221,4.0,0.0,1.0
662160,293.15625,297.1499938964844,293.1499938964844,0.0652305260300636,-1653.526123046875,304.1492004394531,0.6654782891273499,0.1149403229355812,0.1047680154442787,294.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.492514044046402,0.050000000745058,0.0489038303494453,293.2620544433594,297.1499938964844,293.1499938964844,0.0138417910784482,-561.83251953125,303.9659729003906,0.492514044046402,0.050000000745058,0.0361202023923397,293.1850280761719,297.1499938964844,293.1499938964844,0.3056009411811828,-5890.0791015625,304.119384765625,0.9990000128746032,0.4461056590080261,0.3740617036819458,293.337158203125,297.1499938964844,293.1499938964844,0.0047717196866869,-1778.5369873046875,297.4466247558594,0.492514044046402,0.050000000745058,0.2319787144660949,291.0926513671875,291.1499938964844,263.7698974609375,261.8225402832031,281.5544738769531,294.1558532714844,291.0899963378906,1.0,0.2309090942144394,0.7600851058959961,0.7600851058959961,1.0,1.0,-0.9550636410713196,0.3963665962219238,0.5586970448493958,0.1666184663772583,0.0,0.0,0.4301247298717499,44.87107849121094,48.0,-42.76167678833008,-9119.6513671875,122.35179901123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046447753906,306.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.5546875,18000.0,0.0,0.0,0.1988834291696548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455938398838043,0.3455986380577087,-4.8139900172827765e-06,0.0,0.0002018413943005,0.0,0.0,16.5797176361084,0.0,0.0,0.0,0.3208953440189361,4.0,0.0,1.0
662220,293.1550598144531,297.1499938964844,293.1499938964844,0.0655071213841438,-1658.6270751953125,304.1490173339844,0.6575813889503479,0.115027330815792,0.1049589365720748,294.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4865103363990783,0.050000000745058,0.0490156412124633,293.2602233886719,297.1499938964844,293.1499938964844,0.013829905539751,-562.3302001953125,303.93133544921875,0.4865103363990783,0.050000000745058,0.036202784627676,293.2076416015625,297.1499938964844,293.1499938964844,0.3198330402374267,-6110.833984375,304.1060485839844,0.9990000128746032,0.4406348168849945,0.387979120016098,293.3369445800781,297.1499938964844,293.1499938964844,0.0047335978597402,-1766.829345703125,297.3731689453125,0.4865103363990783,0.050000000745058,0.2325091063976287,291.0754699707031,291.1499938964844,263.7599792480469,261.81939697265625,281.54913330078125,294.2037048339844,291.0741882324219,1.0,0.2370809763669967,0.759815514087677,0.759815514087677,1.0,1.0,-0.9728663563728333,0.4046824276447296,0.568183958530426,0.1688230186700821,0.0,0.0,0.4413262009620666,47.873680114746094,36.0,-24.962984085083008,-9307.509765625,131.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,306.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.13671875,18000.0,0.0,0.0,0.2005904763936996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595291078090668,0.3595339953899383,-4.864866696152603e-06,0.0,0.0002035738434642,0.0,0.0,17.54239273071289,0.0,0.0,0.0,0.3248029351234436,4.0,0.0,1.0
662280,293.1550598144531,297.1499938964844,293.1499938964844,0.0655071213841438,-1658.6270751953125,304.1490173339844,0.6575813889503479,0.115027330815792,0.1049589365720748,294.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4865103363990783,0.050000000745058,0.0490156412124633,293.2602233886719,297.1499938964844,293.1499938964844,0.013829905539751,-562.3302001953125,303.93133544921875,0.4865103363990783,0.050000000745058,0.036202784627676,293.2076416015625,297.1499938964844,293.1499938964844,0.3198330402374267,-6110.833984375,304.1060485839844,0.9990000128746032,0.4406348168849945,0.387979120016098,293.3369445800781,297.1499938964844,293.1499938964844,0.0047335978597402,-1766.829345703125,297.3731689453125,0.4865103363990783,0.050000000745058,0.2325091063976287,291.0754699707031,291.1499938964844,263.7599792480469,261.81939697265625,281.54913330078125,294.2037048339844,291.0741882324219,1.0,0.2370809763669967,0.759815514087677,0.759815514087677,1.0,1.0,-0.9728663563728333,0.4046824276447296,0.568183958530426,0.1688230186700821,0.0,0.0,0.4413262009620666,47.873680114746094,36.0,-24.962984085083008,-9307.509765625,131.4968719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,306.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.13671875,18000.0,0.0,0.0,0.2005904763936996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595291078090668,0.3595339953899383,-4.864866696152603e-06,0.0,0.0002035738434642,0.0,0.0,17.54239273071289,0.0,0.0,0.0,0.3248029351234436,4.0,0.0,1.0
662340,293.1528015136719,297.1499938964844,293.1499938964844,0.0648301392793655,-1645.479736328125,304.1505126953125,0.6938989758491516,0.1153535544872284,0.1047810316085815,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.512954831123352,0.050000000745058,0.0485936030745506,293.256591796875,297.1499938964844,293.1499938964844,0.013450120575726,-552.81201171875,303.9046936035156,0.512954831123352,0.050000000745058,0.0358910709619522,293.1855773925781,297.1499938964844,293.1499938964844,0.2659895718097687,-5245.15869140625,304.2103576660156,0.9990000128746032,0.4434784054756164,0.3324138522148132,293.3358764648437,297.1499938964844,293.1499938964844,0.0046306946314871,-1725.965576171875,297.3489990234375,0.512954831123352,0.050000000745058,0.2305071353912353,291.1480712890625,291.1499938964844,263.75,261.81622314453125,281.5531616210937,294.10919189453125,291.1700134277344,1.0,0.2103714495897293,0.7595459222793579,0.7595459222793579,1.0,1.0,-0.9027101397514344,0.3733358383178711,0.529374361038208,0.1560485512018203,0.0,0.0,0.43907231092453,36.449005126953125,39.0,134.24920654296875,-9013.79296875,97.72660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.2025161832571029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662769198417663,0.3662818372249603,-4.912541953672189e-06,0.0,0.0002055281802313,0.0,0.0,18.095088958740234,0.0,0.0,0.0,0.3268604874610901,4.0,0.0,1.0
662400,293.1528015136719,297.1499938964844,293.1499938964844,0.0648301392793655,-1645.479736328125,304.1505126953125,0.6938989758491516,0.1153535544872284,0.1047810316085815,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.512954831123352,0.050000000745058,0.0485936030745506,293.256591796875,297.1499938964844,293.1499938964844,0.013450120575726,-552.81201171875,303.9046936035156,0.512954831123352,0.050000000745058,0.0358910709619522,293.1855773925781,297.1499938964844,293.1499938964844,0.2659895718097687,-5245.15869140625,304.2103576660156,0.9990000128746032,0.4434784054756164,0.3324138522148132,293.3358764648437,297.1499938964844,293.1499938964844,0.0046306946314871,-1725.965576171875,297.3489990234375,0.512954831123352,0.050000000745058,0.2305071353912353,291.1480712890625,291.1499938964844,263.75,261.81622314453125,281.5531616210937,294.10919189453125,291.1700134277344,1.0,0.2103714495897293,0.7595459222793579,0.7595459222793579,1.0,1.0,-0.9027101397514344,0.3733358383178711,0.529374361038208,0.1560485512018203,0.0,0.0,0.43907231092453,36.449005126953125,39.0,134.24920654296875,-9013.79296875,97.72660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.2025161832571029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662769198417663,0.3662818372249603,-4.912541953672189e-06,0.0,0.0002055281802313,0.0,0.0,18.095088958740234,0.0,0.0,0.0,0.3268604874610901,4.0,0.0,1.0
662460,293.1512756347656,297.1499938964844,293.1499938964844,0.0648271813988685,-1644.880615234375,304.1502380371094,0.6852850317955017,0.1155927404761314,0.1051166728138923,294.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.5060219764709473,0.050000000745058,0.0486863106489181,293.2532958984375,297.1499938964844,293.1499938964844,0.0133640589192509,-550.6566772460938,303.8778991699219,0.5060219764709473,0.050000000745058,0.0359595417976379,293.1593017578125,297.1499938964844,293.1499938964844,0.275977224111557,-5413.80126953125,304.1732482910156,0.9990000128746032,0.4480151534080505,0.3453778326511383,293.3343811035156,297.1499938964844,293.1499938964844,0.0045714136213064,-1702.8758544921875,297.3207092285156,0.5060219764709473,0.050000000745058,0.2309468984603881,291.208740234375,291.1499938964844,263.7387084960937,261.8118896484375,281.47039794921875,294.0174255371094,291.1972351074219,1.0,0.2182253450155258,0.7596446871757507,0.7596446871757507,1.0,1.0,-0.919363021850586,0.3812340795993805,0.5381289124488831,0.1577773094177246,0.0,0.0,0.4239280521869659,38.94131851196289,42.0,-0.0575039014220237,-8912.0810546875,105.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,306.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.623046875,18000.0,0.0,0.0,0.2033320367336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442547619342804,0.3442596197128296,-4.852950951317325e-06,0.0,0.0002063561696559,0.0,0.0,16.62550163269043,0.0,0.0,0.0,0.3212653398513794,4.0,0.0,1.0
662520,293.1512756347656,297.1499938964844,293.1499938964844,0.0648271813988685,-1644.880615234375,304.1502380371094,0.6852850317955017,0.1155927404761314,0.1051166728138923,294.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21307373046875,0.5060219764709473,0.050000000745058,0.0486863106489181,293.2532958984375,297.1499938964844,293.1499938964844,0.0133640589192509,-550.6566772460938,303.8778991699219,0.5060219764709473,0.050000000745058,0.0359595417976379,293.1593017578125,297.1499938964844,293.1499938964844,0.275977224111557,-5413.80126953125,304.1732482910156,0.9990000128746032,0.4480151534080505,0.3453778326511383,293.3343811035156,297.1499938964844,293.1499938964844,0.0045714136213064,-1702.8758544921875,297.3207092285156,0.5060219764709473,0.050000000745058,0.2309468984603881,291.208740234375,291.1499938964844,263.7387084960937,261.8118896484375,281.47039794921875,294.0174255371094,291.1972351074219,1.0,0.2182253450155258,0.7596446871757507,0.7596446871757507,1.0,1.0,-0.919363021850586,0.3812340795993805,0.5381289124488831,0.1577773094177246,0.0,0.0,0.4239280521869659,38.94131851196289,42.0,-0.0575039014220237,-8912.0810546875,105.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023742675781,306.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.623046875,18000.0,0.0,0.0,0.2033320367336273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442547619342804,0.3442596197128296,-4.852950951317325e-06,0.0,0.0002063561696559,0.0,0.0,16.62550163269043,0.0,0.0,0.0,0.3212653398513794,4.0,0.0,1.0
662580,293.1496887207031,297.1499938964844,293.1499938964844,0.0656341612339019,-1660.23193359375,304.1488647460937,0.676041841506958,0.1158786043524742,0.1054631099104881,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.498866319656372,0.050000000745058,0.0487951822578907,293.2501525878906,297.1499938964844,293.1499938964844,0.0134480847045779,-554.0777587890625,303.8486022949219,0.498866319656372,0.050000000745058,0.0360399521887302,293.16619873046875,297.1499938964844,293.1499938964844,0.2913226187229156,-5663.58349609375,304.1403503417969,0.9990000128746032,0.4464196264743805,0.3600181043148041,293.33258056640625,297.1499938964844,293.1499938964844,0.0045515187084674,-1701.13671875,297.2186584472656,0.498866319656372,0.050000000745058,0.2314633280038833,291.1273498535156,291.1499938964844,263.7249450683594,261.8054504394531,281.4411926269531,294.0277404785156,291.1217346191406,1.0,0.2247074246406555,0.7597435116767883,0.7597435116767883,1.0,1.0,-0.9381966590881348,0.3899709284305572,0.5482257604598999,0.1603073477745056,0.0,0.0,0.432940274477005,41.87717819213867,45.0,-59.59514617919922,-9072.5576171875,113.71305847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,306.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48046875,18000.0,0.0,0.0,0.2038245797157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496639728546142,0.349668800830841,-4.837926553591387e-06,0.0,0.0002068560424959,0.0,0.0,16.886791229248047,0.0,0.0,0.0,0.3222245872020721,4.0,0.0,1.0
662640,293.1496887207031,297.1499938964844,293.1499938964844,0.0656341612339019,-1660.23193359375,304.1488647460937,0.676041841506958,0.1158786043524742,0.1054631099104881,294.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.498866319656372,0.050000000745058,0.0487951822578907,293.2501525878906,297.1499938964844,293.1499938964844,0.0134480847045779,-554.0777587890625,303.8486022949219,0.498866319656372,0.050000000745058,0.0360399521887302,293.16619873046875,297.1499938964844,293.1499938964844,0.2913226187229156,-5663.58349609375,304.1403503417969,0.9990000128746032,0.4464196264743805,0.3600181043148041,293.33258056640625,297.1499938964844,293.1499938964844,0.0045515187084674,-1701.13671875,297.2186584472656,0.498866319656372,0.050000000745058,0.2314633280038833,291.1273498535156,291.1499938964844,263.7249450683594,261.8054504394531,281.4411926269531,294.0277404785156,291.1217346191406,1.0,0.2247074246406555,0.7597435116767883,0.7597435116767883,1.0,1.0,-0.9381966590881348,0.3899709284305572,0.5482257604598999,0.1603073477745056,0.0,0.0,0.432940274477005,41.87717819213867,45.0,-59.59514617919922,-9072.5576171875,113.71305847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,306.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.48046875,18000.0,0.0,0.0,0.2038245797157287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496639728546142,0.349668800830841,-4.837926553591387e-06,0.0,0.0002068560424959,0.0,0.0,16.886791229248047,0.0,0.0,0.0,0.3222245872020721,4.0,0.0,1.0
662700,293.1489562988281,297.1499938964844,293.1499938964844,0.0658959150314331,-1665.06298828125,304.1485900878906,0.6717404127120972,0.1160305812954902,0.1056515872478485,294.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4955464899539947,0.050000000745058,0.0488505959510803,293.2485656738281,297.1499938964844,293.1499938964844,0.0134602738544344,-554.7632446289062,303.8349304199219,0.4955464899539947,0.050000000745058,0.0360808819532394,293.1746826171875,297.1499938964844,293.1499938964844,0.2985635697841644,-5778.89013671875,304.12896728515625,0.9990000128746032,0.4445488452911377,0.3672460317611694,293.3318786621094,297.1499938964844,293.1499938964844,0.0045363320969045,-1696.8831787109375,297.18017578125,0.4955464899539947,0.050000000745058,0.231726199388504,291.1111755371094,291.1499938964844,263.7171936035156,261.8014831542969,281.4339294433594,294.04412841796875,291.1082763671875,1.0,0.2279164642095565,0.7597929239273071,0.7597929239273071,1.0,1.0,-0.9475289583206176,0.3942758440971374,0.5532531142234802,0.1616489142179489,0.0,0.0,0.4372047781944275,43.37172317504883,45.0,-48.46977996826172,-9173.8466796875,118.199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,306.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.189453125,18000.0,0.0,0.0,0.2042934149503708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554070591926574,0.3554119169712066,-4.855340193898883e-06,0.0,0.0002073318464681,0.0,0.0,17.27252960205078,0.0,0.0,0.0,0.3237273395061493,4.0,0.0,1.0
662760,293.14825439453125,297.1499938964844,293.1499938964844,0.0661289244890213,-1669.325927734375,304.1484375,0.6676563024520874,0.1161777153611183,0.1058388948440551,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.4923849403858185,0.050000000745058,0.0489061810076236,293.2470703125,297.1499938964844,293.1499938964844,0.0134671907871961,-555.2664184570312,303.821533203125,0.4923849403858185,0.050000000745058,0.0361219383776187,293.18475341796875,297.1499938964844,293.1499938964844,0.3057089745998382,-5891.38525390625,304.1198425292969,0.9990000128746032,0.442259669303894,0.3743560910224914,293.33135986328125,297.1499938964844,293.1499938964844,0.0045194351114332,-1691.7469482421875,297.14422607421875,0.4923849403858185,0.050000000745058,0.2319898754358291,291.1005859375,291.1499938964844,263.7088928222656,261.7970275878906,281.4298400878906,294.06378173828125,291.0980834960937,1.0,0.2310803532600402,0.7596603631973267,0.7596603631973267,1.0,1.0,-0.956719696521759,0.3984791040420532,0.5582406520843506,0.1630056053400039,0.0,0.0,0.4415675699710846,44.870906829833984,48.0,-39.72045135498047,-9266.86328125,122.73614501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91680908203125,306.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17926.353515625,18000.0,0.0,0.0,0.2049423307180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609574139118194,0.3609622716903686,-4.87590432385332e-06,0.0,0.0002079904079437,0.0,0.0,17.66168975830078,0.0,0.0,0.0,0.3252930045127868,4.0,0.0,1.0
662820,293.14715576171875,297.1499938964844,293.1499938964844,0.0665478408336639,-1676.9476318359375,304.14825439453125,0.6600857973098755,0.116449624300003,0.1061955317854881,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4864146113395691,0.050000000745058,0.0490175038576126,293.2442321777344,297.1499938964844,293.1499938964844,0.0134750576689839,-556.0642700195312,303.7950439453125,0.4864146113395691,0.050000000745058,0.0362041592597961,293.2071228027344,297.1499938964844,293.1499938964844,0.3198345899581909,-6110.49560546875,304.1065368652344,0.9990000128746032,0.4368470311164856,0.3882037401199341,293.330810546875,297.1499938964844,293.1499938964844,0.0044836923480033,-1680.4365234375,297.07391357421875,0.4864146113395691,0.050000000745058,0.2325179278850555,291.0843811035156,291.1499938964844,263.6907958984375,261.78680419921875,281.4275817871094,294.109375,291.0831604003906,1.0,0.2372627109289169,0.7593953609466553,0.7593953609466553,1.0,1.0,-0.9746339917182922,0.4066210985183716,0.5680128335952759,0.1658146828413009,0.0,0.0,0.4515070021152496,47.87347030639648,36.0,-23.672679901123047,-9453.421875,131.92633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,306.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.365234375,18000.0,0.0,0.0,0.2067937850952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737374544143677,0.373742401599884,-4.924835138808703e-06,0.0,0.0002098694094456,0.0,0.0,18.58026123046875,0.0,0.0,0.0,0.3289893865585327,4.0,0.0,1.0
662880,293.14715576171875,297.1499938964844,293.1499938964844,0.0665478408336639,-1676.9476318359375,304.14825439453125,0.6600857973098755,0.116449624300003,0.1061955317854881,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4864146113395691,0.050000000745058,0.0490175038576126,293.2442321777344,297.1499938964844,293.1499938964844,0.0134750576689839,-556.0642700195312,303.7950439453125,0.4864146113395691,0.050000000745058,0.0362041592597961,293.2071228027344,297.1499938964844,293.1499938964844,0.3198345899581909,-6110.49560546875,304.1065368652344,0.9990000128746032,0.4368470311164856,0.3882037401199341,293.330810546875,297.1499938964844,293.1499938964844,0.0044836923480033,-1680.4365234375,297.07391357421875,0.4864146113395691,0.050000000745058,0.2325179278850555,291.0843811035156,291.1499938964844,263.6907958984375,261.78680419921875,281.4275817871094,294.109375,291.0831604003906,1.0,0.2372627109289169,0.7593953609466553,0.7593953609466553,1.0,1.0,-0.9746339917182922,0.4066210985183716,0.5680128335952759,0.1658146828413009,0.0,0.0,0.4515070021152496,47.87347030639648,36.0,-23.672679901123047,-9453.421875,131.92633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,306.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17908.365234375,18000.0,0.0,0.0,0.2067937850952148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737374544143677,0.373742401599884,-4.924835138808703e-06,0.0,0.0002098694094456,0.0,0.0,18.58026123046875,0.0,0.0,0.0,0.3289893865585327,4.0,0.0,1.0
662940,293.1449584960937,297.1499938964844,293.1499938964844,0.0660379603505134,-1666.7374267578125,304.14971923828125,0.6969655752182007,0.1169643104076385,0.1061865091323852,294.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5127831697463989,0.050000000745058,0.0485957860946655,293.2396240234375,297.1499938964844,293.1499938964844,0.013136108405888,-547.1512451171875,303.777587890625,0.5127831697463989,0.050000000745058,0.0358926840126514,293.1846923828125,297.1499938964844,293.1499938964844,0.2661662399768829,-5247.78759765625,304.2103881835937,0.9990000128746032,0.4397822618484497,0.3327215015888214,293.32940673828125,297.1499938964844,293.1499938964844,0.004388730507344,-1642.1517333984375,297.052978515625,0.5127831697463989,0.050000000745058,0.230517491698265,291.1542053222656,291.1499938964844,263.6708374023437,261.77496337890625,281.4098815917969,294.005859375,291.1752624511719,1.0,0.2105908542871475,0.7591302990913391,0.7591302990913391,1.0,1.0,-0.9047824740409852,0.3757161200046539,0.5290663838386536,0.1523652970790863,0.0,0.0,0.448533684015274,36.44829177856445,39.0,129.1116943359375,-9160.9267578125,98.14270782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.2086376100778579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793833255767822,0.3793883025646209,-4.969530891685281e-06,0.0,0.0002117406547768,0.0,0.0,19.0732479095459,0.0,0.0,0.0,0.3307703733444214,4.0,0.0,1.0
663000,293.1449584960937,297.1499938964844,293.1499938964844,0.0660379603505134,-1666.7374267578125,304.14971923828125,0.6969655752182007,0.1169643104076385,0.1061865091323852,294.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5127831697463989,0.050000000745058,0.0485957860946655,293.2396240234375,297.1499938964844,293.1499938964844,0.013136108405888,-547.1512451171875,303.777587890625,0.5127831697463989,0.050000000745058,0.0358926840126514,293.1846923828125,297.1499938964844,293.1499938964844,0.2661662399768829,-5247.78759765625,304.2103881835937,0.9990000128746032,0.4397822618484497,0.3327215015888214,293.32940673828125,297.1499938964844,293.1499938964844,0.004388730507344,-1642.1517333984375,297.052978515625,0.5127831697463989,0.050000000745058,0.230517491698265,291.1542053222656,291.1499938964844,263.6708374023437,261.77496337890625,281.4098815917969,294.005859375,291.1752624511719,1.0,0.2105908542871475,0.7591302990913391,0.7591302990913391,1.0,1.0,-0.9047824740409852,0.3757161200046539,0.5290663838386536,0.1523652970790863,0.0,0.0,0.448533684015274,36.44829177856445,39.0,129.1116943359375,-9160.9267578125,98.14270782470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7929382324219,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.2086376100778579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793833255767822,0.3793883025646209,-4.969530891685281e-06,0.0,0.0002117406547768,0.0,0.0,19.0732479095459,0.0,0.0,0.0,0.3307703733444214,4.0,0.0,1.0
