time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1435241699219,297.1499938964844,293.1499938964844,0.066187284886837,-1668.8436279296875,304.14947509765625,0.6887385845184326,0.1173845455050468,0.1066863983869552,294.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.5058956146240234,0.050000000745058,0.0486881360411644,293.2352905273437,297.1499938964844,293.1499938964844,0.013076277449727,-545.4501953125,303.7601623535156,0.5058956146240234,0.050000000745058,0.0359608903527259,293.1578674316406,297.1499938964844,293.1499938964844,0.2761324048042297,-5416.08740234375,304.1733093261719,0.9990000128746032,0.4444480836391449,0.3456252217292785,293.32763671875,297.1499938964844,293.1499938964844,0.0043332916684448,-1620.2119140625,297.0278625488281,0.5058956146240234,0.050000000745058,0.2309555560350418,291.2126159667969,291.1499938964844,263.6492004394531,261.7616271972656,281.325927734375,293.90972900390625,291.2015380859375,1.0,0.2184547632932663,0.7592277526855469,0.7592277526855469,1.0,1.0,-0.9215574264526368,0.383489191532135,0.5380682349205017,0.1545689105987548,0.0,0.0,0.433147132396698,38.94103240966797,42.0,-0.0417631864547729,-9074.990234375,105.47551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,306.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.37109375,18000.0,0.0,0.0,0.2092414796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565106689929962,0.3565155565738678,-4.903210538031999e-06,0.0,0.0002123535086866,0.0,0.0,17.49103546142578,0.0,0.0,0.0,0.3247593343257904,4.0,0.0,1.0
663120,293.1435241699219,297.1499938964844,293.1499938964844,0.066187284886837,-1668.8436279296875,304.14947509765625,0.6887385845184326,0.1173845455050468,0.1066863983869552,294.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.5058956146240234,0.050000000745058,0.0486881360411644,293.2352905273437,297.1499938964844,293.1499938964844,0.013076277449727,-545.4501953125,303.7601623535156,0.5058956146240234,0.050000000745058,0.0359608903527259,293.1578674316406,297.1499938964844,293.1499938964844,0.2761324048042297,-5416.08740234375,304.1733093261719,0.9990000128746032,0.4444480836391449,0.3456252217292785,293.32763671875,297.1499938964844,293.1499938964844,0.0043332916684448,-1620.2119140625,297.0278625488281,0.5058956146240234,0.050000000745058,0.2309555560350418,291.2126159667969,291.1499938964844,263.6492004394531,261.7616271972656,281.325927734375,293.90972900390625,291.2015380859375,1.0,0.2184547632932663,0.7592277526855469,0.7592277526855469,1.0,1.0,-0.9215574264526368,0.383489191532135,0.5380682349205017,0.1545689105987548,0.0,0.0,0.433147132396698,38.94103240966797,42.0,-0.0417631864547729,-9074.990234375,105.47551727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,306.7895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.37109375,18000.0,0.0,0.0,0.2092414796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565106689929962,0.3565155565738678,-4.903210538031999e-06,0.0,0.0002123535086866,0.0,0.0,17.49103546142578,0.0,0.0,0.0,0.3247593343257904,4.0,0.0,1.0
663180,293.1420288085937,297.1499938964844,293.1499938964844,0.0671260505914688,-1686.5849609375,304.14813232421875,0.6798268556594849,0.1178471073508262,0.1071919053792953,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4987802803516388,0.050000000745058,0.0487965978682041,293.2310485839844,297.1499938964844,293.1499938964844,0.013176891952753,-549.1516723632812,303.73956298828125,0.4987802803516388,0.050000000745058,0.0360409989953041,293.1644287109375,297.1499938964844,293.1499938964844,0.291363924741745,-5664.005859375,304.1405639648437,0.9990000128746032,0.4429618120193481,0.3602021932601928,293.3255615234375,297.1499938964844,293.1499938964844,0.0043147527612745,-1618.425048828125,296.9283142089844,0.4987802803516388,0.050000000745058,0.2314700484275818,291.1333923339844,291.1499938964844,263.6260986328125,261.7470397949219,281.2982482910156,293.9170837402344,291.1278381347656,1.0,0.2249470800161361,0.7593252062797546,0.7593252062797546,1.0,1.0,-0.940502941608429,0.3920807838439941,0.5484221577644348,0.1576201319694519,0.0,0.0,0.4411673843860626,41.87702560424805,45.0,-58.69210052490234,-9236.5361328125,114.2240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,306.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.2094434946775436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608258068561554,0.360830694437027,-4.883767815044848e-06,0.0,0.0002125585160683,0.0,0.0,17.679725646972656,0.0,0.0,0.0,0.325441300868988,4.0,0.0,1.0
663240,293.1420288085937,297.1499938964844,293.1499938964844,0.0671260505914688,-1686.5849609375,304.14813232421875,0.6798268556594849,0.1178471073508262,0.1071919053792953,294.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4987802803516388,0.050000000745058,0.0487965978682041,293.2310485839844,297.1499938964844,293.1499938964844,0.013176891952753,-549.1516723632812,303.73956298828125,0.4987802803516388,0.050000000745058,0.0360409989953041,293.1644287109375,297.1499938964844,293.1499938964844,0.291363924741745,-5664.005859375,304.1405639648437,0.9990000128746032,0.4429618120193481,0.3602021932601928,293.3255615234375,297.1499938964844,293.1499938964844,0.0043147527612745,-1618.425048828125,296.9283142089844,0.4987802803516388,0.050000000745058,0.2314700484275818,291.1333923339844,291.1499938964844,263.6260986328125,261.7470397949219,281.2982482910156,293.9170837402344,291.1278381347656,1.0,0.2249470800161361,0.7593252062797546,0.7593252062797546,1.0,1.0,-0.940502941608429,0.3920807838439941,0.5484221577644348,0.1576201319694519,0.0,0.0,0.4411673843860626,41.87702560424805,45.0,-58.69210052490234,-9236.5361328125,114.2240219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,306.8203430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.48828125,18000.0,0.0,0.0,0.2094434946775436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608258068561554,0.360830694437027,-4.883767815044848e-06,0.0,0.0002125585160683,0.0,0.0,17.679725646972656,0.0,0.0,0.0,0.325441300868988,4.0,0.0,1.0
663300,293.1413269042969,297.1499938964844,293.1499938964844,0.0674589723348617,-1692.7099609375,304.1478576660156,0.675672173500061,0.1180865541100502,0.1074589565396308,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4954775869846344,0.050000000745058,0.0488517954945564,293.2289428710937,297.1499938964844,293.1499938964844,0.013200482353568,-550.0450439453125,303.7305908203125,0.4954775869846344,0.050000000745058,0.0360817685723304,293.1727600097656,297.1499938964844,293.1499938964844,0.2985758483409881,-5778.86572265625,304.12921142578125,0.9990000128746032,0.4411394596099853,0.3673988580703735,293.32470703125,297.1499938964844,293.1499938964844,0.0043006842024624,-1614.41845703125,296.8910217285156,0.4954775869846344,0.050000000745058,0.2317318767309188,291.1170959472656,291.1499938964844,263.61407470703125,261.73931884765625,281.2919921875,293.93231201171875,291.1141357421875,1.0,0.2281610071659088,0.7593739628791809,0.7593739628791809,1.0,1.0,-0.9498903155326844,0.3963119983673095,0.5535783767700195,0.1592278182506561,0.0,0.0,0.4450483322143554,43.37153244018555,45.0,-48.34591293334961,-9337.8662109375,118.73565673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516906738281,306.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.830078125,18000.0,0.0,0.0,0.2097356170415878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3661338686943054,0.3661387860774994,-4.89992771690595e-06,0.0,0.0002128549822373,0.0,0.0,18.04476356506348,0.0,0.0,0.0,0.3268521428108215,4.0,0.0,1.0
663360,293.1407165527344,297.1499938964844,293.1499938964844,0.0677627921104431,-1698.260009765625,304.147705078125,0.6717232465744019,0.1183206290006637,0.1077243909239769,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.492331326007843,0.050000000745058,0.0489071607589721,293.22686767578125,297.1499938964844,293.1499938964844,0.0132192866876721,-550.7638549804688,303.7220153808594,0.492331326007843,0.050000000745058,0.0361226610839366,293.1827392578125,297.1499938964844,293.1499938964844,0.3056945204734802,-5890.95458984375,304.1200866699219,0.9990000128746032,0.4388942122459411,0.3744783997535705,293.3240661621094,297.1499938964844,293.1499938964844,0.0042851287871599,-1609.615234375,296.8563232421875,0.492331326007843,0.050000000745058,0.2319945096969604,291.1062316894531,291.1499938964844,263.60174560546875,261.7313232421875,281.2891540527344,293.9511108398437,291.10369873046875,1.0,0.2313298881053924,0.7592357993125916,0.7592357993125916,1.0,1.0,-0.9591366052627563,0.400440901517868,0.5586956739425659,0.1608524769544601,0.0,0.0,0.4490617215633392,44.87070846557617,33.0,-39.917362213134766,-9431.234375,123.2982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,306.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17930.07421875,18000.0,0.0,0.0,0.2101935297250747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713241517543793,0.3713290691375732,-4.919567800243385e-06,0.0,0.000213319712202,0.0,0.0,18.41830062866211,0.0,0.0,0.0,0.3283442854881286,4.0,0.0,1.0
663420,293.1383056640625,297.1499938964844,293.1499938964844,0.0674680024385452,-1691.9490966796875,304.1490173339844,0.7129791975021362,0.1190380081534385,0.1078994423151016,294.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5221683979034424,0.050000000745058,0.0484869144856929,293.2210388183594,297.1499938964844,293.1499938964844,0.0129235917702317,-542.7183837890625,303.7139892578125,0.5221683979034424,0.050000000745058,0.0358122698962688,293.1566772460937,297.1499938964844,293.1499938964844,0.2504344284534454,-4996.87255859375,304.22216796875,0.9990000128746032,0.4431729912757873,0.3168188631534576,293.3218994140625,297.1499938964844,293.1499938964844,0.0041995365172624,-1574.962890625,296.8358154296875,0.5221683979034424,0.050000000745058,0.2300010472536087,291.1664733886719,291.1499938964844,263.5762939453125,261.71466064453125,281.2584533691406,293.8367614746094,291.1875305175781,1.0,0.20375457406044,0.7589595317840576,0.7589595317840576,1.0,1.0,-0.8869053721427917,0.3686893284320831,0.518216073513031,0.1467171758413314,0.0,0.0,0.4451718926429748,33.464595794677734,36.0,119.3124542236328,-9126.2099609375,90.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,307.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6015625,18000.0,0.0,0.0,0.2108441740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751718699932098,0.3751768171787262,-4.954041742166737e-06,0.0,0.0002139800344593,0.0,0.0,18.76553535461425,0.0,0.0,0.0,0.3295541107654571,4.0,0.0,1.0
663480,293.1383056640625,297.1499938964844,293.1499938964844,0.0674680024385452,-1691.9490966796875,304.1490173339844,0.7129791975021362,0.1190380081534385,0.1078994423151016,294.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5221683979034424,0.050000000745058,0.0484869144856929,293.2210388183594,297.1499938964844,293.1499938964844,0.0129235917702317,-542.7183837890625,303.7139892578125,0.5221683979034424,0.050000000745058,0.0358122698962688,293.1566772460937,297.1499938964844,293.1499938964844,0.2504344284534454,-4996.87255859375,304.22216796875,0.9990000128746032,0.4431729912757873,0.3168188631534576,293.3218994140625,297.1499938964844,293.1499938964844,0.0041995365172624,-1574.962890625,296.8358154296875,0.5221683979034424,0.050000000745058,0.2300010472536087,291.1664733886719,291.1499938964844,263.5762939453125,261.71466064453125,281.2584533691406,293.8367614746094,291.1875305175781,1.0,0.20375457406044,0.7589595317840576,0.7589595317840576,1.0,1.0,-0.8869053721427917,0.3686893284320831,0.518216073513031,0.1467171758413314,0.0,0.0,0.4451718926429748,33.464595794677734,36.0,119.3124542236328,-9126.2099609375,90.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,307.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6015625,18000.0,0.0,0.0,0.2108441740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751718699932098,0.3751768171787262,-4.954041742166737e-06,0.0,0.0002139800344593,0.0,0.0,18.76553535461425,0.0,0.0,0.0,0.3295541107654571,4.0,0.0,1.0
663540,293.1367492675781,297.1499938964844,293.1499938964844,0.06776063144207,-1696.6051025390625,304.14874267578125,0.704376757144928,0.1196502298116684,0.1085731014609336,294.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.5142101645469666,0.050000000745058,0.0485781617462635,293.2156066894531,297.1499938964844,293.1499938964844,0.0128863677382469,-541.3993530273438,303.706298828125,0.5142101645469666,0.050000000745058,0.0358796641230583,293.1261291503906,297.1499938964844,293.1499938964844,0.2606616616249084,-5172.0419921875,304.1807861328125,0.9990000128746032,0.4493113756179809,0.3301864266395569,293.3193664550781,297.1499938964844,293.1499938964844,0.0041483142413198,-1554.3135986328125,296.8168640136719,0.5142101645469666,0.050000000745058,0.2304338812828064,291.22564697265625,291.1499938964844,263.54998779296875,261.6972351074219,281.1781311035156,293.743408203125,291.2138366699219,1.0,0.2119051367044448,0.7586832642555237,0.7586832642555237,1.0,1.0,-0.90443617105484,0.3766449093818664,0.5277912616729736,0.1492284834384918,0.0,0.0,0.4280133247375488,35.93863296508789,39.0,-5.814148426055908,-9037.3994140625,97.29249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,306.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.763671875,18000.0,0.0,0.0,0.2102331966161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505043983459472,0.3505092859268188,-4.882215307588922e-06,0.0,0.0002133599627995,0.0,0.0,17.075584411621094,0.0,0.0,0.0,0.323091447353363,4.0,0.0,1.0
663600,293.1367492675781,297.1499938964844,293.1499938964844,0.06776063144207,-1696.6051025390625,304.14874267578125,0.704376757144928,0.1196502298116684,0.1085731014609336,294.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.5142101645469666,0.050000000745058,0.0485781617462635,293.2156066894531,297.1499938964844,293.1499938964844,0.0128863677382469,-541.3993530273438,303.706298828125,0.5142101645469666,0.050000000745058,0.0358796641230583,293.1261291503906,297.1499938964844,293.1499938964844,0.2606616616249084,-5172.0419921875,304.1807861328125,0.9990000128746032,0.4493113756179809,0.3301864266395569,293.3193664550781,297.1499938964844,293.1499938964844,0.0041483142413198,-1554.3135986328125,296.8168640136719,0.5142101645469666,0.050000000745058,0.2304338812828064,291.22564697265625,291.1499938964844,263.54998779296875,261.6972351074219,281.1781311035156,293.743408203125,291.2138366699219,1.0,0.2119051367044448,0.7586832642555237,0.7586832642555237,1.0,1.0,-0.90443617105484,0.3766449093818664,0.5277912616729736,0.1492284834384918,0.0,0.0,0.4280133247375488,35.93863296508789,39.0,-5.814148426055908,-9037.3994140625,97.29249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,306.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18138.763671875,18000.0,0.0,0.0,0.2102331966161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505043983459472,0.3505092859268188,-4.882215307588922e-06,0.0,0.0002133599627995,0.0,0.0,17.075584411621094,0.0,0.0,0.0,0.323091447353363,4.0,0.0,1.0
663660,293.1352233886719,297.1499938964844,293.1499938964844,0.0689062997698783,-1718.2701416015625,304.14727783203125,0.6947820782661438,0.1202981695532798,0.109246090054512,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5060402154922485,0.050000000745058,0.0486860834062099,293.2102966308594,297.1499938964844,293.1499938964844,0.0130180772393941,-545.8629150390625,303.6949462890625,0.5060402154922485,0.050000000745058,0.0359593741595745,293.13153076171875,297.1499938964844,293.1499938964844,0.2763329744338989,-5430.42041015625,304.14483642578125,0.9990000128746032,0.4488635659217834,0.3453424274921417,293.3166198730469,297.1499938964844,293.1499938964844,0.004133996553719,-1554.2362060546875,296.7159423828125,0.5060402154922485,0.050000000745058,0.230945810675621,291.1380920410156,291.1499938964844,263.5230407714844,261.67919921875,281.1524658203125,293.7518005371094,291.1312866210937,1.0,0.2186500579118728,0.7588435411453247,0.7588435411453247,1.0,1.0,-0.9242733716964722,0.3855129778385162,0.5387604236602783,0.152697816491127,0.0,0.0,0.4359010756015777,38.87218475341797,42.0,-69.03787994384766,-9200.7060546875,105.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791687011719,306.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.787109375,18000.0,0.0,0.0,0.2092757225036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537972867488861,0.3538021445274353,-4.856763098359807e-06,0.0,0.0002123882586602,0.0,0.0,17.184185028076172,0.0,0.0,0.0,0.3234484195709228,4.0,0.0,1.0
663720,293.1352233886719,297.1499938964844,293.1499938964844,0.0689062997698783,-1718.2701416015625,304.14727783203125,0.6947820782661438,0.1202981695532798,0.109246090054512,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5060402154922485,0.050000000745058,0.0486860834062099,293.2102966308594,297.1499938964844,293.1499938964844,0.0130180772393941,-545.8629150390625,303.6949462890625,0.5060402154922485,0.050000000745058,0.0359593741595745,293.13153076171875,297.1499938964844,293.1499938964844,0.2763329744338989,-5430.42041015625,304.14483642578125,0.9990000128746032,0.4488635659217834,0.3453424274921417,293.3166198730469,297.1499938964844,293.1499938964844,0.004133996553719,-1554.2362060546875,296.7159423828125,0.5060402154922485,0.050000000745058,0.230945810675621,291.1380920410156,291.1499938964844,263.5230407714844,261.67919921875,281.1524658203125,293.7518005371094,291.1312866210937,1.0,0.2186500579118728,0.7588435411453247,0.7588435411453247,1.0,1.0,-0.9242733716964722,0.3855129778385162,0.5387604236602783,0.152697816491127,0.0,0.0,0.4359010756015777,38.87218475341797,42.0,-69.03787994384766,-9200.7060546875,105.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791687011719,306.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.787109375,18000.0,0.0,0.0,0.2092757225036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537972867488861,0.3538021445274353,-4.856763098359807e-06,0.0,0.0002123882586602,0.0,0.0,17.184185028076172,0.0,0.0,0.0,0.3234484195709228,4.0,0.0,1.0
663780,293.13385009765625,297.1499938964844,293.1499938964844,0.069718949496746,-1733.24267578125,304.1468505859375,0.686011016368866,0.1209484860301017,0.1099393516778945,294.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4988039433956146,0.050000000745058,0.0487962141633033,293.2049560546875,297.1499938964844,293.1499938964844,0.0130911041051149,-548.14453125,303.6875915527344,0.4988039433956146,0.050000000745058,0.0360407158732414,293.14996337890625,297.1499938964844,293.1499938964844,0.291094571352005,-5667.06494140625,304.1222229003906,0.9990000128746032,0.4456096887588501,0.3601515889167785,293.3146667480469,297.1499938964844,293.1499938964844,0.0041089775040745,-1547.16064453125,296.6446838378906,0.4988039433956146,0.050000000745058,0.2314682304859161,291.1052551269531,291.1499938964844,263.49560546875,261.6607360839844,281.14337158203125,293.7843017578125,291.1022033691406,1.0,0.225269004702568,0.7590038180351257,0.7590038180351257,1.0,1.0,-0.9437362551689148,0.3941467106342315,0.5495895743370056,0.1563698053359985,0.0,0.0,0.4443579316139221,41.86590194702149,45.0,-47.04277038574219,-9407.0537109375,114.92538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,307.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33203125,18000.0,0.0,0.0,0.2090406417846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364751785993576,0.3647566735744476,-4.891857315669768e-06,0.0,0.00021214968001,0.0,0.0,17.936580657958984,0.0,0.0,0.0,0.3264070153236389,4.0,0.0,1.0
663840,293.13385009765625,297.1499938964844,293.1499938964844,0.069718949496746,-1733.24267578125,304.1468505859375,0.686011016368866,0.1209484860301017,0.1099393516778945,294.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4988039433956146,0.050000000745058,0.0487962141633033,293.2049560546875,297.1499938964844,293.1499938964844,0.0130911041051149,-548.14453125,303.6875915527344,0.4988039433956146,0.050000000745058,0.0360407158732414,293.14996337890625,297.1499938964844,293.1499938964844,0.291094571352005,-5667.06494140625,304.1222229003906,0.9990000128746032,0.4456096887588501,0.3601515889167785,293.3146667480469,297.1499938964844,293.1499938964844,0.0041089775040745,-1547.16064453125,296.6446838378906,0.4988039433956146,0.050000000745058,0.2314682304859161,291.1052551269531,291.1499938964844,263.49560546875,261.6607360839844,281.14337158203125,293.7843017578125,291.1022033691406,1.0,0.225269004702568,0.7590038180351257,0.7590038180351257,1.0,1.0,-0.9437362551689148,0.3941467106342315,0.5495895743370056,0.1563698053359985,0.0,0.0,0.4443579316139221,41.86590194702149,45.0,-47.04277038574219,-9407.0537109375,114.92538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,307.0198059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33203125,18000.0,0.0,0.0,0.2090406417846679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364751785993576,0.3647566735744476,-4.891857315669768e-06,0.0,0.00021214968001,0.0,0.0,17.936580657958984,0.0,0.0,0.0,0.3264070153236389,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0700886473059654,-1740.0225830078125,304.1467590332031,0.6819313764572144,0.1212571635842323,0.1102746576070785,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.4954983294010162,0.050000000745058,0.0488514378666877,293.2024230957031,297.1499938964844,293.1499938964844,0.0131232161074876,-549.1190795898438,303.6843566894531,0.4954983294010162,0.050000000745058,0.0360815040767192,293.1611633300781,297.1499938964844,293.1499938964844,0.2983709573745727,-5781.810546875,304.11407470703125,0.9990000128746032,0.4434121251106262,0.3673528730869293,293.3139953613281,297.1499938964844,293.1499938964844,0.0040947739034891,-1542.761962890625,296.6112060546875,0.4954983294010162,0.050000000745058,0.2317301928997039,291.09381103515625,291.1499938964844,263.4817810058594,261.6513977050781,281.14208984375,293.80419921875,291.0911865234375,1.0,0.2284992188215255,0.7590839862823486,0.7590839862823486,1.0,1.0,-0.9532114267349244,0.3983259499073028,0.5548855066299438,0.1582532525062561,0.0,0.0,0.4492567777633667,43.36705017089844,45.0,-38.84362030029297,-9504.662109375,119.48563385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592102050781,307.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.30078125,18000.0,0.0,0.0,0.2092663496732711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708421885967254,0.3708471059799194,-4.914656528853811e-06,0.0,0.0002123787417076,0.0,0.0,18.373065948486328,0.0,0.0,0.0,0.3281654417514801,4.0,0.0,1.0
663960,293.1329040527344,297.1499938964844,293.1499938964844,0.0704323053359985,-1746.3037109375,304.146728515625,0.6780385375022888,0.1215531527996063,0.1105987057089805,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4923573732376098,0.050000000745058,0.0489066876471042,293.2000427246094,297.1499938964844,293.1499938964844,0.0131525415927171,-549.9911499023438,303.6812744140625,0.4923573732376098,0.050000000745058,0.0361223109066486,293.1729736328125,297.1499938964844,293.1499938964844,0.3055609762668609,-5894.072265625,304.1075439453125,0.9990000128746032,0.4409550726413727,0.3744189739227295,293.31353759765625,297.1499938964844,293.1499938964844,0.0040799151174724,-1537.974609375,296.57867431640625,0.4923573732376098,0.050000000745058,0.2319922745227813,291.084716796875,291.1499938964844,263.4678955078125,261.6420288085937,281.1433410644531,293.825927734375,291.0829467773437,1.0,0.2316759675741195,0.758931040763855,0.758931040763855,1.0,1.0,-0.9625110626220704,0.4023855030536651,0.5601255893707275,0.1601348221302032,0.0,0.0,0.4545397162437439,44.86886978149414,48.0,-29.863500595092773,-9602.681640625,124.08345794677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11444091796875,307.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.51171875,18000.0,0.0,0.0,0.2097382694482803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777304291725158,0.3777353465557098,-4.941201041219756e-06,0.0,0.0002128576743416,0.0,0.0,18.87597846984864,0.0,0.0,0.0,0.3301785290241241,4.0,0.0,1.0
664020,293.1322937011719,297.1499938964844,293.1499938964844,0.0710308775305748,-1757.1539306640625,304.1468200683594,0.6707748770713806,0.122110478579998,0.1112143471837043,294.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.486429899930954,0.050000000745058,0.049017209559679,293.1957092285156,297.1499938964844,293.1499938964844,0.0132005950435996,-551.3541870117188,303.6756591796875,0.486429899930954,0.050000000745058,0.0362039431929588,293.1972351074219,297.1499938964844,293.1499938964844,0.31959268450737,-6110.17041015625,304.09844970703125,0.9990000128746032,0.4354510009288788,0.3881679177284241,293.3129577636719,297.1499938964844,293.1499938964844,0.0040477025322616,-1526.9532470703125,296.51812744140625,0.486429899930954,0.050000000745058,0.2325165271759033,291.07586669921875,291.1499938964844,263.44012451171875,261.6232604980469,281.1509094238281,293.8744201660156,291.07537841796875,1.0,0.2378759831190109,0.7586252093315125,0.7586252093315125,1.0,1.0,-0.9806116819381714,0.4102423787117004,0.5703692436218262,0.1639536619186401,0.0,0.0,0.4651243984699249,47.87289810180664,36.0,-13.527887344360352,-9789.013671875,133.38540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.90625,18000.0,0.0,0.0,0.2114467769861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925014734268188,0.39250648021698,-5.00317219120916e-06,0.0,0.0002145916078006,0.0,0.0,19.9968204498291,0.0,0.0,0.0,0.3346054852008819,4.0,0.0,1.0
664080,293.1322937011719,297.1499938964844,293.1499938964844,0.0710308775305748,-1757.1539306640625,304.1468200683594,0.6707748770713806,0.122110478579998,0.1112143471837043,294.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.486429899930954,0.050000000745058,0.049017209559679,293.1957092285156,297.1499938964844,293.1499938964844,0.0132005950435996,-551.3541870117188,303.6756591796875,0.486429899930954,0.050000000745058,0.0362039431929588,293.1972351074219,297.1499938964844,293.1499938964844,0.31959268450737,-6110.17041015625,304.09844970703125,0.9990000128746032,0.4354510009288788,0.3881679177284241,293.3129577636719,297.1499938964844,293.1499938964844,0.0040477025322616,-1526.9532470703125,296.51812744140625,0.486429899930954,0.050000000745058,0.2325165271759033,291.07586669921875,291.1499938964844,263.44012451171875,261.6232604980469,281.1509094238281,293.8744201660156,291.07537841796875,1.0,0.2378759831190109,0.7586252093315125,0.7586252093315125,1.0,1.0,-0.9806116819381714,0.4102423787117004,0.5703692436218262,0.1639536619186401,0.0,0.0,0.4651243984699249,47.87289810180664,36.0,-13.527887344360352,-9789.013671875,133.38540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828491210937,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17892.90625,18000.0,0.0,0.0,0.2114467769861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925014734268188,0.39250648021698,-5.00317219120916e-06,0.0,0.0002145916078006,0.0,0.0,19.9968204498291,0.0,0.0,0.0,0.3346054852008819,4.0,0.0,1.0
664140,293.1305847167969,297.1499938964844,293.1499938964844,0.0707375481724739,-1750.66259765625,304.1484069824219,0.7089232206344604,0.1229051426053047,0.1114591583609581,294.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5127329230308533,0.050000000745058,0.0485964268445968,293.19012451171875,297.1499938964844,293.1499938964844,0.0129203908145427,-543.417724609375,303.6782531738281,0.5127329230308533,0.050000000745058,0.035893153399229,293.1752624511719,297.1499938964844,293.1499938964844,0.2662252485752105,-5250.84765625,304.2044677734375,0.9990000128746032,0.4385402798652649,0.3328116536140442,293.3115234375,297.1499938964844,293.1499938964844,0.003965622279793,-1492.8897705078125,296.50604248046875,0.5127329230308533,0.050000000745058,0.2305205166339874,291.14508056640625,291.1499938964844,263.4125061035156,261.60455322265625,281.1049499511719,293.7623291015625,291.1650085449219,1.0,0.2112701088190078,0.7583193182945251,0.7583193182945251,1.0,1.0,-0.9112231135368348,0.3801046311855316,0.5311185121536255,0.1490862071514129,0.0,0.0,0.4632418751716614,36.446964263916016,39.0,126.44133758544922,-9486.84375,99.44463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,307.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.2133325636386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995090425014496,0.3995140790939331,-5.056499048805563e-06,0.0,0.0002165054320357,0.0,0.0,20.62749481201172,0.0,0.0,0.0,0.336855411529541,4.0,0.0,1.0
664200,293.1305847167969,297.1499938964844,293.1499938964844,0.0707375481724739,-1750.66259765625,304.1484069824219,0.7089232206344604,0.1229051426053047,0.1114591583609581,294.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5127329230308533,0.050000000745058,0.0485964268445968,293.19012451171875,297.1499938964844,293.1499938964844,0.0129203908145427,-543.417724609375,303.6782531738281,0.5127329230308533,0.050000000745058,0.035893153399229,293.1752624511719,297.1499938964844,293.1499938964844,0.2662252485752105,-5250.84765625,304.2044677734375,0.9990000128746032,0.4385402798652649,0.3328116536140442,293.3115234375,297.1499938964844,293.1499938964844,0.003965622279793,-1492.8897705078125,296.50604248046875,0.5127329230308533,0.050000000745058,0.2305205166339874,291.14508056640625,291.1499938964844,263.4125061035156,261.60455322265625,281.1049499511719,293.7623291015625,291.1650085449219,1.0,0.2112701088190078,0.7583193182945251,0.7583193182945251,1.0,1.0,-0.9112231135368348,0.3801046311855316,0.5311185121536255,0.1490862071514129,0.0,0.0,0.4632418751716614,36.446964263916016,39.0,126.44133758544922,-9486.84375,99.44463348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,307.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.2133325636386871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995090425014496,0.3995140790939331,-5.056499048805563e-06,0.0,0.0002165054320357,0.0,0.0,20.62749481201172,0.0,0.0,0.0,0.336855411529541,4.0,0.0,1.0
664260,293.1296691894531,297.1499938964844,293.1499938964844,0.0710887014865875,-1756.448486328125,304.14825439453125,0.7011818289756775,0.1235807314515113,0.1121934354305267,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.5059006214141846,0.050000000745058,0.0486880652606487,293.1852111816406,297.1499938964844,293.1499938964844,0.0129082342609763,-542.611328125,303.67987060546875,0.5059006214141846,0.050000000745058,0.0359608381986618,293.1481018066406,297.1499938964844,293.1499938964844,0.2762380540370941,-5419.27685546875,304.1693115234375,0.9990000128746032,0.4435106217861175,0.3456153273582458,293.30975341796875,297.1499938964844,293.1499938964844,0.0039167013019323,-1473.019287109375,296.48779296875,0.5059006214141846,0.050000000745058,0.2309552133083343,291.2006225585937,291.1499938964844,263.3851928710937,261.5861511230469,281.03125,293.6710205078125,291.1904296875,1.0,0.2191612124443054,0.7584038972854614,0.7584038972854614,1.0,1.0,-0.92815363407135,0.3876163363456726,0.5405372977256775,0.1521830409765243,0.0,0.0,0.4498180747032165,38.939937591552734,42.0,2.491438627243042,-9414.3955078125,106.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.9609375,18000.0,0.0,0.0,0.2141593098640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784899413585663,0.3784949481487274,-4.992732556274859e-06,0.0,0.0002173444809159,0.0,0.0,19.0986270904541,0.0,0.0,0.0,0.3311700224876404,4.0,0.0,1.0
664320,293.1296691894531,297.1499938964844,293.1499938964844,0.0710887014865875,-1756.448486328125,304.14825439453125,0.7011818289756775,0.1235807314515113,0.1121934354305267,294.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044982910156,0.5059006214141846,0.050000000745058,0.0486880652606487,293.1852111816406,297.1499938964844,293.1499938964844,0.0129082342609763,-542.611328125,303.67987060546875,0.5059006214141846,0.050000000745058,0.0359608381986618,293.1481018066406,297.1499938964844,293.1499938964844,0.2762380540370941,-5419.27685546875,304.1693115234375,0.9990000128746032,0.4435106217861175,0.3456153273582458,293.30975341796875,297.1499938964844,293.1499938964844,0.0039167013019323,-1473.019287109375,296.48779296875,0.5059006214141846,0.050000000745058,0.2309552133083343,291.2006225585937,291.1499938964844,263.3851928710937,261.5861511230469,281.03125,293.6710205078125,291.1904296875,1.0,0.2191612124443054,0.7584038972854614,0.7584038972854614,1.0,1.0,-0.92815363407135,0.3876163363456726,0.5405372977256775,0.1521830409765243,0.0,0.0,0.4498180747032165,38.939937591552734,42.0,2.491438627243042,-9414.3955078125,106.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18118.9609375,18000.0,0.0,0.0,0.2141593098640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784899413585663,0.3784949481487274,-4.992732556274859e-06,0.0,0.0002173444809159,0.0,0.0,19.0986270904541,0.0,0.0,0.0,0.3311700224876404,4.0,0.0,1.0
664380,293.1289367675781,297.1499938964844,293.1499938964844,0.0720010623335838,-1773.8150634765625,304.1471862792969,0.6942763328552246,0.1241401135921478,0.1127687022089958,294.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5001915097236633,0.050000000745058,0.0487739481031894,293.181396484375,297.1499938964844,293.1499938964844,0.0130225196480751,-546.2203979492188,303.67803955078125,0.5001915097236633,0.050000000745058,0.036024272441864,293.15191650390625,297.1499938964844,293.1499938964844,0.288364440202713,-5616.8447265625,304.1432800292969,0.9990000128746032,0.4428088963031769,0.3572082221508026,293.3080139160156,297.1499938964844,293.1499938964844,0.0039039775729179,-1471.8663330078125,296.4106750488281,0.5001915097236633,0.050000000745058,0.2313626110553741,291.13726806640625,291.1499938964844,263.3637390136719,261.5717163085937,281.01806640625,293.6781005859375,291.1302490234375,1.0,0.2243484705686569,0.7584715485572815,0.7584715485572815,1.0,1.0,-0.9434260129928588,0.3942687511444092,0.5491572618484497,0.1553644835948944,0.0,0.0,0.4564070999622345,41.28150939941406,42.0,-55.3723258972168,-9530.27734375,113.91851806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.2146069556474685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815149962902069,0.3815199732780456,-4.973370778316166e-06,0.0,0.0002177987771574,0.0,0.0,19.216175079345703,0.0,0.0,0.0,0.3316376507282257,4.0,0.0,1.0
664440,293.1287536621094,297.1499938964844,293.1499938964844,0.0721895396709442,-1777.3487548828125,304.14703369140625,0.69261234998703,0.1242827400565147,0.1129166334867477,294.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4988300204277038,0.050000000745058,0.0487957783043384,293.180419921875,297.1499938964844,293.1499938964844,0.0130441477522253,-546.861083984375,303.67803955078125,0.4988300204277038,0.050000000745058,0.0360403954982757,293.15460205078125,297.1499938964844,293.1499938964844,0.2912994027137756,-5663.9521484375,304.1381530761719,0.9990000128746032,0.4422847032546997,0.360095739364624,293.3076171875,297.1499938964844,293.1499938964844,0.0039002683479338,-1471.02294921875,296.3948669433594,0.4988300204277038,0.050000000745058,0.2314661741256714,291.1274108886719,291.1499938964844,263.3584289550781,261.56817626953125,281.01727294921875,293.6839294433594,291.122314453125,1.0,0.2256464511156082,0.7584884762763977,0.7584884762763977,1.0,1.0,-0.947239100933075,0.3959248960018158,0.5513141751289368,0.156180128455162,0.0,0.0,0.458200454711914,41.876731872558594,45.0,-53.63483810424805,-9571.716796875,115.72555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,306.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.427734375,18000.0,0.0,0.0,0.2147663831710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838752806186676,0.3838802576065063,-4.9786408453655895e-06,0.0,0.0002179605799028,0.0,0.0,19.37858772277832,0.0,0.0,0.0,0.3322470188140869,4.0,0.0,1.0
664500,293.1283264160156,297.1499938964844,293.1499938964844,0.0726050734519958,-1785.058349609375,304.1468200683594,0.6885809302330017,0.1246367245912551,0.1132876873016357,294.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4955461025238037,0.050000000745058,0.0488506034016609,293.1780090332031,297.1499938964844,293.1499938964844,0.013088702224195,-548.1143188476562,303.6785888671875,0.4955461025238037,0.050000000745058,0.03608088940382,293.1630554199219,297.1499938964844,293.1499938964844,0.2984599769115448,-5777.82861328125,304.1273193359375,0.9990000128746032,0.4405666589736938,0.3672468960285187,293.3067626953125,297.1499938964844,293.1499938964844,0.0038884493988007,-1467.5208740234375,296.3608703613281,0.4955461025238037,0.050000000745058,0.2317262440919876,291.1123962402344,291.1499938964844,263.3453063964844,261.5594177246094,281.0178527832031,293.70233154296875,291.1097106933594,1.0,0.2288653701543808,0.7585307955741882,0.7585307955741882,1.0,1.0,-0.9566938877105712,0.4000251591205597,0.5566686987876892,0.1582346707582473,0.0,0.0,0.4622613191604614,43.37129592895508,45.0,-44.26644515991211,-9669.7568359375,120.2902603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,306.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17928.265625,18000.0,0.0,0.0,0.2152906060218811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897027671337127,0.3897077739238739,-4.998657004762208e-06,0.0,0.0002184925979236,0.0,0.0,19.807292938232425,0.0,0.0,0.0,0.3338813781738281,4.0,0.0,1.0
664560,293.1279602050781,297.1499938964844,293.1499938964844,0.0729891657829284,-1792.145263671875,304.1466979980469,0.6847268342971802,0.1249821186065673,0.1136542037129402,294.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4924162626266479,0.050000000745058,0.0489056147634983,293.1756591796875,297.1499938964844,293.1499938964844,0.0131290201097726,-549.2044067382812,303.6796569824219,0.4924162626266479,0.050000000745058,0.0361215211451053,293.1731872558594,297.1499938964844,293.1499938964844,0.3055303692817688,-5889.0234375,304.1186218261719,0.9990000128746032,0.4384136795997619,0.3742846250534057,293.3060607910156,297.1499938964844,293.1499938964844,0.0038750281091779,-1463.2037353515625,296.3295593261719,0.4924162626266479,0.050000000745058,0.231987178325653,291.1025390625,291.1499938964844,263.3323974609375,261.5508117675781,281.0216369628906,293.7245178222656,291.10028076171875,1.0,0.2320393174886703,0.7583916783332825,0.7583916783332825,1.0,1.0,-0.9660085439682008,0.4040362536907196,0.5619723200798035,0.1602768898010254,0.0,0.0,0.4664202630519867,44.870487213134766,33.0,-36.34836196899414,-9760.4970703125,124.9068374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9035339355469,307.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.66796875,18000.0,0.0,0.0,0.2159899920225143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954218626022339,0.3954268991947174,-5.022395725973183e-06,0.0,0.0002192023821407,0.0,0.0,20.24756050109864,0.0,0.0,0.0,0.3355906903743744,4.0,0.0,1.0
664620,293.1260986328125,297.1499938964844,293.1499938964844,0.0728588253259658,-1788.7003173828125,304.1480712890625,0.7256776094436646,0.1259172856807708,0.1140280812978744,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5222191214561462,0.050000000745058,0.0484863631427288,293.1695251464844,297.1499938964844,293.1499938964844,0.0128820287063717,-542.0592651367188,303.6903381347656,0.5222191214561462,0.050000000745058,0.0358118638396263,293.1469116210937,297.1499938964844,293.1499938964844,0.2504309415817261,-4997.271484375,304.22088623046875,0.9990000128746032,0.4429739713668823,0.3167375326156616,293.3038330078125,297.1499938964844,293.1499938964844,0.0038014303427189,-1432.654052734375,296.3171081542969,0.5222191214561462,0.050000000745058,0.2299984395503997,291.16162109375,291.1499938964844,263.30731201171875,261.5342712402344,280.969970703125,293.6064147949219,291.1816711425781,1.0,0.2045268565416336,0.758113443851471,0.758113443851471,1.0,1.0,-0.8941585421562195,0.3729977607727051,0.5211607813835144,0.1447352916002273,0.0,0.0,0.4631493389606476,33.46341323852539,36.0,115.26349639892578,-9445.2939453125,91.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.2171060442924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001309275627136,0.4001359939575195,-5.063184289610945e-06,0.0,0.0002203350450145,0.0,0.0,20.691082000732425,0.0,0.0,0.0,0.3371026217937469,4.0,0.0,1.0
664680,293.1260986328125,297.1499938964844,293.1499938964844,0.0728588253259658,-1788.7003173828125,304.1480712890625,0.7256776094436646,0.1259172856807708,0.1140280812978744,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5222191214561462,0.050000000745058,0.0484863631427288,293.1695251464844,297.1499938964844,293.1499938964844,0.0128820287063717,-542.0592651367188,303.6903381347656,0.5222191214561462,0.050000000745058,0.0358118638396263,293.1469116210937,297.1499938964844,293.1499938964844,0.2504309415817261,-4997.271484375,304.22088623046875,0.9990000128746032,0.4429739713668823,0.3167375326156616,293.3038330078125,297.1499938964844,293.1499938964844,0.0038014303427189,-1432.654052734375,296.3171081542969,0.5222191214561462,0.050000000745058,0.2299984395503997,291.16162109375,291.1499938964844,263.30731201171875,261.5342712402344,280.969970703125,293.6064147949219,291.1816711425781,1.0,0.2045268565416336,0.758113443851471,0.758113443851471,1.0,1.0,-0.8941585421562195,0.3729977607727051,0.5211607813835144,0.1447352916002273,0.0,0.0,0.4631493389606476,33.46341323852539,36.0,115.26349639892578,-9445.2939453125,91.48136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,307.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.2171060442924499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001309275627136,0.4001359939575195,-5.063184289610945e-06,0.0,0.0002203350450145,0.0,0.0,20.691082000732425,0.0,0.0,0.0,0.3371026217937469,4.0,0.0,1.0
664740,293.1251220703125,297.1499938964844,293.1499938964844,0.0732833072543144,-1795.8216552734375,304.1479187011719,0.7180622816085815,0.1267203092575073,0.1148786321282386,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.5143018960952759,0.050000000745058,0.0485770255327224,293.1639099121094,297.1499938964844,293.1499938964844,0.0128882089629769,-541.5415649414062,303.7010498046875,0.5143018960952759,0.050000000745058,0.0358788259327411,293.11572265625,297.1499938964844,293.1499938964844,0.2606099843978882,-5171.5185546875,304.1800231933594,0.9990000128746032,0.4494932889938354,0.3300249278545379,293.30133056640625,297.1499938964844,293.1499938964844,0.0037560304626822,-1413.859375,296.30596923828125,0.5143018960952759,0.050000000745058,0.2304284870624542,291.2196960449219,291.1499938964844,263.2833251953125,261.5187072753906,280.90435791015625,293.52227783203125,291.2091064453125,1.0,0.2126805186271667,0.7578352689743042,0.7578352689743042,1.0,1.0,-0.9118008017539978,0.3807152807712555,0.5310855507850647,0.148025780916214,0.0,0.0,0.4470329284667969,35.938438415527344,39.0,-1.3467811346054075,-9371.2431640625,98.77681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,307.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.66796875,18000.0,0.0,0.0,0.2169633358716964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758774697780609,0.3758824467658996,-4.987138709111605e-06,0.0,0.0002201901952503,0.0,0.0,18.92082977294922,0.0,0.0,0.0,0.330465704202652,4.0,0.0,1.0
664800,293.1251220703125,297.1499938964844,293.1499938964844,0.0732833072543144,-1795.8216552734375,304.1479187011719,0.7180622816085815,0.1267203092575073,0.1148786321282386,294.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.223388671875,0.5143018960952759,0.050000000745058,0.0485770255327224,293.1639099121094,297.1499938964844,293.1499938964844,0.0128882089629769,-541.5415649414062,303.7010498046875,0.5143018960952759,0.050000000745058,0.0358788259327411,293.11572265625,297.1499938964844,293.1499938964844,0.2606099843978882,-5171.5185546875,304.1800231933594,0.9990000128746032,0.4494932889938354,0.3300249278545379,293.30133056640625,297.1499938964844,293.1499938964844,0.0037560304626822,-1413.859375,296.30596923828125,0.5143018960952759,0.050000000745058,0.2304284870624542,291.2196960449219,291.1499938964844,263.2833251953125,261.5187072753906,280.90435791015625,293.52227783203125,291.2091064453125,1.0,0.2126805186271667,0.7578352689743042,0.7578352689743042,1.0,1.0,-0.9118008017539978,0.3807152807712555,0.5310855507850647,0.148025780916214,0.0,0.0,0.4470329284667969,35.938438415527344,39.0,-1.3467811346054075,-9371.2431640625,98.77681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,307.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.66796875,18000.0,0.0,0.0,0.2169633358716964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758774697780609,0.3758824467658996,-4.987138709111605e-06,0.0,0.0002201901952503,0.0,0.0,18.92082977294922,0.0,0.0,0.0,0.330465704202652,4.0,0.0,1.0
