time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1241760253906,297.1499938964844,293.1499938964844,0.0745289325714111,-1819.6121826171875,304.1465759277344,0.7092123031616211,0.1275415420532226,0.1157105937600135,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5061638951301575,0.050000000745058,0.0486843027174472,293.1583251953125,297.1499938964844,293.1499938964844,0.013055182993412,-546.4970703125,303.7086486816406,0.5061638951301575,0.050000000745058,0.0359580591320991,293.1210021972656,297.1499938964844,293.1499938964844,0.2760434150695801,-5425.87939453125,304.14471435546875,0.9990000128746032,0.449335366487503,0.3451007604598999,293.29864501953125,297.1499938964844,293.1499938964844,0.0037434264086186,-1413.413330078125,296.2124938964844,0.5061638951301575,0.050000000745058,0.2309373766183853,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.8951721191406,293.5385437011719,291.1335754394531,1.0,0.2194300442934036,0.7579801082611084,0.7579801082611084,1.0,1.0,-0.9317277669906616,0.3893363773822784,0.5423914194107056,0.152280792593956,0.0,0.0,0.4541220664978027,38.8720817565918,42.0,-62.453155517578125,-9526.0244140625,107.52741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,307.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.181640625,18000.0,0.0,0.0,0.2164827138185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786342144012451,0.3786391615867615,-4.95970652991673e-06,0.0,0.0002197024296037,0.0,0.0,18.99405860900879,0.0,0.0,0.0,0.3307291269302368,4.0,0.0,1.0
664920,293.1241760253906,297.1499938964844,293.1499938964844,0.0745289325714111,-1819.6121826171875,304.1465759277344,0.7092123031616211,0.1275415420532226,0.1157105937600135,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5061638951301575,0.050000000745058,0.0486843027174472,293.1583251953125,297.1499938964844,293.1499938964844,0.013055182993412,-546.4970703125,303.7086486816406,0.5061638951301575,0.050000000745058,0.0359580591320991,293.1210021972656,297.1499938964844,293.1499938964844,0.2760434150695801,-5425.87939453125,304.14471435546875,0.9990000128746032,0.449335366487503,0.3451007604598999,293.29864501953125,297.1499938964844,293.1499938964844,0.0037434264086186,-1413.413330078125,296.2124938964844,0.5061638951301575,0.050000000745058,0.2309373766183853,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.8951721191406,293.5385437011719,291.1335754394531,1.0,0.2194300442934036,0.7579801082611084,0.7579801082611084,1.0,1.0,-0.9317277669906616,0.3893363773822784,0.5423914194107056,0.152280792593956,0.0,0.0,0.4541220664978027,38.8720817565918,42.0,-62.453155517578125,-9526.0244140625,107.52741241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841369628906,307.0697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.181640625,18000.0,0.0,0.0,0.2164827138185501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786342144012451,0.3786391615867615,-4.95970652991673e-06,0.0,0.0002197024296037,0.0,0.0,18.99405860900879,0.0,0.0,0.0,0.3307291269302368,4.0,0.0,1.0
664980,293.1234436035156,297.1499938964844,293.1499938964844,0.075448028743267,-1836.7685546875,304.14617919921875,0.7006146907806396,0.128346785902977,0.116546407341957,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4989466965198517,0.050000000745058,0.0487938672304153,293.15289306640625,297.1499938964844,293.1499938964844,0.0131697822362184,-549.47998046875,303.7197265625,0.4989466965198517,0.050000000745058,0.0360389836132526,293.1397705078125,297.1499938964844,293.1499938964844,0.290686696767807,-5660.6328125,304.1223449707031,0.9990000128746032,0.4462786316871643,0.3598463237285614,293.29669189453125,297.1499938964844,293.1499938964844,0.0037220970261842,-1407.1636962890625,296.1475830078125,0.4989466965198517,0.050000000745058,0.2314570993185043,291.1093444824219,291.1499938964844,263.2395935058594,261.4911804199219,280.9020690917969,293.58013916015625,291.1065673828125,1.0,0.226053312420845,0.7581249475479126,0.7581249475479126,1.0,1.0,-0.951281189918518,0.3977763056755066,0.5535048842430115,0.1566090136766433,0.0,0.0,0.4618559777736664,41.86580657958984,45.0,-43.159942626953125,-9722.5478515625,116.61602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.828125,18000.0,0.0,0.0,0.2166246175765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891611695289612,0.3891661465167999,-4.996149073122069e-06,0.0,0.0002198464499088,0.0,0.0,19.76495361328125,0.0,0.0,0.0,0.333708792924881,4.0,0.0,1.0
665040,293.1234436035156,297.1499938964844,293.1499938964844,0.075448028743267,-1836.7685546875,304.14617919921875,0.7006146907806396,0.128346785902977,0.116546407341957,294.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4989466965198517,0.050000000745058,0.0487938672304153,293.15289306640625,297.1499938964844,293.1499938964844,0.0131697822362184,-549.47998046875,303.7197265625,0.4989466965198517,0.050000000745058,0.0360389836132526,293.1397705078125,297.1499938964844,293.1499938964844,0.290686696767807,-5660.6328125,304.1223449707031,0.9990000128746032,0.4462786316871643,0.3598463237285614,293.29669189453125,297.1499938964844,293.1499938964844,0.0037220970261842,-1407.1636962890625,296.1475830078125,0.4989466965198517,0.050000000745058,0.2314570993185043,291.1093444824219,291.1499938964844,263.2395935058594,261.4911804199219,280.9020690917969,293.58013916015625,291.1065673828125,1.0,0.226053312420845,0.7581249475479126,0.7581249475479126,1.0,1.0,-0.951281189918518,0.3977763056755066,0.5535048842430115,0.1566090136766433,0.0,0.0,0.4618559777736664,41.86580657958984,45.0,-43.159942626953125,-9722.5478515625,116.61602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,307.1188049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.828125,18000.0,0.0,0.0,0.2166246175765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891611695289612,0.3891661465167999,-4.996149073122069e-06,0.0,0.0002198464499088,0.0,0.0,19.76495361328125,0.0,0.0,0.0,0.333708792924881,4.0,0.0,1.0
665100,293.1231994628906,297.1499938964844,293.1499938964844,0.0758659243583679,-1844.535888671875,304.1461181640625,0.696571946144104,0.1287271976470947,0.1169475242495536,294.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.4956473410129547,0.050000000745058,0.0488488487899303,293.1503295898437,297.1499938964844,293.1499938964844,0.0132231879979372,-550.8124389648438,303.7257385253906,0.4956473410129547,0.050000000745058,0.0360795930027961,293.1512451171875,297.1499938964844,293.1499938964844,0.2979088723659515,-5774.53515625,304.1142578125,0.9990000128746032,0.4441551268100738,0.3670225441455841,293.2960510253906,297.1499938964844,293.1499938964844,0.0037098359316587,-1403.2303466796875,296.11737060546875,0.4956473410129547,0.050000000745058,0.2317179143428802,291.0989074707031,291.1499938964844,263.22967529296875,261.4851989746094,280.9083251953125,293.6047668457031,291.0965576171875,1.0,0.2292860746383667,0.7581973671913147,0.7581973671913147,1.0,1.0,-0.9608033895492554,0.4018824994564056,0.5589209198951721,0.1587621122598648,0.0,0.0,0.4663130939006805,43.36695098876953,45.0,-35.54740524291992,-9815.7314453125,121.22954559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,307.1269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.294921875,18000.0,0.0,0.0,0.2169941216707229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950240910053253,0.3950290977954864,-5.020058324589627e-06,0.0,0.0002202214527642,0.0,0.0,20.214311599731445,0.0,0.0,0.0,0.3354666531085968,4.0,0.0,1.0
665160,293.1230773925781,297.1499938964844,293.1499938964844,0.0762557983398437,-1851.7615966796875,304.1461181640625,0.6926888227462769,0.1290915757417678,0.1173342615365982,294.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09228515625,0.4925113916397095,0.050000000745058,0.0489038825035095,293.1478881835937,297.1499938964844,293.1499938964844,0.013274404220283,-552.0545654296875,303.7319641113281,0.4925113916397095,0.050000000745058,0.0361202396452426,293.1633605957031,297.1499938964844,293.1499938964844,0.3050512969493866,-5886.0751953125,304.1077880859375,0.9990000128746032,0.4417606592178345,0.3740677237510681,293.29559326171875,297.1499938964844,293.1499938964844,0.0036969801876693,-1398.950439453125,296.0881042480469,0.4925113916397095,0.050000000745058,0.2319789677858352,291.0906677246094,291.1499938964844,263.2202453613281,261.4796142578125,280.916748046875,293.6311950683594,291.0890808105469,1.0,0.2324655652046203,0.7580434083938599,0.7580434083938599,1.0,1.0,-0.9701515436172484,0.4058849811553955,0.5642666220664978,0.1608753800392151,0.0,0.0,0.4711088538169861,44.86875915527344,48.0,-27.294109344482425,-9908.96875,125.8813247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.548828125,18000.0,0.0,0.0,0.2175776064395904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401623010635376,0.4016280770301819,-5.047787908551982e-06,0.0,0.0002208135992987,0.0,0.0,20.72964096069336,0.0,0.0,0.0,0.3374547064304352,4.0,0.0,1.0
665220,293.1230773925781,297.1499938964844,293.1499938964844,0.0769431814551353,-1864.4146728515625,304.1462707519531,0.6853740811347961,0.1297764480113983,0.1180667802691459,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4865926206111908,0.050000000745058,0.0490140467882156,293.1433410644531,297.1499938964844,293.1499938964844,0.0133683495223522,-554.207763671875,303.7451171875,0.4865926206111908,0.050000000745058,0.0362016074359416,293.1883544921875,297.1499938964844,293.1499938964844,0.3190176784992218,-6101.23828125,304.0987243652344,0.9990000128746032,0.4363559782505035,0.3877860903739929,293.29510498046875,297.1499938964844,293.1499938964844,0.0036690873093903,-1389.140625,296.0338134765625,0.4865926206111908,0.050000000745058,0.2325015366077423,291.08270263671875,291.1499938964844,263.2027893066406,261.4696960449219,280.9376525878906,293.688720703125,291.082275390625,1.0,0.2386717498302459,0.7577354311943054,0.7577354311943054,1.0,1.0,-0.9883530735969543,0.4136709570884704,0.5746821165084839,0.165049523115158,0.0,0.0,0.4807151556015014,47.87277221679688,36.0,-12.310317993164062,-10086.3828125,135.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5078125,18000.0,0.0,0.0,0.2194073945283889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157277941703796,0.4157329201698303,-5.111787231726339e-06,0.0,0.0002226706128567,0.0,0.0,21.87293243408203,0.0,0.0,0.0,0.3417780697345733,4.0,0.0,1.0
665280,293.1230773925781,297.1499938964844,293.1499938964844,0.0769431814551353,-1864.4146728515625,304.1462707519531,0.6853740811347961,0.1297764480113983,0.1180667802691459,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4865926206111908,0.050000000745058,0.0490140467882156,293.1433410644531,297.1499938964844,293.1499938964844,0.0133683495223522,-554.207763671875,303.7451171875,0.4865926206111908,0.050000000745058,0.0362016074359416,293.1883544921875,297.1499938964844,293.1499938964844,0.3190176784992218,-6101.23828125,304.0987243652344,0.9990000128746032,0.4363559782505035,0.3877860903739929,293.29510498046875,297.1499938964844,293.1499938964844,0.0036690873093903,-1389.140625,296.0338134765625,0.4865926206111908,0.050000000745058,0.2325015366077423,291.08270263671875,291.1499938964844,263.2027893066406,261.4696960449219,280.9376525878906,293.688720703125,291.082275390625,1.0,0.2386717498302459,0.7577354311943054,0.7577354311943054,1.0,1.0,-0.9883530735969543,0.4136709570884704,0.5746821165084839,0.165049523115158,0.0,0.0,0.4807151556015014,47.87277221679688,36.0,-12.310317993164062,-10086.3828125,135.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9168701171875,307.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5078125,18000.0,0.0,0.0,0.2194073945283889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157277941703796,0.4157329201698303,-5.111787231726339e-06,0.0,0.0002226706128567,0.0,0.0,21.87293243408203,0.0,0.0,0.0,0.3417780697345733,4.0,0.0,1.0
665340,293.1219177246094,297.1499938964844,293.1499938964844,0.0767243206501007,-1859.16064453125,304.1479187011719,0.7232763171195984,0.1306898295879364,0.1184211373329162,294.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5129221081733704,0.050000000745058,0.0485940165817737,293.1375427246094,297.1499938964844,293.1499938964844,0.0131284296512603,-547.0903930664062,303.76611328125,0.5129221081733704,0.050000000745058,0.0358913764357566,293.1664733886719,297.1499938964844,293.1499938964844,0.265750527381897,-5243.30322265625,304.2044677734375,0.9990000128746032,0.4396456480026245,0.3324724733829498,293.29376220703125,297.1499938964844,293.1499938964844,0.0035978746600449,-1358.9609375,296.0298156738281,0.5129221081733704,0.050000000745058,0.2305090874433517,291.15118408203125,291.1499938964844,263.1875,261.461669921875,280.88739013671875,293.57745361328125,291.17047119140625,1.0,0.2121088653802871,0.7574275135993958,0.7574275135993958,1.0,1.0,-0.9191533923149108,0.3839218616485595,0.5352315306663513,0.1493096649646759,0.0,0.0,0.4780246913433075,36.44610595703125,39.0,123.87689971923828,-9768.5576171875,101.06590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84442138671875,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.2212594598531723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217635095119476,0.4217686653137207,-5.163895366422366e-06,0.0,0.0002245502255391,0.0,0.0,22.467153549194336,0.0,0.0,0.0,0.3437745869159698,4.0,0.0,1.0
665400,293.1219177246094,297.1499938964844,293.1499938964844,0.0767243206501007,-1859.16064453125,304.1479187011719,0.7232763171195984,0.1306898295879364,0.1184211373329162,294.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5129221081733704,0.050000000745058,0.0485940165817737,293.1375427246094,297.1499938964844,293.1499938964844,0.0131284296512603,-547.0903930664062,303.76611328125,0.5129221081733704,0.050000000745058,0.0358913764357566,293.1664733886719,297.1499938964844,293.1499938964844,0.265750527381897,-5243.30322265625,304.2044677734375,0.9990000128746032,0.4396456480026245,0.3324724733829498,293.29376220703125,297.1499938964844,293.1499938964844,0.0035978746600449,-1358.9609375,296.0298156738281,0.5129221081733704,0.050000000745058,0.2305090874433517,291.15118408203125,291.1499938964844,263.1875,261.461669921875,280.88739013671875,293.57745361328125,291.17047119140625,1.0,0.2121088653802871,0.7574275135993958,0.7574275135993958,1.0,1.0,-0.9191533923149108,0.3839218616485595,0.5352315306663513,0.1493096649646759,0.0,0.0,0.4780246913433075,36.44610595703125,39.0,123.87689971923828,-9768.5576171875,101.06590270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84442138671875,307.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.341796875,18000.0,0.0,0.0,0.2212594598531723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217635095119476,0.4217686653137207,-5.163895366422366e-06,0.0,0.0002245502255391,0.0,0.0,22.467153549194336,0.0,0.0,0.0,0.3437745869159698,4.0,0.0,1.0
665460,293.1216125488281,297.1499938964844,293.1499938964844,0.07713283598423,-1866.09619140625,304.1478271484375,0.7162752151489258,0.1314639151096344,0.1192479282617569,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.506089448928833,0.050000000745058,0.0486853420734405,293.13232421875,297.1499938964844,293.1499938964844,0.0131624778732657,-547.1275634765625,303.7863464355469,0.506089448928833,0.050000000745058,0.0359588265419006,293.1390075683594,297.1499938964844,293.1499938964844,0.2757385671138763,-5411.37744140625,304.1693420410156,0.9990000128746032,0.4449056386947632,0.3452458679676056,293.2921447753906,297.1499938964844,293.1499938964844,0.0035539418458938,-1340.7706298828125,296.018798828125,0.506089448928833,0.050000000745058,0.2309422940015792,291.205810546875,291.1499938964844,263.1745300292969,261.4556579589844,280.8280639648437,293.49383544921875,291.1962280273437,1.0,0.2199821919202804,0.7574911117553711,0.7574911117553711,1.0,1.0,-0.9361557960510254,0.3913174569606781,0.5448383092880249,0.1528241634368896,0.0,0.0,0.4640655815601349,38.94053268432617,42.0,4.53957462310791,-9699.1484375,108.58680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.916015625,18000.0,0.0,0.0,0.2219425588846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991770148277282,0.3991821110248565,-5.087731096864445e-06,0.0,0.0002252434933325,0.0,0.0,20.71951675415039,0.0,0.0,0.0,0.3374973237514496,4.0,0.0,1.0
665520,293.1216125488281,297.1499938964844,293.1499938964844,0.07713283598423,-1866.09619140625,304.1478271484375,0.7162752151489258,0.1314639151096344,0.1192479282617569,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20947265625,0.506089448928833,0.050000000745058,0.0486853420734405,293.13232421875,297.1499938964844,293.1499938964844,0.0131624778732657,-547.1275634765625,303.7863464355469,0.506089448928833,0.050000000745058,0.0359588265419006,293.1390075683594,297.1499938964844,293.1499938964844,0.2757385671138763,-5411.37744140625,304.1693420410156,0.9990000128746032,0.4449056386947632,0.3452458679676056,293.2921447753906,297.1499938964844,293.1499938964844,0.0035539418458938,-1340.7706298828125,296.018798828125,0.506089448928833,0.050000000745058,0.2309422940015792,291.205810546875,291.1499938964844,263.1745300292969,261.4556579589844,280.8280639648437,293.49383544921875,291.1962280273437,1.0,0.2199821919202804,0.7574911117553711,0.7574911117553711,1.0,1.0,-0.9361557960510254,0.3913174569606781,0.5448383092880249,0.1528241634368896,0.0,0.0,0.4640655815601349,38.94053268432617,42.0,4.53957462310791,-9699.1484375,108.58680725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,307.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.916015625,18000.0,0.0,0.0,0.2219425588846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991770148277282,0.3991821110248565,-5.087731096864445e-06,0.0,0.0002252434933325,0.0,0.0,20.71951675415039,0.0,0.0,0.0,0.3374973237514496,4.0,0.0,1.0
665580,293.1212463378906,297.1499938964844,293.1499938964844,0.0782903283834457,-1888.3656005859373,304.14666748046875,0.7080810070037842,0.1322555243968963,0.1200528144836425,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4990186691284179,0.050000000745058,0.0487926825881004,293.12713623046875,297.1499938964844,293.1499938964844,0.0133466040715575,-552.1050415039062,303.8046569824219,0.4990186691284179,0.050000000745058,0.0360381081700325,293.1456604003906,297.1499938964844,293.1499938964844,0.2906678318977356,-5653.96435546875,304.1383972167969,0.9990000128746032,0.4438782036304474,0.3596926033496856,293.2901306152344,297.1499938964844,293.1499938964844,0.003540004370734,-1339.031494140625,295.9313659667969,0.4990186691284179,0.050000000745058,0.2314514815807342,291.1363220214844,291.1499938964844,263.1640930175781,261.451904296875,280.8287353515625,293.5127258300781,291.13140869140625,1.0,0.2264850884675979,0.7575547099113464,0.7575547099113464,1.0,1.0,-0.9552958607673644,0.3995217084884643,0.5557741522789001,0.1571930199861526,0.0,0.0,0.4709894061088562,41.87675094604492,45.0,-50.86472702026367,-9845.7109375,117.5409164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,307.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.298828125,18000.0,0.0,0.0,0.2223367691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028486013412475,0.4028536677360534,-5.066742687631631e-06,0.0,0.0002256435545859,0.0,0.0,20.876543045043945,0.0,0.0,0.0,0.3380810618400574,4.0,0.0,1.0
665640,293.1212463378906,297.1499938964844,293.1499938964844,0.0782903283834457,-1888.3656005859373,304.14666748046875,0.7080810070037842,0.1322555243968963,0.1200528144836425,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4990186691284179,0.050000000745058,0.0487926825881004,293.12713623046875,297.1499938964844,293.1499938964844,0.0133466040715575,-552.1050415039062,303.8046569824219,0.4990186691284179,0.050000000745058,0.0360381081700325,293.1456604003906,297.1499938964844,293.1499938964844,0.2906678318977356,-5653.96435546875,304.1383972167969,0.9990000128746032,0.4438782036304474,0.3596926033496856,293.2901306152344,297.1499938964844,293.1499938964844,0.003540004370734,-1339.031494140625,295.9313659667969,0.4990186691284179,0.050000000745058,0.2314514815807342,291.1363220214844,291.1499938964844,263.1640930175781,261.451904296875,280.8287353515625,293.5127258300781,291.13140869140625,1.0,0.2264850884675979,0.7575547099113464,0.7575547099113464,1.0,1.0,-0.9552958607673644,0.3995217084884643,0.5557741522789001,0.1571930199861526,0.0,0.0,0.4709894061088562,41.87675094604492,45.0,-50.86472702026367,-9845.7109375,117.5409164428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,307.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17965.298828125,18000.0,0.0,0.0,0.2223367691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028486013412475,0.4028536677360534,-5.066742687631631e-06,0.0,0.0002256435545859,0.0,0.0,20.876543045043945,0.0,0.0,0.0,0.3380810618400574,4.0,0.0,1.0
665700,293.12109375,297.1499938964844,293.1499938964844,0.0787369683384895,-1896.7779541015625,304.1464538574219,0.7040459513664246,0.1326520144939422,0.1204625070095062,294.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4957333505153656,0.050000000745058,0.0488473549485206,293.1245422363281,297.1499938964844,293.1499938964844,0.0134167969226837,-553.7852172851562,303.8150939941406,0.4957333505153656,0.050000000745058,0.0360784903168678,293.1543273925781,297.1499938964844,293.1499938964844,0.2978040277957916,-5767.515625,304.1275939941406,0.9990000128746032,0.4422334730625152,0.3668320775032043,293.289306640625,297.1499938964844,293.1499938964844,0.0035300001036375,-1336.03271484375,295.89990234375,0.4957333505153656,0.050000000745058,0.2317108213901519,291.1215515136719,291.1499938964844,263.1598815917969,261.4508972167969,280.8365173339844,293.5342102050781,291.1188659667969,1.0,0.2297046780586242,0.7575865387916565,0.7575865387916565,1.0,1.0,-0.9647818803787231,0.4035858809947967,0.5611960291862488,0.1593972146511078,0.0,0.0,0.4744124114513397,43.37127685546875,45.0,-42.75838088989258,-9937.765625,122.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458312988281,307.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.83203125,18000.0,0.0,0.0,0.2227166593074798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4078913629055023,0.4078964591026306,-5.084298209112603e-06,0.0,0.000226029093028,0.0,0.0,21.26335906982422,0.0,0.0,0.0,0.339498907327652,4.0,0.0,1.0
665760,293.1210021972656,297.1499938964844,293.1499938964844,0.0791508331894874,-1904.5316162109373,304.1463623046875,0.7001656293869019,0.1330383270978927,0.1208663135766983,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.4926023781299591,0.050000000745058,0.048902228474617,293.1220397949219,297.1499938964844,293.1499938964844,0.0134829254820942,-555.3056640625,303.825927734375,0.4926023781299591,0.050000000745058,0.0361190177500247,293.16473388671875,297.1499938964844,293.1499938964844,0.30485600233078,-5878.48095703125,304.1188659667969,0.9990000128746032,0.4401372075080871,0.3738604784011841,293.2886657714844,297.1499938964844,293.1499938964844,0.0035185236483812,-1332.284912109375,295.8711853027344,0.4926023781299591,0.050000000745058,0.2319711148738861,291.1116943359375,291.1499938964844,263.1564025878906,261.4505310058594,280.8475036621094,293.5597229003906,291.1094665527344,1.0,0.232879564166069,0.7574465870857239,0.7574465870857239,1.0,1.0,-0.9741291403770448,0.4075707495212555,0.5665583610534668,0.1615680605173111,0.0,0.0,0.4779606163501739,44.870452880859375,48.0,-35.47219467163086,-10023.1103515625,126.82777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342346191406,307.1304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.302734375,18000.0,0.0,0.0,0.2232505977153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4128966629505157,0.4129017889499664,-5.105860054754885e-06,0.0,0.0002265709772473,0.0,0.0,21.66660499572754,0.0,0.0,0.0,0.3410116136074066,4.0,0.0,1.0
665820,293.1210021972656,297.1499938964844,293.1499938964844,0.0799149647355079,-1918.79833984375,304.14630126953125,0.6928353905677795,0.1337704509496688,0.121640495955944,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.4866864681243896,0.050000000745058,0.0490122251212596,293.11737060546875,297.1499938964844,293.1499938964844,0.0136112803593277,-558.156005859375,303.84832763671875,0.4866864681243896,0.050000000745058,0.0362002626061439,293.18804931640625,297.1499938964844,293.1499938964844,0.3187987208366394,-6094.69921875,304.1061706542969,0.9990000128746032,0.4350413084030151,0.387565940618515,293.2878112792969,297.1499938964844,293.1499938964844,0.0034940603654831,-1323.958740234375,295.8160705566406,0.4866864681243896,0.050000000745058,0.2324928939342498,291.09716796875,291.1499938964844,263.1516418457031,261.45172119140625,280.8753356933594,293.6187744140625,291.0960693359375,1.0,0.2390852868556976,0.7571666836738586,0.7571666836738586,1.0,1.0,-0.9923638701438904,0.4153490364551544,0.5770148634910583,0.1658358126878738,0.0,0.0,0.4860739707946777,47.87298583984375,36.0,-21.3967342376709,-10191.7685546875,136.29000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,307.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.658203125,18000.0,0.0,0.0,0.2247991114854812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245031774044037,0.4245083332061767,-5.158214662515093e-06,0.0,0.0002281425258843,0.0,0.0,22.62698745727539,0.0,0.0,0.0,0.3445836901664734,4.0,0.0,1.0
665880,293.1210021972656,297.1499938964844,293.1499938964844,0.0799149647355079,-1918.79833984375,304.14630126953125,0.6928353905677795,0.1337704509496688,0.121640495955944,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.4866864681243896,0.050000000745058,0.0490122251212596,293.11737060546875,297.1499938964844,293.1499938964844,0.0136112803593277,-558.156005859375,303.84832763671875,0.4866864681243896,0.050000000745058,0.0362002626061439,293.18804931640625,297.1499938964844,293.1499938964844,0.3187987208366394,-6094.69921875,304.1061706542969,0.9990000128746032,0.4350413084030151,0.387565940618515,293.2878112792969,297.1499938964844,293.1499938964844,0.0034940603654831,-1323.958740234375,295.8160705566406,0.4866864681243896,0.050000000745058,0.2324928939342498,291.09716796875,291.1499938964844,263.1516418457031,261.45172119140625,280.8753356933594,293.6187744140625,291.0960693359375,1.0,0.2390852868556976,0.7571666836738586,0.7571666836738586,1.0,1.0,-0.9923638701438904,0.4153490364551544,0.5770148634910583,0.1658358126878738,0.0,0.0,0.4860739707946777,47.87298583984375,36.0,-21.3967342376709,-10191.7685546875,136.29000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,307.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.658203125,18000.0,0.0,0.0,0.2247991114854812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245031774044037,0.4245083332061767,-5.158214662515093e-06,0.0,0.0002281425258843,0.0,0.0,22.62698745727539,0.0,0.0,0.0,0.3445836901664734,4.0,0.0,1.0
665940,293.1199035644531,297.1499938964844,293.1499938964844,0.0797348544001579,-1914.2581787109373,304.1478881835937,0.7301792502403259,0.1347261071205139,0.1220348849892616,294.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5130455493927002,0.050000000745058,0.0485924482345581,293.11151123046875,297.1499938964844,293.1499938964844,0.0133897708728909,-551.4963989257812,303.8778686523437,0.5130455493927002,0.050000000745058,0.0358902178704738,293.16522216796875,297.1499938964844,293.1499938964844,0.265495628118515,-5237.39404296875,304.20953369140625,0.9990000128746032,0.4385252296924591,0.3322516083717346,293.2862243652344,297.1499938964844,293.1499938964844,0.0034285036381334,-1296.024169921875,295.8145751953125,0.5130455493927002,0.050000000745058,0.230501651763916,291.16259765625,291.1499938964844,263.1499938964844,261.4556884765625,280.82879638671875,293.50836181640625,291.1815185546875,1.0,0.2125387340784073,0.7568867802619934,0.7568867802619934,1.0,1.0,-0.9232134222984314,0.3857010006904602,0.5375124216079712,0.1498538851737976,0.0,0.0,0.4821066856384277,36.4458236694336,39.0,118.46416473388672,-9868.6044921875,101.90374755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,307.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.226193219423294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286886155605316,0.4286938011646271,-5.201569820201257e-06,0.0,0.0002295573649462,0.0,0.0,23.074161529541016,0.0,0.0,0.0,0.3459959626197815,4.0,0.0,1.0
666000,293.1199035644531,297.1499938964844,293.1499938964844,0.0797348544001579,-1914.2581787109373,304.1478881835937,0.7301792502403259,0.1347261071205139,0.1220348849892616,294.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5130455493927002,0.050000000745058,0.0485924482345581,293.11151123046875,297.1499938964844,293.1499938964844,0.0133897708728909,-551.4963989257812,303.8778686523437,0.5130455493927002,0.050000000745058,0.0358902178704738,293.16522216796875,297.1499938964844,293.1499938964844,0.265495628118515,-5237.39404296875,304.20953369140625,0.9990000128746032,0.4385252296924591,0.3322516083717346,293.2862243652344,297.1499938964844,293.1499938964844,0.0034285036381334,-1296.024169921875,295.8145751953125,0.5130455493927002,0.050000000745058,0.230501651763916,291.16259765625,291.1499938964844,263.1499938964844,261.4556884765625,280.82879638671875,293.50836181640625,291.1815185546875,1.0,0.2125387340784073,0.7568867802619934,0.7568867802619934,1.0,1.0,-0.9232134222984314,0.3857010006904602,0.5375124216079712,0.1498538851737976,0.0,0.0,0.4821066856384277,36.4458236694336,39.0,118.46416473388672,-9868.6044921875,101.90374755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,307.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.226193219423294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286886155605316,0.4286938011646271,-5.201569820201257e-06,0.0,0.0002295573649462,0.0,0.0,23.074161529541016,0.0,0.0,0.0,0.3459959626197815,4.0,0.0,1.0
666060,293.1192932128906,297.1499938964844,293.1499938964844,0.0802048668265342,-1922.4075927734373,304.147705078125,0.7233664393424988,0.1356135606765747,0.1229365319013595,294.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.5062096118927002,0.050000000745058,0.048683613538742,293.1058654785156,297.1499938964844,293.1499938964844,0.0134528540074825,-552.0545654296875,303.9076232910156,0.5062096118927002,0.050000000745058,0.0359575524926185,293.1366271972656,297.1499938964844,293.1499938964844,0.2754333615303039,-5405.23779296875,304.1728210449219,0.9990000128746032,0.4440473318099975,0.3450113236904144,293.2839660644531,297.1499938964844,293.1499938964844,0.0033883650321513,-1279.2926025390625,295.8075866699219,0.5062096118927002,0.050000000745058,0.2309340983629226,291.2153625488281,291.1499938964844,263.1499938964844,261.4610900878906,280.7784423828125,293.42852783203125,291.20574951171875,1.0,0.2204166054725647,0.7569452524185181,0.7569452524185181,1.0,1.0,-0.9402878284454346,0.3930771350860595,0.547210693359375,0.1535295844078064,0.0,0.0,0.46701180934906,38.94036865234375,42.0,2.11044716835022,-9795.89453125,109.47955322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.126953125,18000.0,0.0,0.0,0.2263063639402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040713906288147,0.404076486825943,-5.1137644732079934e-06,0.0,0.0002296721941092,0.0,0.0,21.12661933898925,0.0,0.0,0.0,0.3390513956546783,4.0,0.0,1.0
666120,293.1192932128906,297.1499938964844,293.1499938964844,0.0802048668265342,-1922.4075927734373,304.147705078125,0.7233664393424988,0.1356135606765747,0.1229365319013595,294.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.5062096118927002,0.050000000745058,0.048683613538742,293.1058654785156,297.1499938964844,293.1499938964844,0.0134528540074825,-552.0545654296875,303.9076232910156,0.5062096118927002,0.050000000745058,0.0359575524926185,293.1366271972656,297.1499938964844,293.1499938964844,0.2754333615303039,-5405.23779296875,304.1728210449219,0.9990000128746032,0.4440473318099975,0.3450113236904144,293.2839660644531,297.1499938964844,293.1499938964844,0.0033883650321513,-1279.2926025390625,295.8075866699219,0.5062096118927002,0.050000000745058,0.2309340983629226,291.2153625488281,291.1499938964844,263.1499938964844,261.4610900878906,280.7784423828125,293.42852783203125,291.20574951171875,1.0,0.2204166054725647,0.7569452524185181,0.7569452524185181,1.0,1.0,-0.9402878284454346,0.3930771350860595,0.547210693359375,0.1535295844078064,0.0,0.0,0.46701180934906,38.94036865234375,42.0,2.11044716835022,-9795.89453125,109.47955322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.126953125,18000.0,0.0,0.0,0.2263063639402389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040713906288147,0.404076486825943,-5.1137644732079934e-06,0.0,0.0002296721941092,0.0,0.0,21.12661933898925,0.0,0.0,0.0,0.3390513956546783,4.0,0.0,1.0
666180,293.1181335449219,297.1499938964844,293.1499938964844,0.0815194323658943,-1947.7703857421875,304.14630126953125,0.715838611125946,0.1366228759288787,0.1239166483283042,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4991374909877777,0.050000000745058,0.0487907379865646,293.09967041015625,297.1499938964844,293.1499938964844,0.0136760780587792,-557.624267578125,303.9385070800781,0.4991374909877777,0.050000000745058,0.0360366739332675,293.14190673828125,297.1499938964844,293.1499938964844,0.2902973890304565,-5647.20849609375,304.1408386230469,0.9990000128746032,0.4433565735816955,0.3594391047954559,293.2806396484375,297.1499938964844,293.1499938964844,0.0033790511079132,-1279.0997314453125,295.7251281738281,0.4991374909877777,0.050000000745058,0.2314422577619552,291.14532470703125,291.1499938964844,263.1499938964844,261.4664306640625,280.78717041015625,293.4512939453125,291.1403503417969,1.0,0.2269364595413208,0.7570037245750427,0.7570037245750427,1.0,1.0,-0.959613800048828,0.4013195037841797,0.5582942962646484,0.1580663472414016,0.0,0.0,0.4727638363838196,41.87641525268555,45.0,-52.21032333374024,-9936.9951171875,118.52191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321350097656,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.724609375,18000.0,0.0,0.0,0.2260631322860717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060273468494415,0.4060324430465698,-5.084350505057955e-06,0.0,0.0002294253354193,0.0,0.0,21.14400100708008,0.0,0.0,0.0,0.3391011953353882,4.0,0.0,1.0
666240,293.1181335449219,297.1499938964844,293.1499938964844,0.0815194323658943,-1947.7703857421875,304.14630126953125,0.715838611125946,0.1366228759288787,0.1239166483283042,294.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4991374909877777,0.050000000745058,0.0487907379865646,293.09967041015625,297.1499938964844,293.1499938964844,0.0136760780587792,-557.624267578125,303.9385070800781,0.4991374909877777,0.050000000745058,0.0360366739332675,293.14190673828125,297.1499938964844,293.1499938964844,0.2902973890304565,-5647.20849609375,304.1408386230469,0.9990000128746032,0.4433565735816955,0.3594391047954559,293.2806396484375,297.1499938964844,293.1499938964844,0.0033790511079132,-1279.0997314453125,295.7251281738281,0.4991374909877777,0.050000000745058,0.2314422577619552,291.14532470703125,291.1499938964844,263.1499938964844,261.4664306640625,280.78717041015625,293.4512939453125,291.1403503417969,1.0,0.2269364595413208,0.7570037245750427,0.7570037245750427,1.0,1.0,-0.959613800048828,0.4013195037841797,0.5582942962646484,0.1580663472414016,0.0,0.0,0.4727638363838196,41.87641525268555,45.0,-52.21032333374024,-9936.9951171875,118.52191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321350097656,307.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.724609375,18000.0,0.0,0.0,0.2260631322860717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4060273468494415,0.4060324430465698,-5.084350505057955e-06,0.0,0.0002294253354193,0.0,0.0,21.14400100708008,0.0,0.0,0.0,0.3391011953353882,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.082065500319004,-1958.1007080078125,304.14599609375,0.7122099995613098,0.1371548622846603,0.1244401633739471,294.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.495851993560791,0.050000000745058,0.0488453023135662,293.09637451171875,297.1499938964844,293.1499938964844,0.0137674445286393,-559.6362915039062,303.95574951171875,0.495851993560791,0.050000000745058,0.0360769741237163,293.1498413085937,297.1499938964844,293.1499938964844,0.2974143624305725,-5760.63720703125,304.1296081542969,0.9990000128746032,0.4419030845165252,0.3665696382522583,293.2789611816406,297.1499938964844,293.1499938964844,0.0033719940111041,-1277.1640625,295.69708251953125,0.495851993560791,0.050000000745058,0.2317010909318924,291.1300354003906,291.1499938964844,263.1499938964844,261.4691162109375,280.7983093261719,293.4748840332031,291.127197265625,1.0,0.2301677912473678,0.7570329308509827,0.7570329308509827,1.0,1.0,-0.9692248702049256,0.4054251313209533,0.5637997388839722,0.1603395342826843,0.0,0.0,0.4756703078746795,43.37084579467773,45.0,-44.40460205078125,-10026.041015625,123.19253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0488586425781,307.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.611328125,18000.0,0.0,0.0,0.226111963391304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102724194526672,0.4102775156497955,-5.098200745123904e-06,0.0,0.0002294748992426,0.0,0.0,21.468217849731445,0.0,0.0,0.0,0.3402749896049499,4.0,0.0,1.0
666360,293.1168518066406,297.1499938964844,293.1499938964844,0.0825926586985588,-1968.0299072265625,304.145751953125,0.7086396813392639,0.1376920491456985,0.124972254037857,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.4927214086055755,0.050000000745058,0.0489000678062438,293.0930480957031,297.1499938964844,293.1499938964844,0.0138563914224505,-561.5196533203125,303.9737854003906,0.4927214086055755,0.050000000745058,0.036117423325777,293.15948486328125,297.1499938964844,293.1499938964844,0.3044588565826416,-5871.65185546875,304.1205444335937,0.9990000128746032,0.440014898777008,0.3735895156860351,293.27734375,297.1499938964844,293.1499938964844,0.0033638817258179,-1274.6561279296875,295.6720886230469,0.4927214086055755,0.050000000745058,0.2319608628749847,291.1193542480469,291.1499938964844,263.1499938964844,261.4717712402344,280.8123474121094,293.5026550292969,291.11688232421875,1.0,0.2333562970161438,0.756889820098877,0.756889820098877,1.0,1.0,-0.9787150025367736,0.4094639420509338,0.5692510604858398,0.1625701040029525,0.0,0.0,0.4787929356098175,44.86993789672852,48.0,-37.55586624145508,-10108.8193359375,127.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,307.2197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.865234375,18000.0,0.0,0.0,0.2263135910034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145814478397369,0.4145865440368652,-5.116310148878256e-06,0.0,0.0002296795282745,0.0,0.0,21.81528091430664,0.0,0.0,0.0,0.3415712118148803,4.0,0.0,1.0
666420,293.1156921386719,297.1499938964844,293.1499938964844,0.0836186632514,-1987.3013916015625,304.1454772949219,0.7018221020698547,0.1387687623500824,0.1260425746440887,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4868093430995941,0.050000000745058,0.0490098446607589,293.08642578125,297.1499938964844,293.1499938964844,0.0140349371358752,-565.1636352539062,304.0117492675781,0.4868093430995941,0.050000000745058,0.036198504269123,293.1811218261719,297.1499938964844,293.1499938964844,0.3184044361114502,-6088.19970703125,304.1072692871094,0.9990000128746032,0.4353913366794586,0.3872777223587036,293.2742919921875,297.1499938964844,293.1499938964844,0.0033471756614744,-1269.2196044921875,295.6254577636719,0.4868093430995941,0.050000000745058,0.2324815988540649,291.102783203125,291.1499938964844,263.1499938964844,261.4770812988281,280.8451232910156,293.56646728515625,291.1014404296875,1.0,0.2395940423011779,0.7566035389900208,0.7566035389900208,1.0,1.0,-0.9972828030586244,0.4173790514469147,0.5799037218093872,0.1669462919235229,0.0,0.0,0.4862909317016601,47.87233352661133,36.0,-24.083580017089844,-10273.845703125,137.5183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2421875,18000.0,0.0,0.0,0.227216750383377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251302182674408,0.4251353740692138,-5.163027708476875e-06,0.0,0.0002305961243109,0.0,0.0,22.687185287475582,0.0,0.0,0.0,0.3448069095611572,4.0,0.0,1.0
666480,293.1156921386719,297.1499938964844,293.1499938964844,0.0836186632514,-1987.3013916015625,304.1454772949219,0.7018221020698547,0.1387687623500824,0.1260425746440887,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.4868093430995941,0.050000000745058,0.0490098446607589,293.08642578125,297.1499938964844,293.1499938964844,0.0140349371358752,-565.1636352539062,304.0117492675781,0.4868093430995941,0.050000000745058,0.036198504269123,293.1811218261719,297.1499938964844,293.1499938964844,0.3184044361114502,-6088.19970703125,304.1072692871094,0.9990000128746032,0.4353913366794586,0.3872777223587036,293.2742919921875,297.1499938964844,293.1499938964844,0.0033471756614744,-1269.2196044921875,295.6254577636719,0.4868093430995941,0.050000000745058,0.2324815988540649,291.102783203125,291.1499938964844,263.1499938964844,261.4770812988281,280.8451232910156,293.56646728515625,291.1014404296875,1.0,0.2395940423011779,0.7566035389900208,0.7566035389900208,1.0,1.0,-0.9972828030586244,0.4173790514469147,0.5799037218093872,0.1669462919235229,0.0,0.0,0.4862909317016601,47.87233352661133,36.0,-24.083580017089844,-10273.845703125,137.5183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,307.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2421875,18000.0,0.0,0.0,0.227216750383377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251302182674408,0.4251353740692138,-5.163027708476875e-06,0.0,0.0002305961243109,0.0,0.0,22.687185287475582,0.0,0.0,0.0,0.3448069095611572,4.0,0.0,1.0
666540,293.11328125,297.1499938964844,293.1499938964844,0.0837211608886718,-1988.002685546875,304.1468505859375,0.7390764951705933,0.1401210725307464,0.1267815679311752,294.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5132333636283875,0.050000000745058,0.0485900714993476,293.0782775878906,297.1499938964844,293.1499938964844,0.0138478633016347,-559.2157592773438,304.0574951171875,0.5132333636283875,0.050000000745058,0.0358884632587432,293.1561279296875,297.1499938964844,293.1499938964844,0.2651041448116302,-5230.95166015625,304.21026611328125,0.9990000128746032,0.4394905269145965,0.3319163024425506,293.270263671875,297.1499938964844,293.1499938964844,0.0032927899155765,-1245.5474853515625,295.6352844238281,0.5132333636283875,0.050000000745058,0.2304903864860534,291.16656494140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8014831542969,293.4598999023437,291.18511962890625,1.0,0.2130981981754303,0.7563172578811646,0.7563172578811646,1.0,1.0,-0.9284887313842772,0.3878799974918365,0.5406087636947632,0.1509811282157898,0.0,0.0,0.4819115400314331,36.44483947753906,39.0,115.5685806274414,-9947.2958984375,102.99918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,307.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8828125,18000.0,0.0,0.0,0.2280227541923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428594559431076,0.4285997450351715,-5.202323791309027e-06,0.0,0.0002314141165697,0.0,0.0,23.07077407836914,0.0,0.0,0.0,0.3459846675395965,4.0,0.0,1.0
666600,293.11328125,297.1499938964844,293.1499938964844,0.0837211608886718,-1988.002685546875,304.1468505859375,0.7390764951705933,0.1401210725307464,0.1267815679311752,294.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5132333636283875,0.050000000745058,0.0485900714993476,293.0782775878906,297.1499938964844,293.1499938964844,0.0138478633016347,-559.2157592773438,304.0574951171875,0.5132333636283875,0.050000000745058,0.0358884632587432,293.1561279296875,297.1499938964844,293.1499938964844,0.2651041448116302,-5230.95166015625,304.21026611328125,0.9990000128746032,0.4394905269145965,0.3319163024425506,293.270263671875,297.1499938964844,293.1499938964844,0.0032927899155765,-1245.5474853515625,295.6352844238281,0.5132333636283875,0.050000000745058,0.2304903864860534,291.16656494140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8014831542969,293.4598999023437,291.18511962890625,1.0,0.2130981981754303,0.7563172578811646,0.7563172578811646,1.0,1.0,-0.9284887313842772,0.3878799974918365,0.5406087636947632,0.1509811282157898,0.0,0.0,0.4819115400314331,36.44483947753906,39.0,115.5685806274414,-9947.2958984375,102.99918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,307.4403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8828125,18000.0,0.0,0.0,0.2280227541923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428594559431076,0.4285997450351715,-5.202323791309027e-06,0.0,0.0002314141165697,0.0,0.0,23.07077407836914,0.0,0.0,0.0,0.3459846675395965,4.0,0.0,1.0
