time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117553710937,297.1499938964844,293.1499938964844,0.0844890996813774,-2001.8076171875,304.1465148925781,0.7327162027359009,0.1413646638393402,0.1280221939086914,294.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.5063942074775696,0.050000000745058,0.0486809685826301,293.0706481933594,297.1499938964844,293.1499938964844,0.0139641622081398,-560.6771240234375,304.103515625,0.5063942074775696,0.050000000745058,0.0359555967152118,293.1254577636719,297.1499938964844,293.1499938964844,0.2751008868217468,-5399.91748046875,304.1732177734375,0.9990000128746032,0.4456643164157867,0.3446515798568725,293.2659606933594,297.1499938964844,293.1499938964844,0.0032612653449177,-1232.193603515625,295.6377258300781,0.5063942074775696,0.050000000745058,0.2309215515851974,291.2154235839844,291.1499938964844,263.1499938964844,261.4875793457031,280.7535095214844,293.3835754394531,291.205322265625,1.0,0.2210335284471511,0.7563738226890564,0.7563738226890564,1.0,1.0,-0.9459390640258788,0.3954025506973266,0.5505365133285522,0.1547987312078476,0.0,0.0,0.4670349955558777,38.9387321472168,42.0,-2.723774671554565,-9872.041015625,110.70706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18147.255859375,18000.0,0.0,0.0,0.2276272773742675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403913676738739,0.4039187729358673,-5.11283406012808e-06,0.0,0.0002310127456439,0.0,0.0,21.11309814453125,0.0,0.0,0.0,0.3390062153339386,4.0,0.0,1.0
666720,293.1117553710937,297.1499938964844,293.1499938964844,0.0844890996813774,-2001.8076171875,304.1465148925781,0.7327162027359009,0.1413646638393402,0.1280221939086914,294.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.5063942074775696,0.050000000745058,0.0486809685826301,293.0706481933594,297.1499938964844,293.1499938964844,0.0139641622081398,-560.6771240234375,304.103515625,0.5063942074775696,0.050000000745058,0.0359555967152118,293.1254577636719,297.1499938964844,293.1499938964844,0.2751008868217468,-5399.91748046875,304.1732177734375,0.9990000128746032,0.4456643164157867,0.3446515798568725,293.2659606933594,297.1499938964844,293.1499938964844,0.0032612653449177,-1232.193603515625,295.6377258300781,0.5063942074775696,0.050000000745058,0.2309215515851974,291.2154235839844,291.1499938964844,263.1499938964844,261.4875793457031,280.7535095214844,293.3835754394531,291.205322265625,1.0,0.2210335284471511,0.7563738226890564,0.7563738226890564,1.0,1.0,-0.9459390640258788,0.3954025506973266,0.5505365133285522,0.1547987312078476,0.0,0.0,0.4670349955558777,38.9387321472168,42.0,-2.723774671554565,-9872.041015625,110.70706176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18147.255859375,18000.0,0.0,0.0,0.2276272773742675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403913676738739,0.4039187729358673,-5.11283406012808e-06,0.0,0.0002310127456439,0.0,0.0,21.11309814453125,0.0,0.0,0.0,0.3390062153339386,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0860594809055328,-2032.1431884765625,304.1451110839844,0.7256844639778137,0.1426627039909362,0.1292727142572403,294.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4993099868297577,0.050000000745058,0.048787921667099,293.0630187988281,297.1499938964844,293.1499938964844,0.0142111321911215,-566.5389404296875,304.1494140625,0.4993569850921631,0.0501608215272426,0.0360440611839294,293.1294250488281,297.1499938964844,293.1499938964844,0.2899991571903229,-5642.5595703125,304.1410522460937,0.9990000128746032,0.4455274641513824,0.3590717315673828,293.2611389160156,297.1499938964844,293.1499938964844,0.0032594935037195,-1234.762939453125,295.5632629394531,0.4993099868297577,0.050000000745058,0.2314289063215255,291.1431579589844,291.1499938964844,263.1499938964844,261.4927673339844,280.7639465332031,293.4095458984375,291.1381225585937,1.0,0.2275633960962295,0.756430447101593,0.756430447101593,1.0,1.0,-0.9655905961990356,0.4037865698337555,0.5618039965629578,0.1594273149967193,0.0,0.0,0.4732674062252044,41.87566375732422,45.0,-54.79785919189453,-10017.0224609375,119.88934326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.205078125,18000.0,0.0,0.0,0.2269907146692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065547883510589,0.4065598547458648,-5.085797511128476e-06,0.0,0.0002303667279193,0.0,0.0,21.183130264282227,0.0,0.0,0.0,0.339250385761261,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0860594809055328,-2032.1431884765625,304.1451110839844,0.7256844639778137,0.1426627039909362,0.1292727142572403,294.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4993099868297577,0.050000000745058,0.048787921667099,293.0630187988281,297.1499938964844,293.1499938964844,0.0142111321911215,-566.5389404296875,304.1494140625,0.4993569850921631,0.0501608215272426,0.0360440611839294,293.1294250488281,297.1499938964844,293.1499938964844,0.2899991571903229,-5642.5595703125,304.1410522460937,0.9990000128746032,0.4455274641513824,0.3590717315673828,293.2611389160156,297.1499938964844,293.1499938964844,0.0032594935037195,-1234.762939453125,295.5632629394531,0.4993099868297577,0.050000000745058,0.2314289063215255,291.1431579589844,291.1499938964844,263.1499938964844,261.4927673339844,280.7639465332031,293.4095458984375,291.1381225585937,1.0,0.2275633960962295,0.756430447101593,0.756430447101593,1.0,1.0,-0.9655905961990356,0.4037865698337555,0.5618039965629578,0.1594273149967193,0.0,0.0,0.4732674062252044,41.87566375732422,45.0,-54.79785919189453,-10017.0224609375,119.88934326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15289306640625,307.26324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.205078125,18000.0,0.0,0.0,0.2269907146692276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065547883510589,0.4065598547458648,-5.085797511128476e-06,0.0,0.0002303667279193,0.0,0.0,21.183130264282227,0.0,0.0,0.0,0.339250385761261,4.0,0.0,1.0
666900,293.1093139648437,297.1499938964844,293.1499938964844,0.0867130979895591,-2044.54736328125,304.1448059082031,0.7224183082580566,0.1433241516351699,0.1299163699150085,294.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4960479736328125,0.050000000745058,0.0488419234752655,293.0595092773437,297.1499938964844,293.1499938964844,0.0148086510598659,-579.758056640625,304.1484069824219,0.4997326731681824,0.0519516803324222,0.0368304513394832,293.1368713378906,297.1499938964844,293.1499938964844,0.2970677614212036,-5755.25537109375,304.1298522949219,0.9990000128746032,0.4443278610706329,0.3661368191242218,293.2588806152344,297.1499938964844,293.1499938964844,0.0032559870742261,-1234.1395263671875,295.5395812988281,0.4960479736328125,0.050000000745058,0.2316850572824478,291.1273803710937,291.1499938964844,263.1499938964844,261.4953308105469,280.776123046875,293.435546875,291.1242980957031,1.0,0.2309040874242782,0.7564586997032166,0.7564586997032166,1.0,1.0,-0.9761582016944884,0.4083077609539032,0.5678504109382629,0.1619207710027694,0.0,0.0,0.4764011800289154,43.36754989624024,45.0,-47.15224838256836,-10111.0673828125,124.81554412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,307.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.982421875,18000.0,0.0,0.0,0.2268958687782287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4111183881759643,0.4111234843730926,-5.101165697851684e-06,0.0,0.000230270467,0.0,0.0,21.533910751342773,0.0,0.0,0.0,0.3405236303806305,4.0,0.0,1.0
666960,293.1086120605469,297.1499938964844,293.1499938964844,0.087350994348526,-2056.6259765625,304.14459228515625,0.719287633895874,0.1439827978610992,0.1305602192878723,294.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.4929502606391907,0.050000000745058,0.0488959290087223,293.0571594238281,297.1499938964844,293.1499938964844,0.0157237816601991,-599.2084350585938,304.14703369140625,0.5021471977233887,0.0535621866583824,0.0380332320928573,293.1460266113281,297.1499938964844,293.1499938964844,0.3040802478790283,-5865.833984375,304.1208190917969,0.9990000128746032,0.4426939785480499,0.3730693459510803,293.2568054199219,297.1499938964844,293.1499938964844,0.0032512512989342,-1232.951171875,295.5179443359375,0.4929502606391907,0.050000000745058,0.2319412380456924,291.1148376464844,291.1499938964844,263.1499938964844,261.4978942871094,280.79229736328125,293.4678649902344,291.1117858886719,1.0,0.2342356592416763,0.7563048005104065,0.7563048005104065,1.0,1.0,-0.9870674014091492,0.4129583537578583,0.5741090178489685,0.1644855439662933,0.0,0.0,0.4799997806549072,44.86503219604492,48.0,-42.32646179199219,-10201.486328125,129.92457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,307.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.8359375,18000.0,0.0,0.0,0.2269981652498245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159094989299774,0.4159145951271057,-5.12110364070395e-06,0.0,0.0002303742803633,0.0,0.0,21.919897079467773,0.0,0.0,0.0,0.3419688940048218,4.0,0.0,1.0
667020,293.1073608398437,297.1499938964844,293.1499938964844,0.088584579527378,-2079.923828125,304.14434814453125,0.7132753729820251,0.1452821791172027,0.1318353116512298,294.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.487091451883316,0.050000000745058,0.0490043871104717,293.05438232421875,297.1499938964844,293.1499938964844,0.0175007283687591,-634.4628295898438,304.14508056640625,0.5058392286300659,0.0564824566245079,0.0402136743068695,293.1668701171875,297.1499938964844,293.1499938964844,0.3180053830146789,-6082.20556640625,304.10748291015625,0.9990000128746032,0.4385732412338257,0.3866163492202759,293.2531433105469,297.1499938964844,293.1499938964844,0.0032414547167718,-1230.233154296875,295.4770812988281,0.487091451883316,0.050000000745058,0.2324557155370712,291.0939025878906,291.1499938964844,263.1499938964844,261.50299072265625,280.8302001953125,293.54248046875,291.0922546386719,1.0,0.240734651684761,0.7559970021247864,0.7559970021247864,1.0,1.0,-1.008222222328186,0.4219954907894134,0.5862267017364502,0.1694712042808532,0.0,0.0,0.4890066981315613,47.86710739135742,36.0,-28.70958137512207,-10387.0546875,140.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,307.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.271484375,18000.0,0.0,0.0,0.2278561741113662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284889996051788,0.4284941554069519,-5.176103513804264e-06,0.0,0.0002312450524186,0.0,0.0,22.961843490600582,0.0,0.0,0.0,0.3458207249641418,4.0,0.0,1.0
667080,293.1073608398437,297.1499938964844,293.1499938964844,0.088584579527378,-2079.923828125,304.14434814453125,0.7132753729820251,0.1452821791172027,0.1318353116512298,294.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.487091451883316,0.050000000745058,0.0490043871104717,293.05438232421875,297.1499938964844,293.1499938964844,0.0175007283687591,-634.4628295898438,304.14508056640625,0.5058392286300659,0.0564824566245079,0.0402136743068695,293.1668701171875,297.1499938964844,293.1499938964844,0.3180053830146789,-6082.20556640625,304.10748291015625,0.9990000128746032,0.4385732412338257,0.3866163492202759,293.2531433105469,297.1499938964844,293.1499938964844,0.0032414547167718,-1230.233154296875,295.4770812988281,0.487091451883316,0.050000000745058,0.2324557155370712,291.0939025878906,291.1499938964844,263.1499938964844,261.50299072265625,280.8302001953125,293.54248046875,291.0922546386719,1.0,0.240734651684761,0.7559970021247864,0.7559970021247864,1.0,1.0,-1.008222222328186,0.4219954907894134,0.5862267017364502,0.1694712042808532,0.0,0.0,0.4890066981315613,47.86710739135742,36.0,-28.70958137512207,-10387.0546875,140.27316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076416015625,307.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.271484375,18000.0,0.0,0.0,0.2278561741113662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284889996051788,0.4284941554069519,-5.176103513804264e-06,0.0,0.0002312450524186,0.0,0.0,22.961843490600582,0.0,0.0,0.0,0.3458207249641418,4.0,0.0,1.0
667140,293.1050720214844,297.1499938964844,293.1499938964844,0.0888204872608184,-2083.08251953125,304.1459045410156,0.7505439519882202,0.1468275785446167,0.1327539086341858,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5137408375740051,0.050000000745058,0.0485836938023567,293.0510559082031,297.1499938964844,293.1499938964844,0.018895773217082,-659.148681640625,304.1444091796875,0.5474526286125183,0.0595767833292484,0.0420125685632228,293.1408996582031,297.1499938964844,293.1499938964844,0.2644641101360321,-5220.91015625,304.2108154296875,0.9990000128746032,0.4432309865951538,0.3310140669345855,293.2488708496094,297.1499938964844,293.1499938964844,0.0031947076786309,-1209.476806640625,295.4952087402344,0.5137408375740051,0.050000000745058,0.2304601371288299,291.1570129394531,291.1499938964844,263.1499938964844,261.50799560546875,280.7966003417969,293.44976806640625,291.1752014160156,1.0,0.2145323455333709,0.7556892037391663,0.7556892037391663,1.0,1.0,-0.9418798089027404,0.3934439122676849,0.5484358668327332,0.1541568785905838,0.0,0.0,0.4859760701656341,36.43882751464844,39.0,113.14099884033205,-10078.0107421875,105.81352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.2288253605365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341837465763092,0.434188961982727,-5.226904704613844e-06,0.0,0.0002322286454727,0.0,0.0,23.54443550109864,0.0,0.0,0.0,0.3477006554603576,4.0,0.0,1.0
667200,293.1050720214844,297.1499938964844,293.1499938964844,0.0888204872608184,-2083.08251953125,304.1459045410156,0.7505439519882202,0.1468275785446167,0.1327539086341858,294.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5137408375740051,0.050000000745058,0.0485836938023567,293.0510559082031,297.1499938964844,293.1499938964844,0.018895773217082,-659.148681640625,304.1444091796875,0.5474526286125183,0.0595767833292484,0.0420125685632228,293.1408996582031,297.1499938964844,293.1499938964844,0.2644641101360321,-5220.91015625,304.2108154296875,0.9990000128746032,0.4432309865951538,0.3310140669345855,293.2488708496094,297.1499938964844,293.1499938964844,0.0031947076786309,-1209.476806640625,295.4952087402344,0.5137408375740051,0.050000000745058,0.2304601371288299,291.1570129394531,291.1499938964844,263.1499938964844,261.50799560546875,280.7966003417969,293.44976806640625,291.1752014160156,1.0,0.2145323455333709,0.7556892037391663,0.7556892037391663,1.0,1.0,-0.9418798089027404,0.3934439122676849,0.5484358668327332,0.1541568785905838,0.0,0.0,0.4859760701656341,36.43882751464844,39.0,113.14099884033205,-10078.0107421875,105.81352996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.2288253605365753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341837465763092,0.434188961982727,-5.226904704613844e-06,0.0,0.0002322286454727,0.0,0.0,23.54443550109864,0.0,0.0,0.0,0.3477006554603576,4.0,0.0,1.0
667260,293.1037292480469,297.1499938964844,293.1499938964844,0.089729219675064,-2099.6083984375,304.1456298828125,0.7441431283950806,0.1482359021902084,0.1341465264558792,294.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5069262385368347,0.050000000745058,0.048673391342163,293.04888916015625,297.1499938964844,293.1499938964844,0.0207933522760868,-691.339111328125,304.1430969238281,0.5504000782966614,0.0625236928462982,0.0441795773804187,293.1092224121094,297.1499938964844,293.1499938964844,0.2744268178939819,-5389.505859375,304.17364501953125,0.9990000128746032,0.4500007033348083,0.3436195850372314,293.2445678710937,297.1499938964844,293.1499938964844,0.0031686257570981,-1198.3143310546875,295.5030517578125,0.5069262385368347,0.050000000745058,0.2308856099843979,291.2022705078125,291.1499938964844,263.1499938964844,261.5129699707031,280.7548217773437,293.385498046875,291.1919250488281,1.0,0.2227044403553009,0.755705714225769,0.755705714225769,1.0,1.0,-0.9618685245513916,0.4020619094371795,0.5598065853118896,0.1585721969604492,0.0,0.0,0.4730407297611236,38.934356689453125,42.0,-6.26041316986084,-10022.1865234375,114.22281646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,307.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.736328125,18000.0,0.0,0.0,0.2287704050540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117330908775329,0.4117382168769836,-5.145643171999836e-06,0.0,0.0002321728825336,0.0,0.0,21.739669799804688,0.0,0.0,0.0,0.3413749039173126,4.0,0.0,1.0
667320,293.1037292480469,297.1499938964844,293.1499938964844,0.089729219675064,-2099.6083984375,304.1456298828125,0.7441431283950806,0.1482359021902084,0.1341465264558792,294.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.5069262385368347,0.050000000745058,0.048673391342163,293.04888916015625,297.1499938964844,293.1499938964844,0.0207933522760868,-691.339111328125,304.1430969238281,0.5504000782966614,0.0625236928462982,0.0441795773804187,293.1092224121094,297.1499938964844,293.1499938964844,0.2744268178939819,-5389.505859375,304.17364501953125,0.9990000128746032,0.4500007033348083,0.3436195850372314,293.2445678710937,297.1499938964844,293.1499938964844,0.0031686257570981,-1198.3143310546875,295.5030517578125,0.5069262385368347,0.050000000745058,0.2308856099843979,291.2022705078125,291.1499938964844,263.1499938964844,261.5129699707031,280.7548217773437,293.385498046875,291.1919250488281,1.0,0.2227044403553009,0.755705714225769,0.755705714225769,1.0,1.0,-0.9618685245513916,0.4020619094371795,0.5598065853118896,0.1585721969604492,0.0,0.0,0.4730407297611236,38.934356689453125,42.0,-6.26041316986084,-10022.1865234375,114.22281646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0713806152344,307.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.736328125,18000.0,0.0,0.0,0.2287704050540924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117330908775329,0.4117382168769836,-5.145643171999836e-06,0.0,0.0002321728825336,0.0,0.0,21.739669799804688,0.0,0.0,0.0,0.3413749039173126,4.0,0.0,1.0
667380,293.1023864746094,297.1499938964844,293.1499938964844,0.0914334505796432,-2132.54443359375,304.144287109375,0.7370890974998474,0.1496798396110534,0.1355310827493667,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4998575747013092,0.050000000745058,0.0487790443003177,293.0469970703125,297.1499938964844,293.1499938964844,0.0230708271265029,-728.5413818359375,304.1416015625,0.5518614649772644,0.0654696151614189,0.0463114418089389,293.1125183105469,297.1499938964844,293.1499938964844,0.289196103811264,-5630.21533203125,304.1415405273437,0.9990000128746032,0.4504053592681885,0.357910543680191,293.2399597167969,297.1499938964844,293.1499938964844,0.003171703312546,-1202.5877685546875,295.43475341796875,0.4998575747013092,0.050000000745058,0.2313867807388305,291.1300354003906,291.1499938964844,263.1499938964844,261.51788330078125,280.7695617675781,293.42108154296875,291.1253356933594,1.0,0.2295017838478088,0.755722165107727,0.755722165107727,1.0,1.0,-0.9839693903923036,0.4115130305290222,0.5724563598632812,0.1637843400239944,0.0,0.0,0.4810919463634491,41.870697021484375,45.0,-54.432464599609375,-10192.2412109375,124.16352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.69921875,18000.0,0.0,0.0,0.2286600768566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173607528209686,0.4173659086227417,-5.132372734806268e-06,0.0,0.0002320609200978,0.0,0.0,22.05735206604004,0.0,0.0,0.0,0.3425366282463074,4.0,0.0,1.0
667440,293.1023864746094,297.1499938964844,293.1499938964844,0.0914334505796432,-2132.54443359375,304.144287109375,0.7370890974998474,0.1496798396110534,0.1355310827493667,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4998575747013092,0.050000000745058,0.0487790443003177,293.0469970703125,297.1499938964844,293.1499938964844,0.0230708271265029,-728.5413818359375,304.1416015625,0.5518614649772644,0.0654696151614189,0.0463114418089389,293.1125183105469,297.1499938964844,293.1499938964844,0.289196103811264,-5630.21533203125,304.1415405273437,0.9990000128746032,0.4504053592681885,0.357910543680191,293.2399597167969,297.1499938964844,293.1499938964844,0.003171703312546,-1202.5877685546875,295.43475341796875,0.4998575747013092,0.050000000745058,0.2313867807388305,291.1300354003906,291.1499938964844,263.1499938964844,261.51788330078125,280.7695617675781,293.42108154296875,291.1253356933594,1.0,0.2295017838478088,0.755722165107727,0.755722165107727,1.0,1.0,-0.9839693903923036,0.4115130305290222,0.5724563598632812,0.1637843400239944,0.0,0.0,0.4810919463634491,41.870697021484375,45.0,-54.432464599609375,-10192.2412109375,124.16352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.69921875,18000.0,0.0,0.0,0.2286600768566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173607528209686,0.4173659086227417,-5.132372734806268e-06,0.0,0.0002320609200978,0.0,0.0,22.05735206604004,0.0,0.0,0.0,0.3425366282463074,4.0,0.0,1.0
667500,293.10174560546875,297.1499938964844,293.1499938964844,0.0921381488442421,-2145.912353515625,304.14404296875,0.7338221073150635,0.1504077166318893,0.1362357586622238,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.117919921875,0.4965760707855224,0.050000000745058,0.0488328598439693,293.0461120605469,297.1499938964844,293.1499938964844,0.0242226645350456,-746.2001342773438,304.1410522460937,0.5526339411735535,0.0669481754302978,0.0473847314715385,293.1197814941406,297.1499938964844,293.1499938964844,0.296243280172348,-5742.64697265625,304.1303100585937,0.9990000128746032,0.4494582712650299,0.3649749457836151,293.23785400390625,297.1499938964844,293.1499938964844,0.0031703563872724,-1202.7144775390625,295.41473388671875,0.4965760707855224,0.050000000745058,0.2316420674324035,291.1150207519531,291.1499938964844,263.1499938964844,261.5202941894531,280.783203125,293.4503479003906,291.1122436523437,1.0,0.2328695505857467,0.755730390548706,0.755730390548706,1.0,1.0,-0.9949532747268676,0.4162214696407318,0.5787317752838135,0.1663886606693267,0.0,0.0,0.4849672615528106,43.36520767211914,45.0,-45.63984298706055,-10292.3642578125,129.30630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,307.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.478515625,18000.0,0.0,0.0,0.2288876324892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231984913349151,0.4232036173343658,-5.154912287252955e-06,0.0,0.0002322918589925,0.0,0.0,22.527772903442383,0.0,0.0,0.0,0.3442289531230926,4.0,0.0,1.0
667560,293.1011962890625,297.1499938964844,293.1499938964844,0.0928169563412666,-2158.739501953125,304.1438903808594,0.7307201027870178,0.1511287987232208,0.136937528848648,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4934528470039367,0.050000000745058,0.0488868728280067,293.0453186035156,297.1499938964844,293.1499938964844,0.0253991689532995,-763.678955078125,304.1405334472656,0.5534338355064392,0.0684201270341873,0.0484561063349247,293.1288757324219,297.1499938964844,293.1499938964844,0.3032326698303222,-5852.91552734375,304.1212158203125,0.9990000128746032,0.4480577409267425,0.3719303011894226,293.2359313964844,297.1499938964844,293.1499938964844,0.0031678583472967,-1202.2672119140625,295.3972473144531,0.4934528470039367,0.050000000745058,0.2318982779979705,291.1040344238281,291.1499938964844,263.1499938964844,261.522705078125,280.7995300292969,293.4834289550781,291.1015625,1.0,0.2361925989389419,0.75555419921875,0.75555419921875,1.0,1.0,-1.0058019161224363,0.4208568334579468,0.5849450826644897,0.1689447611570358,0.0,0.0,0.489137589931488,44.864383697509766,48.0,-38.61525344848633,-10386.138671875,134.52023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,307.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17913.947265625,18000.0,0.0,0.0,0.2293314039707183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291589260101318,0.4291641116142273,-5.181865617487347e-06,0.0,0.000232742211665,0.0,0.0,23.029115676879883,0.0,0.0,0.0,0.3460648953914642,4.0,0.0,1.0
667620,293.100341796875,297.1499938964844,293.1499938964844,0.0941179990768432,-2183.2314453125,304.1437683105469,0.7249258160591125,0.1525419056415558,0.1383174508810043,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4875703752040863,0.050000000745058,0.0489951446652412,293.0440368652344,297.1499938964844,293.1499938964844,0.02765310741961,-798.67333984375,304.13995361328125,0.5550553202629089,0.071329578757286,0.0505782514810562,293.14971923828125,297.1499938964844,293.1499938964844,0.3170642852783203,-6067.92236328125,304.1079406738281,0.9990000128746032,0.4443667829036712,0.3854944407939911,293.2325744628906,297.1499938964844,293.1499938964844,0.0031621090602129,-1200.855712890625,295.3653259277344,0.4875703752040863,0.050000000745058,0.2324118763208389,291.0870666503906,291.1499938964844,263.1499938964844,261.5274658203125,280.83599853515625,293.5564880371094,291.0857849121094,1.0,0.2426926791667938,0.7552018165588379,0.7552018165588379,1.0,1.0,-1.0270318984985352,0.4299466013908386,0.5970852971076965,0.1739584952592849,0.0,0.0,0.4987660050392151,47.8669548034668,36.0,-24.431962966918945,-10574.341796875,145.12098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.01953125,18000.0,0.0,0.0,0.2308908253908157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433255791664123,0.4433308243751526,-5.248723027762026e-06,0.0,0.0002343248343095,0.0,0.0,24.25703811645508,0.0,0.0,0.0,0.350499153137207,4.0,0.0,1.0
667680,293.100341796875,297.1499938964844,293.1499938964844,0.0941179990768432,-2183.2314453125,304.1437683105469,0.7249258160591125,0.1525419056415558,0.1383174508810043,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4875703752040863,0.050000000745058,0.0489951446652412,293.0440368652344,297.1499938964844,293.1499938964844,0.02765310741961,-798.67333984375,304.13995361328125,0.5550553202629089,0.071329578757286,0.0505782514810562,293.14971923828125,297.1499938964844,293.1499938964844,0.3170642852783203,-6067.92236328125,304.1079406738281,0.9990000128746032,0.4443667829036712,0.3854944407939911,293.2325744628906,297.1499938964844,293.1499938964844,0.0031621090602129,-1200.855712890625,295.3653259277344,0.4875703752040863,0.050000000745058,0.2324118763208389,291.0870666503906,291.1499938964844,263.1499938964844,261.5274658203125,280.83599853515625,293.5564880371094,291.0857849121094,1.0,0.2426926791667938,0.7552018165588379,0.7552018165588379,1.0,1.0,-1.0270318984985352,0.4299466013908386,0.5970852971076965,0.1739584952592849,0.0,0.0,0.4987660050392151,47.8669548034668,36.0,-24.431962966918945,-10574.341796875,145.12098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,307.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.01953125,18000.0,0.0,0.0,0.2308908253908157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433255791664123,0.4433308243751526,-5.248723027762026e-06,0.0,0.0002343248343095,0.0,0.0,24.25703811645508,0.0,0.0,0.0,0.350499153137207,4.0,0.0,1.0
667740,293.098388671875,297.1499938964844,293.1499938964844,0.0943828746676445,-2186.82958984375,304.1454467773437,0.7634448409080505,0.1541903465986251,0.1393313556909561,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5144652724266052,0.050000000745058,0.0485746823251247,293.0416564941406,297.1499938964844,293.1499938964844,0.0293722655624151,-821.0056762695312,304.14044189453125,0.599218487739563,0.0744982212781906,0.0524217784404754,293.1234436035156,297.1499938964844,293.1499938964844,0.2632951736450195,-5202.46826171875,304.21148681640625,0.9990000128746032,0.4495252966880798,0.3297359347343445,293.228515625,297.1499938964844,293.1499938964844,0.0031209697481244,-1182.0968017578125,295.39263916015625,0.5144652724266052,0.050000000745058,0.2304173856973648,291.15350341796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8124694824219,293.47100830078125,291.1717529296875,1.0,0.2165472656488418,0.754849374294281,0.754849374294281,1.0,1.0,-0.9606721997261048,0.4011708796024322,0.5595012903213501,0.1589204370975494,0.0,0.0,0.4959920346736908,36.4378547668457,39.0,117.03302001953124,-10260.69140625,109.87174987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,307.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.2325204461812973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498898386955261,0.4498951435089111,-5.3072249102115165e-06,0.0,0.000235978688579,0.0,0.0,24.950603485107425,0.0,0.0,0.0,0.3526984453201294,4.0,0.0,1.0
667800,293.098388671875,297.1499938964844,293.1499938964844,0.0943828746676445,-2186.82958984375,304.1454467773437,0.7634448409080505,0.1541903465986251,0.1393313556909561,294.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.5144652724266052,0.050000000745058,0.0485746823251247,293.0416564941406,297.1499938964844,293.1499938964844,0.0293722655624151,-821.0056762695312,304.14044189453125,0.599218487739563,0.0744982212781906,0.0524217784404754,293.1234436035156,297.1499938964844,293.1499938964844,0.2632951736450195,-5202.46826171875,304.21148681640625,0.9990000128746032,0.4495252966880798,0.3297359347343445,293.228515625,297.1499938964844,293.1499938964844,0.0031209697481244,-1182.0968017578125,295.39263916015625,0.5144652724266052,0.050000000745058,0.2304173856973648,291.15350341796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8124694824219,293.47100830078125,291.1717529296875,1.0,0.2165472656488418,0.754849374294281,0.754849374294281,1.0,1.0,-0.9606721997261048,0.4011708796024322,0.5595012903213501,0.1589204370975494,0.0,0.0,0.4959920346736908,36.4378547668457,39.0,117.03302001953124,-10260.69140625,109.87174987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8917236328125,307.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.2325204461812973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498898386955261,0.4498951435089111,-5.3072249102115165e-06,0.0,0.000235978688579,0.0,0.0,24.950603485107425,0.0,0.0,0.0,0.3526984453201294,4.0,0.0,1.0
667860,293.0974426269531,297.1499938964844,293.1499938964844,0.0953419208526611,-2204.234375,304.145263671875,0.7566898465156555,0.155693382024765,0.140809416770935,294.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5075809359550476,0.050000000745058,0.048664167523384,293.0403137207031,297.1499938964844,293.1499938964844,0.0321179069578647,-854.9429321289062,304.1390991210937,0.6000869870185852,0.077516995370388,0.0546411983668804,293.0910949707031,297.1499938964844,293.1499938964844,0.2732388377189636,-5370.91650390625,304.17413330078125,0.9990000128746032,0.4568632543087005,0.3423592746257782,293.2244567871094,297.1499938964844,293.1499938964844,0.0030991383828222,-1172.477294921875,295.407958984375,0.5075809359550476,0.050000000745058,0.2308418452739715,291.19989013671875,291.1499938964844,263.1499938964844,261.5367431640625,280.771728515625,293.4091796875,291.1898803710937,1.0,0.2247259318828582,0.7548430562019348,0.7548430562019348,1.0,1.0,-0.9808453321456908,0.4098941385746002,0.5709512233734131,0.1633844375610351,0.0,0.0,0.4832649528980255,38.93396759033203,42.0,-3.2340829372406006,-10208.3388671875,118.52735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,307.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.875,18000.0,0.0,0.0,0.2330463975667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271209836006164,0.4271261990070343,-5.221212177275447e-06,0.0,0.0002365124673815,0.0,0.0,23.04501724243164,0.0,0.0,0.0,0.346195787191391,4.0,0.0,1.0
667920,293.0974426269531,297.1499938964844,293.1499938964844,0.0953419208526611,-2204.234375,304.145263671875,0.7566898465156555,0.155693382024765,0.140809416770935,294.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.5075809359550476,0.050000000745058,0.048664167523384,293.0403137207031,297.1499938964844,293.1499938964844,0.0321179069578647,-854.9429321289062,304.1390991210937,0.6000869870185852,0.077516995370388,0.0546411983668804,293.0910949707031,297.1499938964844,293.1499938964844,0.2732388377189636,-5370.91650390625,304.17413330078125,0.9990000128746032,0.4568632543087005,0.3423592746257782,293.2244567871094,297.1499938964844,293.1499938964844,0.0030991383828222,-1172.477294921875,295.407958984375,0.5075809359550476,0.050000000745058,0.2308418452739715,291.19989013671875,291.1499938964844,263.1499938964844,261.5367431640625,280.771728515625,293.4091796875,291.1898803710937,1.0,0.2247259318828582,0.7548430562019348,0.7548430562019348,1.0,1.0,-0.9808453321456908,0.4098941385746002,0.5709512233734131,0.1633844375610351,0.0,0.0,0.4832649528980255,38.93396759033203,42.0,-3.2340829372406006,-10208.3388671875,118.52735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,307.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.875,18000.0,0.0,0.0,0.2330463975667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271209836006164,0.4271261990070343,-5.221212177275447e-06,0.0,0.0002365124673815,0.0,0.0,23.04501724243164,0.0,0.0,0.0,0.346195787191391,4.0,0.0,1.0
667980,293.096435546875,297.1499938964844,293.1499938964844,0.0971283093094825,-2238.583251953125,304.1438903808594,0.7492555975914001,0.1572301536798477,0.142277717590332,294.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5004467368125916,0.050000000745058,0.0487695820629596,293.0392150878906,297.1499938964844,293.1499938964844,0.0350292772054672,-893.4696655273438,304.1379089355469,0.5996466279029846,0.0805157572031021,0.0568127334117889,293.0942077636719,297.1499938964844,293.1499938964844,0.2879414856433868,-5610.74755859375,304.1419677734375,0.9990000128746032,0.4577690958976745,0.3566695749759674,293.22003173828125,297.1499938964844,293.1499938964844,0.0031064364593476,-1178.1485595703125,295.3473815917969,0.5004467368125916,0.050000000745058,0.2313418984413147,291.1302795410156,291.1499938964844,263.1499938964844,261.541259765625,280.78466796875,293.443603515625,291.1259155273437,1.0,0.2315297126770019,0.7548366785049438,0.7548366785049438,1.0,1.0,-1.0031161308288574,0.4194534718990326,0.5836626887321472,0.1686288863420486,0.0,0.0,0.4911251366138458,41.87050247192383,45.0,-51.273529052734375,-10381.0947265625,128.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.233438953757286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328105747699737,0.4328157901763916,-5.208639777265489e-06,0.0,0.0002369108697166,0.0,0.0,23.37959671020508,0.0,0.0,0.0,0.3473953902721405,4.0,0.0,1.0
668040,293.096435546875,297.1499938964844,293.1499938964844,0.0971283093094825,-2238.583251953125,304.1438903808594,0.7492555975914001,0.1572301536798477,0.142277717590332,294.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5004467368125916,0.050000000745058,0.0487695820629596,293.0392150878906,297.1499938964844,293.1499938964844,0.0350292772054672,-893.4696655273438,304.1379089355469,0.5996466279029846,0.0805157572031021,0.0568127334117889,293.0942077636719,297.1499938964844,293.1499938964844,0.2879414856433868,-5610.74755859375,304.1419677734375,0.9990000128746032,0.4577690958976745,0.3566695749759674,293.22003173828125,297.1499938964844,293.1499938964844,0.0031064364593476,-1178.1485595703125,295.3473815917969,0.5004467368125916,0.050000000745058,0.2313418984413147,291.1302795410156,291.1499938964844,263.1499938964844,261.541259765625,280.78466796875,293.443603515625,291.1259155273437,1.0,0.2315297126770019,0.7548366785049438,0.7548366785049438,1.0,1.0,-1.0031161308288574,0.4194534718990326,0.5836626887321472,0.1686288863420486,0.0,0.0,0.4911251366138458,41.87050247192383,45.0,-51.273529052734375,-10381.0947265625,128.7447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.162109375,18000.0,0.0,0.0,0.233438953757286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328105747699737,0.4328157901763916,-5.208639777265489e-06,0.0,0.0002369108697166,0.0,0.0,23.37959671020508,0.0,0.0,0.0,0.3473953902721405,4.0,0.0,1.0
668100,293.095947265625,297.1499938964844,293.1499938964844,0.0978705659508705,-2252.5791015625,304.1436767578125,0.7458274960517883,0.1580019295215606,0.1430224180221557,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.497139424085617,0.050000000745058,0.0488232783973217,293.0387268066406,297.1499938964844,293.1499938964844,0.036425594240427,-911.5032348632812,304.1375427246094,0.599499523639679,0.0820142030715942,0.0579011626541614,293.1014709472656,297.1499938964844,293.1499938964844,0.2949706315994262,-5722.99951171875,304.1307067871094,0.9990000128746032,0.457053929567337,0.3637426495552063,293.218017578125,297.1499938964844,293.1499938964844,0.0031073244754225,-1179.069580078125,295.3309936523437,0.497139424085617,0.050000000745058,0.2315966039896011,291.11602783203125,291.1499938964844,263.1499938964844,261.5434875488281,280.7973022460937,293.4719543457031,291.1134033203125,1.0,0.2349000722169876,0.7548335194587708,0.7548335194587708,1.0,1.0,-1.0141758918762207,0.4242110252380371,0.5899648666381836,0.1712499558925628,0.0,0.0,0.4948540329933166,43.36507034301758,45.0,-43.399532318115234,-10481.7001953125,134.02676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,307.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.046875,18000.0,0.0,0.0,0.2338783740997314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385793507099151,0.438584566116333,-5.232117018749705e-06,0.0,0.0002373568277107,0.0,0.0,23.86463737487793,0.0,0.0,0.0,0.3490962088108063,4.0,0.0,1.0
668160,293.0955505371094,297.1499938964844,293.1499938964844,0.0985874831676483,-2266.037109375,304.1435241699219,0.7425896525382996,0.158764973282814,0.1437625139951706,294.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.4939955472946167,0.050000000745058,0.0488771721720695,293.038330078125,297.1499938964844,293.1499938964844,0.0378130637109279,-929.2947387695312,304.1372985839844,0.5994059443473816,0.0835021659731864,0.0589848235249519,293.110595703125,297.1499938964844,293.1499938964844,0.3019493222236633,-5833.2080078125,304.1215515136719,0.9990000128746032,0.455875426530838,0.3707059323787689,293.2161865234375,297.1499938964844,293.1499938964844,0.0031070690602064,-1179.43603515625,295.3169250488281,0.4939955472946167,0.050000000745058,0.2318522632122039,291.1054077148437,291.1499938964844,263.1499938964844,261.5456848144531,280.81256103515625,293.50396728515625,291.1030578613281,1.0,0.2382252216339111,0.754645824432373,0.754645824432373,1.0,1.0,-1.0250940322875977,0.428890973329544,0.5962030291557312,0.1738233864307403,0.0,0.0,0.4988971352577209,44.86427688598633,48.0,-36.98824691772461,-10576.5830078125,139.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,307.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17913.16796875,18000.0,0.0,0.0,0.2345060557126999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444988667964935,0.4445041418075561,-5.260069883661345e-06,0.0,0.0002379938377998,0.0,0.0,24.383773803710938,0.0,0.0,0.0,0.3509491682052612,4.0,0.0,1.0
668220,293.0950012207031,297.1499938964844,293.1499938964844,0.0999588072299957,-2291.643798828125,304.1434020996094,0.7366111874580383,0.160256341099739,0.1452139616012573,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4880876541137695,0.050000000745058,0.0489852055907249,293.037841796875,297.1499938964844,293.1499938964844,0.0405466593801975,-964.1341552734376,304.1369934082031,0.5993285775184631,0.0864337086677551,0.0611241348087787,293.1316833496094,297.1499938964844,293.1499938964844,0.3157538473606109,-6047.99755859375,304.1081848144531,0.9990000128746032,0.4526073336601257,0.3842842876911163,293.2129821777344,297.1499938964844,293.1499938964844,0.0031058781314641,-1179.6790771484375,295.2919311523437,0.4880876541137695,0.050000000745058,0.2323647141456604,291.0892944335937,291.1499938964844,263.1499938964844,261.550048828125,280.8470153808594,293.5748291015625,291.088134765625,1.0,0.2447284013032913,0.7542703151702881,0.7542703151702881,1.0,1.0,-1.0464460849761963,0.4380598962306976,0.6083861589431763,0.1788727343082428,0.0,0.0,0.5081781148910522,47.86688995361328,51.0,-23.23828887939453,-10767.3017578125,150.25450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.244140625,18000.0,0.0,0.0,0.2363504320383072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585582017898559,0.4585635364055633,-5.329412033461267e-06,0.0,0.0002398656361037,0.0,0.0,25.65474510192871,0.0,0.0,0.0,0.3554219901561737,4.0,0.0,1.0
668280,293.0950012207031,297.1499938964844,293.1499938964844,0.0999588072299957,-2291.643798828125,304.1434020996094,0.7366111874580383,0.160256341099739,0.1452139616012573,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4880876541137695,0.050000000745058,0.0489852055907249,293.037841796875,297.1499938964844,293.1499938964844,0.0405466593801975,-964.1341552734376,304.1369934082031,0.5993285775184631,0.0864337086677551,0.0611241348087787,293.1316833496094,297.1499938964844,293.1499938964844,0.3157538473606109,-6047.99755859375,304.1081848144531,0.9990000128746032,0.4526073336601257,0.3842842876911163,293.2129821777344,297.1499938964844,293.1499938964844,0.0031058781314641,-1179.6790771484375,295.2919311523437,0.4880876541137695,0.050000000745058,0.2323647141456604,291.0892944335937,291.1499938964844,263.1499938964844,261.550048828125,280.8470153808594,293.5748291015625,291.088134765625,1.0,0.2447284013032913,0.7542703151702881,0.7542703151702881,1.0,1.0,-1.0464460849761963,0.4380598962306976,0.6083861589431763,0.1788727343082428,0.0,0.0,0.5081781148910522,47.86688995361328,51.0,-23.23828887939453,-10767.3017578125,150.25450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,307.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17889.244140625,18000.0,0.0,0.0,0.2363504320383072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585582017898559,0.4585635364055633,-5.329412033461267e-06,0.0,0.0002398656361037,0.0,0.0,25.65474510192871,0.0,0.0,0.0,0.3554219901561737,4.0,0.0,1.0
668340,293.0947265625,297.1499938964844,293.1499938964844,0.1012246385216713,-2315.072509765625,304.1434936523437,0.7311971187591553,0.1617043614387512,0.1466251015663147,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4824874699115753,0.050000000745058,0.0490932464599609,293.0341491699219,297.1499938964844,293.1499938964844,0.0434642657637596,-1001.208251953125,304.13641357421875,0.6001608371734619,0.0900001153349876,0.0634467974305152,293.15643310546875,297.1499938964844,293.1499938964844,0.3292011022567749,-6253.533203125,304.099853515625,0.9990000128746032,0.4480659067630768,0.3973996937274933,293.2101745605469,297.1499938964844,293.1499938964844,0.0031033859122544,-1179.0321044921875,295.2731628417969,0.4824874699115753,0.050000000745058,0.2328772097826004,291.08251953125,291.1499938964844,263.1499938964844,261.5542907714844,280.88433837890625,293.6514892578125,291.0821533203125,1.0,0.2510724663734436,0.7538948655128479,0.7538948655128479,1.0,1.0,-1.0674139261245728,0.4470942318439483,0.6203197240829468,0.183843046426773,0.0,0.0,0.5177014470100403,50.86970138549805,39.0,-11.118285179138184,-10951.1767578125,161.4031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327880859375,307.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.634765625,18000.0,0.0,0.0,0.2389964014291763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740703105926513,0.4740757346153259,-5.412495738710277e-06,0.0,0.0002425509592285,0.0,0.0,27.12877082824707,0.0,0.0,0.0,0.3604788482189178,4.0,0.0,1.0
668400,293.0947265625,297.1499938964844,293.1499938964844,0.1012246385216713,-2315.072509765625,304.1434936523437,0.7311971187591553,0.1617043614387512,0.1466251015663147,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4824874699115753,0.050000000745058,0.0490932464599609,293.0341491699219,297.1499938964844,293.1499938964844,0.0434642657637596,-1001.208251953125,304.13641357421875,0.6001608371734619,0.0900001153349876,0.0634467974305152,293.15643310546875,297.1499938964844,293.1499938964844,0.3292011022567749,-6253.533203125,304.099853515625,0.9990000128746032,0.4480659067630768,0.3973996937274933,293.2101745605469,297.1499938964844,293.1499938964844,0.0031033859122544,-1179.0321044921875,295.2731628417969,0.4824874699115753,0.050000000745058,0.2328772097826004,291.08251953125,291.1499938964844,263.1499938964844,261.5542907714844,280.88433837890625,293.6514892578125,291.0821533203125,1.0,0.2510724663734436,0.7538948655128479,0.7538948655128479,1.0,1.0,-1.0674139261245728,0.4470942318439483,0.6203197240829468,0.183843046426773,0.0,0.0,0.5177014470100403,50.86970138549805,39.0,-11.118285179138184,-10951.1767578125,161.4031524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327880859375,307.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.634765625,18000.0,0.0,0.0,0.2389964014291763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740703105926513,0.4740757346153259,-5.412495738710277e-06,0.0,0.0002425509592285,0.0,0.0,27.12877082824707,0.0,0.0,0.0,0.3604788482189178,4.0,0.0,1.0
