time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.09332275390625,297.1499938964844,293.1499938964844,0.1014519408345222,-2317.81005859375,304.14532470703125,0.7679345607757568,0.1633898317813873,0.1476705521345138,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5070516467094421,0.050000000745058,0.0486712977290153,293.033203125,297.1499938964844,293.1499938964844,0.0458900295197963,-1031.235595703125,304.1370849609375,0.6375042796134949,0.0931671932339668,0.0657420456409454,293.13262939453125,297.1499938964844,293.1499938964844,0.2767839431762695,-5414.703125,304.2037658691406,0.9990000128746032,0.4525296092033386,0.3433755338191986,293.20654296875,297.1499938964844,293.1499938964844,0.0030671737622469,-1161.999755859375,295.3106384277344,0.5070516467094421,0.050000000745058,0.2308756858110427,291.15338134765625,291.1499938964844,263.1499938964844,261.55841064453125,280.8792724609375,293.5785522460937,291.17071533203125,1.0,0.2258433699607849,0.7534440159797668,0.7534440159797668,1.0,1.0,-1.0037058591842651,0.4189799427986145,0.5847258567810059,0.1700825691223144,0.0,0.0,0.5145484209060669,39.42220306396485,42.0,120.26026153564452,-10639.40234375,124.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,307.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.2415509521961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804761111736297,0.4804815948009491,-5.476359092426719e-06,0.0,0.0002451435138937,0.0,0.0,27.880210876464844,0.0,0.0,0.0,0.3627218008041382,4.0,0.0,1.0
668520,293.09332275390625,297.1499938964844,293.1499938964844,0.1014519408345222,-2317.81005859375,304.14532470703125,0.7679345607757568,0.1633898317813873,0.1476705521345138,294.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5070516467094421,0.050000000745058,0.0486712977290153,293.033203125,297.1499938964844,293.1499938964844,0.0458900295197963,-1031.235595703125,304.1370849609375,0.6375042796134949,0.0931671932339668,0.0657420456409454,293.13262939453125,297.1499938964844,293.1499938964844,0.2767839431762695,-5414.703125,304.2037658691406,0.9990000128746032,0.4525296092033386,0.3433755338191986,293.20654296875,297.1499938964844,293.1499938964844,0.0030671737622469,-1161.999755859375,295.3106384277344,0.5070516467094421,0.050000000745058,0.2308756858110427,291.15338134765625,291.1499938964844,263.1499938964844,261.55841064453125,280.8792724609375,293.5785522460937,291.17071533203125,1.0,0.2258433699607849,0.7534440159797668,0.7534440159797668,1.0,1.0,-1.0037058591842651,0.4189799427986145,0.5847258567810059,0.1700825691223144,0.0,0.0,0.5145484209060669,39.42220306396485,42.0,120.26026153564452,-10639.40234375,124.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,307.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.2415509521961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804761111736297,0.4804815948009491,-5.476359092426719e-06,0.0,0.0002451435138937,0.0,0.0,27.880210876464844,0.0,0.0,0.0,0.3627218008041382,4.0,0.0,1.0
668580,293.0928649902344,297.1499938964844,293.1499938964844,0.1024455949664115,-2335.666259765625,304.1451110839844,0.7615965604782104,0.1649200469255447,0.1491763889789581,294.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5009434819221497,0.050000000745058,0.0487616471946239,293.0355529785156,297.1499938964844,293.1499938964844,0.0477999448776245,-1055.306884765625,304.1380920410156,0.6355699896812439,0.09564109146595,0.0674377679824829,293.1007995605469,297.1499938964844,293.1499938964844,0.2865423262119293,-5578.2099609375,304.1692810058594,0.9990000128746032,0.4595345258712768,0.3556300103664398,293.203125,297.1499938964844,293.1499938964844,0.0030498052947223,-1154.1474609375,295.33013916015625,0.5009434819221497,0.050000000745058,0.231304258108139,291.1969909667969,291.1499938964844,263.1499938964844,261.5624694824219,280.8358154296875,293.5101318359375,291.1879272460937,1.0,0.2337149083614349,0.7529931664466858,0.7529931664466858,1.0,1.0,-1.022846817970276,0.4272637367248535,0.5955831408500671,0.1742669194936752,0.0,0.0,0.5024274587631226,41.93665313720703,45.0,0.6959459781646729,-10593.4365234375,133.71209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196960449219,307.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.154296875,18000.0,0.0,0.0,0.2428400665521621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572658240795135,0.4572711884975433,-5.378714831749676e-06,0.0,0.0002464517892803,0.0,0.0,25.767135620117188,0.0,0.0,0.0,0.3558559119701385,4.0,0.0,1.0
668640,293.0928649902344,297.1499938964844,293.1499938964844,0.1024455949664115,-2335.666259765625,304.1451110839844,0.7615965604782104,0.1649200469255447,0.1491763889789581,294.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.5009434819221497,0.050000000745058,0.0487616471946239,293.0355529785156,297.1499938964844,293.1499938964844,0.0477999448776245,-1055.306884765625,304.1380920410156,0.6355699896812439,0.09564109146595,0.0674377679824829,293.1007995605469,297.1499938964844,293.1499938964844,0.2865423262119293,-5578.2099609375,304.1692810058594,0.9990000128746032,0.4595345258712768,0.3556300103664398,293.203125,297.1499938964844,293.1499938964844,0.0030498052947223,-1154.1474609375,295.33013916015625,0.5009434819221497,0.050000000745058,0.231304258108139,291.1969909667969,291.1499938964844,263.1499938964844,261.5624694824219,280.8358154296875,293.5101318359375,291.1879272460937,1.0,0.2337149083614349,0.7529931664466858,0.7529931664466858,1.0,1.0,-1.022846817970276,0.4272637367248535,0.5955831408500671,0.1742669194936752,0.0,0.0,0.5024274587631226,41.93665313720703,45.0,0.6959459781646729,-10593.4365234375,133.71209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196960449219,307.1882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18138.154296875,18000.0,0.0,0.0,0.2428400665521621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4572658240795135,0.4572711884975433,-5.378714831749676e-06,0.0,0.0002464517892803,0.0,0.0,25.767135620117188,0.0,0.0,0.0,0.3558559119701385,4.0,0.0,1.0
668700,293.09259033203125,297.1499938964844,293.1499938964844,0.1033995226025581,-2353.8447265625,304.144287109375,0.7580259442329407,0.1656933277845382,0.1499137431383133,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4976959228515625,0.050000000745058,0.0488138869404792,293.0357971191406,297.1499938964844,293.1499938964844,0.0492188222706317,-1073.9031982421875,304.1376647949219,0.6346466541290283,0.0970463901758194,0.068430483341217,293.09991455078125,297.1499938964844,293.1499938964844,0.2937653958797455,-5695.68115234375,304.1527099609375,0.9990000128746032,0.4603362381458282,0.3625326752662658,293.201171875,297.1499938964844,293.1499938964844,0.0030553003307431,-1157.8118896484375,295.3003234863281,0.4976959228515625,0.050000000745058,0.2315520644187927,291.1591186523437,291.1499938964844,263.1499938964844,261.5644226074219,280.8379821777344,293.5199890136719,291.15167236328125,1.0,0.2369954586029052,0.7527677416801453,0.7527677416801453,1.0,1.0,-1.0335681438446045,0.4318763017654419,0.6016918420791626,0.1767362505197525,0.0,0.0,0.5056460499763489,43.39166259765625,45.0,-40.84682846069336,-10662.5244140625,138.96517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,307.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.912109375,18000.0,0.0,0.0,0.2433003783226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457457035779953,0.4574623703956604,-5.355042048904579e-06,0.0,0.0002469189639668,0.0,0.0,25.682655334472656,0.0,0.0,0.0,0.3556293845176697,4.0,0.0,1.0
668760,293.0923156738281,297.1499938964844,293.1499938964844,0.1042323559522628,-2369.488037109375,304.143798828125,0.7546030879020691,0.1664752960205078,0.1506625115871429,294.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4945600032806396,0.050000000745058,0.0488671585917472,293.03582763671875,297.1499938964844,293.1499938964844,0.0506012551486492,-1091.9515380859375,304.13739013671875,0.6338759660720825,0.0984881892800331,0.0694653168320655,293.1040344238281,297.1499938964844,293.1499938964844,0.3007808923721313,-5808.0791015625,304.1394958496094,0.9990000128746032,0.4601677656173706,0.3694387674331665,293.1992492675781,297.1499938964844,293.1499938964844,0.0030604258645325,-1160.6710205078125,295.2805480957031,0.4945600032806396,0.050000000745058,0.231804758310318,291.1355285644531,291.1499938964844,263.1499938964844,261.5663757324219,280.8455505371094,293.54107666015625,291.13201904296875,1.0,0.2402835637331009,0.7527613639831543,0.7527613639831543,1.0,1.0,-1.044365167617798,0.4365590214729309,0.6078061461448669,0.179254800081253,0.0,0.0,0.509063720703125,44.87494659423828,48.0,-43.43020248413086,-10762.6845703125,144.38186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,307.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.5703125,18000.0,0.0,0.0,0.2438286989927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621012210845947,0.4621065855026245,-5.364367552829208e-06,0.0,0.0002474551438353,0.0,0.0,26.05414390563965,0.0,0.0,0.0,0.3568423092365265,4.0,0.0,1.0
668820,293.0918884277344,297.1499938964844,293.1499938964844,0.1057138964533805,-2396.938720703125,304.1434020996094,0.7482821941375732,0.1680282354354858,0.1521627306938171,294.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4886347651481628,0.050000000745058,0.0489747412502765,293.0357971191406,297.1499938964844,293.1499938964844,0.0532708466053009,-1126.8319091796875,304.1371459960937,0.6326335668563843,0.101384237408638,0.0715680122375488,293.1200866699219,297.1499938964844,293.1499938964844,0.3144164979457855,-6022.5517578125,304.1204833984375,0.9990000128746032,0.4580911993980407,0.3830066323280334,293.1957702636719,297.1499938964844,293.1499938964844,0.0030650328844785,-1163.32373046875,295.2581481933594,0.4886347651481628,0.050000000745058,0.2323150932788849,291.1134948730469,291.1499938964844,263.1499938964844,261.5702209472656,280.8698425292969,293.6003723144531,291.1114196777344,1.0,0.2467662394046783,0.7527485489845276,0.7527485489845276,1.0,1.0,-1.0657161474227903,0.4458487033843994,0.6198675036430359,0.1842482239007949,0.0,0.0,0.5155200362205505,47.86856842041016,51.0,-32.96790313720703,-10949.9404296875,155.4859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78253173828125,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5625,18000.0,0.0,0.0,0.2452563792467117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472135066986084,0.4721404910087585,-5.411778602137929e-06,0.0,0.0002489040489308,0.0,0.0,26.983549118041992,0.0,0.0,0.0,0.3599832952022552,4.0,0.0,1.0
668880,293.0918884277344,297.1499938964844,293.1499938964844,0.1057138964533805,-2396.938720703125,304.1434020996094,0.7482821941375732,0.1680282354354858,0.1521627306938171,294.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4886347651481628,0.050000000745058,0.0489747412502765,293.0357971191406,297.1499938964844,293.1499938964844,0.0532708466053009,-1126.8319091796875,304.1371459960937,0.6326335668563843,0.101384237408638,0.0715680122375488,293.1200866699219,297.1499938964844,293.1499938964844,0.3144164979457855,-6022.5517578125,304.1204833984375,0.9990000128746032,0.4580911993980407,0.3830066323280334,293.1957702636719,297.1499938964844,293.1499938964844,0.0030650328844785,-1163.32373046875,295.2581481933594,0.4886347651481628,0.050000000745058,0.2323150932788849,291.1134948730469,291.1499938964844,263.1499938964844,261.5702209472656,280.8698425292969,293.6003723144531,291.1114196777344,1.0,0.2467662394046783,0.7527485489845276,0.7527485489845276,1.0,1.0,-1.0657161474227903,0.4458487033843994,0.6198675036430359,0.1842482239007949,0.0,0.0,0.5155200362205505,47.86856842041016,51.0,-32.96790313720703,-10949.9404296875,155.4859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78253173828125,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17922.5625,18000.0,0.0,0.0,0.2452563792467117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472135066986084,0.4721404910087585,-5.411778602137929e-06,0.0,0.0002489040489308,0.0,0.0,26.983549118041992,0.0,0.0,0.0,0.3599832952022552,4.0,0.0,1.0
668940,293.0916748046875,297.1499938964844,293.1499938964844,0.1071173846721649,-2422.749267578125,304.1432800292969,0.7425978779792786,0.1695424616336822,0.15363310277462,294.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4830246865749359,0.050000000745058,0.0490826144814491,293.0325622558594,297.1499938964844,293.1499938964844,0.0561152137815952,-1164.3248291015625,304.1366577148437,0.632226824760437,0.104909710586071,0.0738712400197982,293.1429138183594,297.1499938964844,293.1499938964844,0.3278792202472687,-6230.125,304.1080627441406,0.9990000128746032,0.4542403817176819,0.396144300699234,293.19268798828125,297.1499938964844,293.1499938964844,0.0030686045065522,-1165.2904052734375,295.2406921386719,0.4830246865749359,0.050000000745058,0.2328267991542816,291.09869384765625,291.1499938964844,263.1499938964844,261.57391357421875,280.9001159667969,293.67108154296875,291.09765625,1.0,0.2531071901321411,0.7527357339859009,0.7527357339859009,1.0,1.0,-1.0867575407028198,0.45504230260849,0.6317151784896851,0.1891642808914184,0.0,0.0,0.5234520435333252,50.86997604370117,39.0,-21.419597625732425,-11136.6767578125,166.89842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,307.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.77734375,18000.0,0.0,0.0,0.2472330182790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846186339855194,0.4846241176128387,-5.477490958583076e-06,0.0,0.0002509100886527,0.0,0.0,28.195941925048828,0.0,0.0,0.0,0.3640664517879486,4.0,0.0,1.0
669000,293.0916748046875,297.1499938964844,293.1499938964844,0.1071173846721649,-2422.749267578125,304.1432800292969,0.7425978779792786,0.1695424616336822,0.15363310277462,294.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4830246865749359,0.050000000745058,0.0490826144814491,293.0325622558594,297.1499938964844,293.1499938964844,0.0561152137815952,-1164.3248291015625,304.1366577148437,0.632226824760437,0.104909710586071,0.0738712400197982,293.1429138183594,297.1499938964844,293.1499938964844,0.3278792202472687,-6230.125,304.1080627441406,0.9990000128746032,0.4542403817176819,0.396144300699234,293.19268798828125,297.1499938964844,293.1499938964844,0.0030686045065522,-1165.2904052734375,295.2406921386719,0.4830246865749359,0.050000000745058,0.2328267991542816,291.09869384765625,291.1499938964844,263.1499938964844,261.57391357421875,280.9001159667969,293.67108154296875,291.09765625,1.0,0.2531071901321411,0.7527357339859009,0.7527357339859009,1.0,1.0,-1.0867575407028198,0.45504230260849,0.6317151784896851,0.1891642808914184,0.0,0.0,0.5234520435333252,50.86997604370117,39.0,-21.419597625732425,-11136.6767578125,166.89842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,307.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.77734375,18000.0,0.0,0.0,0.2472330182790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846186339855194,0.4846241176128387,-5.477490958583076e-06,0.0,0.0002509100886527,0.0,0.0,28.195941925048828,0.0,0.0,0.0,0.3640664517879486,4.0,0.0,1.0
669060,293.0903625488281,297.1499938964844,293.1499938964844,0.1073655039072036,-2425.783935546875,304.1451721191406,0.7812883257865906,0.1712830960750579,0.1547313332557678,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5078089237213135,0.050000000745058,0.0486606620252132,293.031982421875,297.1499938964844,293.1499938964844,0.0583200454711914,-1192.6817626953125,304.1376037597656,0.6705450415611267,0.10804433375597,0.0761199444532394,293.1177673339844,297.1499938964844,293.1499938964844,0.2752071619033813,-5387.9814453125,304.209716796875,0.9990000128746032,0.4593169391155243,0.3419211804866791,293.1888427734375,297.1499938964844,293.1499938964844,0.0030383463017642,-1150.5548095703125,295.2843017578125,0.5078089237213135,0.050000000745058,0.2308252304792404,291.1685791015625,291.1499938964844,263.1499938964844,261.5774841308594,280.9085388183594,293.6044311523437,291.185791015625,1.0,0.2279127836227417,0.7522599697113037,0.7522599697113037,1.0,1.0,-1.0228184461593628,0.4264675974845886,0.5963507890701294,0.1760699450969696,0.0,0.0,0.5184478759765625,39.42154312133789,42.0,117.49896240234376,-10820.1025390625,129.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.70703125,18000.0,0.0,0.0,0.248969092965126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883699417114258,0.4883754849433899,-5.527532266569324e-06,0.0,0.0002526719763409,0.0,0.0,28.700477600097656,0.0,0.0,0.0,0.3654238879680633,4.0,0.0,1.0
669120,293.0903625488281,297.1499938964844,293.1499938964844,0.1073655039072036,-2425.783935546875,304.1451721191406,0.7812883257865906,0.1712830960750579,0.1547313332557678,293.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5078089237213135,0.050000000745058,0.0486606620252132,293.031982421875,297.1499938964844,293.1499938964844,0.0583200454711914,-1192.6817626953125,304.1376037597656,0.6705450415611267,0.10804433375597,0.0761199444532394,293.1177673339844,297.1499938964844,293.1499938964844,0.2752071619033813,-5387.9814453125,304.209716796875,0.9990000128746032,0.4593169391155243,0.3419211804866791,293.1888427734375,297.1499938964844,293.1499938964844,0.0030383463017642,-1150.5548095703125,295.2843017578125,0.5078089237213135,0.050000000745058,0.2308252304792404,291.1685791015625,291.1499938964844,263.1499938964844,261.5774841308594,280.9085388183594,293.6044311523437,291.185791015625,1.0,0.2279127836227417,0.7522599697113037,0.7522599697113037,1.0,1.0,-1.0228184461593628,0.4264675974845886,0.5963507890701294,0.1760699450969696,0.0,0.0,0.5184478759765625,39.42154312133789,42.0,117.49896240234376,-10820.1025390625,129.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,307.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.70703125,18000.0,0.0,0.0,0.248969092965126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883699417114258,0.4883754849433899,-5.527532266569324e-06,0.0,0.0002526719763409,0.0,0.0,28.700477600097656,0.0,0.0,0.0,0.3654238879680633,4.0,0.0,1.0
669180,293.0900573730469,297.1499938964844,293.1499938964844,0.1084278151392936,-2444.7353515625,304.1448669433594,0.7745646238327026,0.1728583127260208,0.1562785804271698,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5016165375709534,0.050000000745058,0.0487510561943054,293.03448486328125,297.1499938964844,293.1499938964844,0.060158398002386,-1216.92822265625,304.1385498046875,0.6674635410308838,0.1105200871825218,0.0778294876217842,293.0848388671875,297.1499938964844,293.1499938964844,0.2850189208984375,-5553.1962890625,304.17315673828125,0.9990000128746032,0.4669245183467865,0.3542317748069763,293.185302734375,297.1499938964844,293.1499938964844,0.0030256551690399,-1144.635986328125,295.3078308105469,0.5016165375709534,0.050000000745058,0.2312540113925933,291.2083740234375,291.1499938964844,263.1499938964844,261.5809631347656,280.8637390136719,293.5397033691406,291.1986694335937,1.0,0.2357857525348663,0.7517842054367065,0.7517842054367065,1.0,1.0,-1.0420928001403809,0.4349421560764313,0.6071506142616272,0.1799825876951217,0.0,0.0,0.5049319267272949,41.93653869628906,45.0,-5.385848045349121,-10766.9716796875,138.5776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,307.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18160.359375,18000.0,0.0,0.0,0.2493315488100052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619528353214264,0.4619582593441009,-5.409191089711385e-06,0.0,0.000253039819654,0.0,0.0,26.23116874694824,0.0,0.0,0.0,0.3574627935886383,4.0,0.0,1.0
669240,293.0900573730469,297.1499938964844,293.1499938964844,0.1084278151392936,-2444.7353515625,304.1448669433594,0.7745646238327026,0.1728583127260208,0.1562785804271698,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5016165375709534,0.050000000745058,0.0487510561943054,293.03448486328125,297.1499938964844,293.1499938964844,0.060158398002386,-1216.92822265625,304.1385498046875,0.6674635410308838,0.1105200871825218,0.0778294876217842,293.0848388671875,297.1499938964844,293.1499938964844,0.2850189208984375,-5553.1962890625,304.17315673828125,0.9990000128746032,0.4669245183467865,0.3542317748069763,293.185302734375,297.1499938964844,293.1499938964844,0.0030256551690399,-1144.635986328125,295.3078308105469,0.5016165375709534,0.050000000745058,0.2312540113925933,291.2083740234375,291.1499938964844,263.1499938964844,261.5809631347656,280.8637390136719,293.5397033691406,291.1986694335937,1.0,0.2357857525348663,0.7517842054367065,0.7517842054367065,1.0,1.0,-1.0420928001403809,0.4349421560764313,0.6071506142616272,0.1799825876951217,0.0,0.0,0.5049319267272949,41.93653869628906,45.0,-5.385848045349121,-10766.9716796875,138.5776824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,307.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18160.359375,18000.0,0.0,0.0,0.2493315488100052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619528353214264,0.4619582593441009,-5.409191089711385e-06,0.0,0.000253039819654,0.0,0.0,26.23116874694824,0.0,0.0,0.0,0.3574627935886383,4.0,0.0,1.0
669300,293.0898742675781,297.1499938964844,293.1499938964844,0.109449066221714,-2463.987548828125,304.1439514160156,0.7707692980766296,0.1736528724431991,0.1570354551076889,293.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4983292520046234,0.050000000745058,0.0488033257424831,293.0348815917969,297.1499938964844,293.1499938964844,0.0615488588809967,-1236.0567626953125,304.1380920410156,0.665876030921936,0.1119066327810287,0.078812152147293,293.0836181640625,297.1499938964844,293.1499938964844,0.2922894656658172,-5671.80615234375,304.1557922363281,0.9990000128746032,0.4679931700229645,0.3611648976802826,293.18328857421875,297.1499938964844,293.1499938964844,0.003034017747268,-1149.4700927734375,295.27935791015625,0.4983292520046234,0.050000000745058,0.2315019518136978,291.1678161621094,291.1499938964844,263.1499938964844,261.5826416015625,280.8634948730469,293.54937744140625,291.1600952148437,1.0,0.2390654683113098,0.751546323299408,0.751546323299408,1.0,1.0,-1.0528621673583984,0.4396516978740692,0.6132105588912964,0.1822884976863861,0.0,0.0,0.5078421235084534,43.39152526855469,45.0,-46.64360427856445,-10838.048828125,143.96400451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,307.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.607421875,18000.0,0.0,0.0,0.2493141740560531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614531993865967,0.4614585936069488,-5.3798335102328565e-06,0.0,0.0002530221827328,0.0,0.0,26.072263717651367,0.0,0.0,0.0,0.3569830954074859,4.0,0.0,1.0
669360,293.08966064453125,297.1499938964844,293.1499938964844,0.1103290021419525,-2480.33056640625,304.1434631347656,0.7671190500259399,0.1744539886713028,0.157802328467369,293.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4951587915420532,0.050000000745058,0.0488566383719444,293.0350952148437,297.1499938964844,293.1499938964844,0.062875784933567,-1254.251953125,304.1378479003906,0.6644510626792908,0.1133238971233367,0.0798317641019821,293.0875549316406,297.1499938964844,293.1499938964844,0.2993311882019043,-5784.93408203125,304.1419677734375,0.9990000128746032,0.4680653810501098,0.3681020140647888,293.1813049316406,297.1499938964844,293.1499938964844,0.0030418024398386,-1153.3751220703125,295.2618713378906,0.4951587915420532,0.050000000745058,0.2317548543214798,291.14288330078125,291.1499938964844,263.1499938964844,261.58428955078125,280.8685302734375,293.5699462890625,291.1391906738281,1.0,0.2423522770404815,0.7515307664871216,0.7515307664871216,1.0,1.0,-1.0637001991271973,0.4444300830364227,0.6192701458930969,0.1846394389867782,0.0,0.0,0.5109078884124756,44.87493133544922,48.0,-48.07942199707031,-10940.2734375,149.5150909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,307.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.69140625,18000.0,0.0,0.0,0.2493749260902404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655523896217346,0.4655577540397644,-5.385604708862957e-06,0.0,0.0002530838537495,0.0,0.0,26.39249038696289,0.0,0.0,0.0,0.3580059111118316,4.0,0.0,1.0
669420,293.08941650390625,297.1499938964844,293.1499938964844,0.1118911802768707,-2508.965576171875,304.1430358886719,0.7603516578674316,0.1760365813970565,0.159331664443016,293.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.489183098077774,0.050000000745058,0.0489643178880214,293.03546142578125,297.1499938964844,293.1499938964844,0.0654079616069793,-1289.033935546875,304.1376953125,0.6619645953178406,0.1161579042673111,0.0818936452269554,293.1035461425781,297.1499938964844,293.1499938964844,0.3130448758602142,-6001.1669921875,304.1220397949219,0.9990000128746032,0.4664191603660583,0.3817289769649505,293.177734375,297.1499938964844,293.1499938964844,0.0030514639802277,-1158.044677734375,295.243896484375,0.489183098077774,0.050000000745058,0.2322656363248825,291.1180114746094,291.1499938964844,263.1499938964844,261.58746337890625,280.8875732421875,293.62762451171875,291.1156005859375,1.0,0.2488304376602172,0.751499593257904,0.751499593257904,1.0,1.0,-1.0851088762283323,0.4538971781730652,0.6312117576599121,0.1892950385808944,0.0,0.0,0.5169404149055481,47.86865997314453,51.0,-37.43690872192383,-11128.9033203125,160.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,307.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.71484375,18000.0,0.0,0.0,0.2499242126941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746878743171692,0.4746932983398437,-5.427529686130583e-06,0.0,0.0002536413085181,0.0,0.0,27.238901138305664,0.0,0.0,0.0,0.3608513176441192,4.0,0.0,1.0
669480,293.08941650390625,297.1499938964844,293.1499938964844,0.1118911802768707,-2508.965576171875,304.1430358886719,0.7603516578674316,0.1760365813970565,0.159331664443016,293.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.489183098077774,0.050000000745058,0.0489643178880214,293.03546142578125,297.1499938964844,293.1499938964844,0.0654079616069793,-1289.033935546875,304.1376953125,0.6619645953178406,0.1161579042673111,0.0818936452269554,293.1035461425781,297.1499938964844,293.1499938964844,0.3130448758602142,-6001.1669921875,304.1220397949219,0.9990000128746032,0.4664191603660583,0.3817289769649505,293.177734375,297.1499938964844,293.1499938964844,0.0030514639802277,-1158.044677734375,295.243896484375,0.489183098077774,0.050000000745058,0.2322656363248825,291.1180114746094,291.1499938964844,263.1499938964844,261.58746337890625,280.8875732421875,293.62762451171875,291.1156005859375,1.0,0.2488304376602172,0.751499593257904,0.751499593257904,1.0,1.0,-1.0851088762283323,0.4538971781730652,0.6312117576599121,0.1892950385808944,0.0,0.0,0.5169404149055481,47.86865997314453,51.0,-37.43690872192383,-11128.9033203125,160.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,307.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.71484375,18000.0,0.0,0.0,0.2499242126941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746878743171692,0.4746932983398437,-5.427529686130583e-06,0.0,0.0002536413085181,0.0,0.0,27.238901138305664,0.0,0.0,0.0,0.3608513176441192,4.0,0.0,1.0
669540,293.08941650390625,297.1499938964844,293.1499938964844,0.113364040851593,-2535.764892578125,304.1429138183594,0.7542477250099182,0.1775692254304886,0.1608209460973739,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.483547031879425,0.050000000745058,0.049072291702032,293.0328369140625,297.1499938964844,293.1499938964844,0.0680751800537109,-1325.99072265625,304.1372985839844,0.6603730320930481,0.1195688769221305,0.084132544696331,293.1264343261719,297.1499938964844,293.1499938964844,0.3266030848026275,-6210.650390625,304.1089172363281,0.9990000128746032,0.4629732966423034,0.394921600818634,293.17462158203125,297.1499938964844,293.1499938964844,0.003060172079131,-1162.0643310546875,295.2307434082031,0.483547031879425,0.050000000745058,0.2327778339385986,291.1002197265625,291.1499938964844,263.1499938964844,261.5905456542969,280.9127197265625,293.6960144042969,291.098876953125,1.0,0.2551625967025757,0.7514684796333313,0.7514684796333313,1.0,1.0,-1.1061623096466064,0.4632361829280853,0.6429261565208435,0.1938881427049636,0.0,0.0,0.524875819683075,50.87017822265625,54.0,-25.47760581970215,-11317.888671875,172.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,307.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.470703125,18000.0,0.0,0.0,0.2511360049247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870026111602783,0.4870080947875976,-5.491471256391378e-06,0.0,0.0002548711199779,0.0,0.0,28.437339782714844,0.0,0.0,0.0,0.3648724853992462,4.0,0.0,1.0
669600,293.08941650390625,297.1499938964844,293.1499938964844,0.113364040851593,-2535.764892578125,304.1429138183594,0.7542477250099182,0.1775692254304886,0.1608209460973739,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.101806640625,0.483547031879425,0.050000000745058,0.049072291702032,293.0328369140625,297.1499938964844,293.1499938964844,0.0680751800537109,-1325.99072265625,304.1372985839844,0.6603730320930481,0.1195688769221305,0.084132544696331,293.1264343261719,297.1499938964844,293.1499938964844,0.3266030848026275,-6210.650390625,304.1089172363281,0.9990000128746032,0.4629732966423034,0.394921600818634,293.17462158203125,297.1499938964844,293.1499938964844,0.003060172079131,-1162.0643310546875,295.2307434082031,0.483547031879425,0.050000000745058,0.2327778339385986,291.1002197265625,291.1499938964844,263.1499938964844,261.5905456542969,280.9127197265625,293.6960144042969,291.098876953125,1.0,0.2551625967025757,0.7514684796333313,0.7514684796333313,1.0,1.0,-1.1061623096466064,0.4632361829280853,0.6429261565208435,0.1938881427049636,0.0,0.0,0.524875819683075,50.87017822265625,54.0,-25.47760581970215,-11317.888671875,172.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,307.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.470703125,18000.0,0.0,0.0,0.2511360049247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870026111602783,0.4870080947875976,-5.491471256391378e-06,0.0,0.0002548711199779,0.0,0.0,28.437339782714844,0.0,0.0,0.0,0.3648724853992462,4.0,0.0,1.0
669660,293.08966064453125,297.1499938964844,293.1499938964844,0.1147342920303344,-2560.505615234375,304.1430053710937,0.7487704753875732,0.1790585219860077,0.1622668355703354,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4780523777008056,0.050000000745058,0.0491795539855957,293.02099609375,297.1499938964844,293.1499938964844,0.0720767527818679,-1382.1065673828125,304.13482666015625,0.6624847650527954,0.1249250993132591,0.0876444429159164,293.15826416015625,297.1499938964844,293.1499938964844,0.3397969603538513,-6410.95361328125,304.1007385253906,0.9990000128746032,0.4571357369422912,0.4076050519943237,293.171630859375,297.1499938964844,293.1499938964844,0.0030684396624565,-1165.59814453125,295.2236633300781,0.4780523777008056,0.050000000745058,0.2332866340875625,291.09014892578125,291.1499938964844,263.1499938964844,261.5934143066406,280.94598388671875,293.7759704589844,291.08941650390625,1.0,0.2614757120609283,0.7509649395942688,0.7509649395942688,1.0,1.0,-1.1280759572982788,0.472900778055191,0.6551751494407654,0.1986634582281112,0.0,0.0,0.533577024936676,53.870601654052734,42.0,-15.4790620803833,-11506.0654296875,184.86192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,307.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5859375,18000.0,0.0,0.0,0.2531110644340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014331340789795,0.5014386773109436,-5.572795089392457e-06,0.0,0.0002568755298852,0.0,0.0,29.9094295501709,0.0,0.0,0.0,0.3697046041488647,4.0,0.0,1.0
669720,293.08966064453125,297.1499938964844,293.1499938964844,0.1147342920303344,-2560.505615234375,304.1430053710937,0.7487704753875732,0.1790585219860077,0.1622668355703354,293.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4780523777008056,0.050000000745058,0.0491795539855957,293.02099609375,297.1499938964844,293.1499938964844,0.0720767527818679,-1382.1065673828125,304.13482666015625,0.6624847650527954,0.1249250993132591,0.0876444429159164,293.15826416015625,297.1499938964844,293.1499938964844,0.3397969603538513,-6410.95361328125,304.1007385253906,0.9990000128746032,0.4571357369422912,0.4076050519943237,293.171630859375,297.1499938964844,293.1499938964844,0.0030684396624565,-1165.59814453125,295.2236633300781,0.4780523777008056,0.050000000745058,0.2332866340875625,291.09014892578125,291.1499938964844,263.1499938964844,261.5934143066406,280.94598388671875,293.7759704589844,291.08941650390625,1.0,0.2614757120609283,0.7509649395942688,0.7509649395942688,1.0,1.0,-1.1280759572982788,0.472900778055191,0.6551751494407654,0.1986634582281112,0.0,0.0,0.533577024936676,53.870601654052734,42.0,-15.4790620803833,-11506.0654296875,184.86192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,307.3461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5859375,18000.0,0.0,0.0,0.2531110644340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014331340789795,0.5014386773109436,-5.572795089392457e-06,0.0,0.0002568755298852,0.0,0.0,29.9094295501709,0.0,0.0,0.0,0.3697046041488647,4.0,0.0,1.0
669780,293.0886535644531,297.1499938964844,293.1499938964844,0.1149355247616767,-2562.56884765625,304.1450500488281,0.7856891751289368,0.180787444114685,0.1633522063493728,293.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5012023448944092,0.050000000745058,0.0487572476267814,293.0190124511719,297.1499938964844,293.1499938964844,0.0749276205897331,-1421.415283203125,304.1353454589844,0.7039952278137207,0.1286682933568954,0.0906752049922943,293.1385803222656,297.1499938964844,293.1499938964844,0.2885406613349914,-5595.89990234375,304.2024230957031,0.9990000128746032,0.4606968760490417,0.3550891280174255,293.16766357421875,297.1499938964844,293.1499938964844,0.0030434746295213,-1152.8388671875,295.2756042480469,0.5012023448944092,0.050000000745058,0.2312833964824676,291.1609191894531,291.1499938964844,263.1499938964844,261.5960388183594,280.95672607421875,293.72528076171875,291.17657470703125,1.0,0.2371806055307388,0.7504613995552063,0.7504613995552063,1.0,1.0,-1.0671062469482422,0.445738136768341,0.6213680505752563,0.1853483170270919,0.0,0.0,0.5294457674026489,42.40541458129883,45.0,114.0422821044922,-11202.494140625,145.9455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78240966796875,307.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.2550345063209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066794753074646,0.5066851377487183,-5.634182343783323e-06,0.0,0.0002588275820016,0.0,0.0,30.60165405273437,0.0,0.0,0.0,0.371603399515152,4.0,0.0,1.0
669840,293.0886535644531,297.1499938964844,293.1499938964844,0.1149355247616767,-2562.56884765625,304.1450500488281,0.7856891751289368,0.180787444114685,0.1633522063493728,293.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5012023448944092,0.050000000745058,0.0487572476267814,293.0190124511719,297.1499938964844,293.1499938964844,0.0749276205897331,-1421.415283203125,304.1353454589844,0.7039952278137207,0.1286682933568954,0.0906752049922943,293.1385803222656,297.1499938964844,293.1499938964844,0.2885406613349914,-5595.89990234375,304.2024230957031,0.9990000128746032,0.4606968760490417,0.3550891280174255,293.16766357421875,297.1499938964844,293.1499938964844,0.0030434746295213,-1152.8388671875,295.2756042480469,0.5012023448944092,0.050000000745058,0.2312833964824676,291.1609191894531,291.1499938964844,263.1499938964844,261.5960388183594,280.95672607421875,293.72528076171875,291.17657470703125,1.0,0.2371806055307388,0.7504613995552063,0.7504613995552063,1.0,1.0,-1.0671062469482422,0.445738136768341,0.6213680505752563,0.1853483170270919,0.0,0.0,0.5294457674026489,42.40541458129883,45.0,114.0422821044922,-11202.494140625,145.9455108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78240966796875,307.4963684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.2550345063209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066794753074646,0.5066851377487183,-5.634182343783323e-06,0.0,0.0002588275820016,0.0,0.0,30.60165405273437,0.0,0.0,0.0,0.371603399515152,4.0,0.0,1.0
669900,293.0886535644531,297.1499938964844,293.1499938964844,0.1151738464832305,-2566.1015625,304.1455078125,0.7828432321548462,0.1815663278102874,0.1641389727592468,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.4985899031162262,0.050000000745058,0.0487989261746406,293.0288391113281,297.1499938964844,293.1499938964844,0.0749223232269287,-1420.6490478515625,304.1380310058594,0.700840413570404,0.1284005939960479,0.0909207984805107,293.1122436523437,297.1499938964844,293.1499938964844,0.2919977903366089,-5655.11328125,304.1864929199219,0.9990000128746032,0.4660288989543915,0.3606042563915252,293.1661682128906,297.1499938964844,293.1499938964844,0.0030348335858434,-1147.700439453125,295.31103515625,0.4985899031162262,0.050000000745058,0.2314810901880264,291.2114562988281,291.1499938964844,263.1499938964844,261.5972595214844,280.91851806640625,293.6665954589844,291.2133483886719,1.0,0.2416620999574661,0.750209629535675,0.750209629535675,1.0,1.0,-1.0752198696136477,0.4494153559207916,0.6258044838905334,0.1867101639509201,0.0,0.0,0.51997971534729,43.55177307128906,45.0,76.845703125,-11166.615234375,150.2172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,307.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18160.1875,18000.0,0.0,0.0,0.2554866969585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493399828672409,0.4934054315090179,-5.587920441030292e-06,0.0,0.0002592865203041,0.0,0.0,29.354665756225582,0.0,0.0,0.0,0.3676035702228546,4.0,0.0,1.0
669960,293.0887451171875,297.1499938964844,293.1499938964844,0.1160567998886108,-2582.42431640625,304.14471435546875,0.7792192697525024,0.1823233366012573,0.1648745834827423,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977844238281,0.4955735206604004,0.050000000745058,0.0488493740558624,293.0351867675781,297.1499938964844,293.1499938964844,0.0751226246356964,-1423.6243896484375,304.13983154296875,0.6963695883750916,0.1286839842796325,0.0909239500761032,293.0999450683594,297.1499938964844,293.1499938964844,0.2984715104103088,-5761.21533203125,304.1680908203125,0.9990000128746032,0.4689361453056335,0.3671804368495941,293.16461181640625,297.1499938964844,293.1499938964844,0.0030364491976797,-1149.3765869140625,295.2989501953125,0.4955735206604004,0.050000000745058,0.2317203879356384,291.1917724609375,291.1499938964844,263.1499938964844,261.5984191894531,280.90411376953125,293.6525573730469,291.1829528808594,1.0,0.2446450144052505,0.7501504421234131,0.7501504421234131,1.0,1.0,-1.0843467712402344,0.4534780979156494,0.630868673324585,0.1885892152786255,0.0,0.0,0.5188866853713989,44.94124603271485,48.0,-6.367906093597412,-11155.2978515625,155.26861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458251953125,307.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18133.40625,18000.0,0.0,0.0,0.2557587027549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837531447410583,0.4837586581707001,-5.525552751350915e-06,0.0,0.000259562570136,0.0,0.0,28.34160614013672,0.0,0.0,0.0,0.3645894527435303,4.0,0.0,1.0
670020,293.0888977050781,297.1499938964844,293.1499938964844,0.1178734004497528,-2615.8662109375,304.1434936523437,0.7720792293548584,0.1838470548391342,0.1663394272327423,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4896516799926758,0.050000000745058,0.0489554479718208,293.0391845703125,297.1499938964844,293.1499938964844,0.0768804624676704,-1449.1346435546875,304.1402282714844,0.69084632396698,0.1307664066553115,0.0921715423464775,293.100341796875,297.1499938964844,293.1499938964844,0.3123660385608673,-5983.828125,304.1392822265625,0.9990000128746032,0.4701723456382751,0.3806396126747131,293.1612548828125,297.1499938964844,293.1499938964844,0.003055868204683,-1158.9423828125,295.2649841308594,0.4896516799926758,0.050000000745058,0.2322235703468322,291.13580322265625,291.1499938964844,263.1499938964844,261.6005554199219,280.9052124023437,293.6785888671875,291.13299560546875,1.0,0.2509194612503052,0.7500320672988892,0.7500320672988892,1.0,1.0,-1.104487657546997,0.4624247848987579,0.6420628428459167,0.1928746849298477,0.0,0.0,0.5251981019973755,47.88053894042969,51.0,-40.0157470703125,-11324.9658203125,166.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,307.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.533203125,18000.0,0.0,0.0,0.2562920749187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893696308135986,0.4893751442432403,-5.517954832612304e-06,0.0,0.0002601038722787,0.0,0.0,28.734115600585938,0.0,0.0,0.0,0.3658717572689056,4.0,0.0,1.0
670080,293.0888977050781,297.1499938964844,293.1499938964844,0.1178734004497528,-2615.8662109375,304.1434936523437,0.7720792293548584,0.1838470548391342,0.1663394272327423,293.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.4896516799926758,0.050000000745058,0.0489554479718208,293.0391845703125,297.1499938964844,293.1499938964844,0.0768804624676704,-1449.1346435546875,304.1402282714844,0.69084632396698,0.1307664066553115,0.0921715423464775,293.100341796875,297.1499938964844,293.1499938964844,0.3123660385608673,-5983.828125,304.1392822265625,0.9990000128746032,0.4701723456382751,0.3806396126747131,293.1612548828125,297.1499938964844,293.1499938964844,0.003055868204683,-1158.9423828125,295.2649841308594,0.4896516799926758,0.050000000745058,0.2322235703468322,291.13580322265625,291.1499938964844,263.1499938964844,261.6005554199219,280.9052124023437,293.6785888671875,291.13299560546875,1.0,0.2509194612503052,0.7500320672988892,0.7500320672988892,1.0,1.0,-1.104487657546997,0.4624247848987579,0.6420628428459167,0.1928746849298477,0.0,0.0,0.5251981019973755,47.88053894042969,51.0,-40.0157470703125,-11324.9658203125,166.439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,307.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.533203125,18000.0,0.0,0.0,0.2562920749187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893696308135986,0.4893751442432403,-5.517954832612304e-06,0.0,0.0002601038722787,0.0,0.0,28.734115600585938,0.0,0.0,0.0,0.3658717572689056,4.0,0.0,1.0
670140,293.0890808105469,297.1499938964844,293.1499938964844,0.1193802505731582,-2643.072509765625,304.1431579589844,0.7655718326568604,0.1853544861078262,0.1677999198436737,293.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.484026163816452,0.050000000745058,0.0490628406405448,293.03533935546875,297.1499938964844,293.1499938964844,0.0794844850897789,-1486.66357421875,304.1390991210937,0.6884007453918457,0.1343315541744232,0.0944137945771217,293.1189270019531,297.1499938964844,293.1499938964844,0.3257037401199341,-6192.09521484375,304.120849609375,0.9990000128746032,0.4676924049854278,0.3937985599040985,293.15802001953125,297.1499938964844,293.1499938964844,0.0030694298911839,-1164.9490966796875,295.2553405761719,0.484026163816452,0.050000000745058,0.2327329963445663,291.1142578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9233703613281,293.7333068847656,291.11212158203125,1.0,0.2572259604930877,0.7499136924743652,0.7499136924743652,1.0,1.0,-1.1254663467407229,0.4717151820659637,0.6537511348724365,0.1975166797637939,0.0,0.0,0.5314463973045349,50.87201690673828,54.0,-32.91120147705078,-11505.169921875,178.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,307.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.18359375,18000.0,0.0,0.0,0.2573436498641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991193413734436,0.4991249144077301,-5.567641437664861e-06,0.0,0.0002611710806377,0.0,0.0,29.70612525939941,0.0,0.0,0.0,0.369038462638855,4.0,0.0,1.0
670200,293.0890808105469,297.1499938964844,293.1499938964844,0.1193802505731582,-2643.072509765625,304.1431579589844,0.7655718326568604,0.1853544861078262,0.1677999198436737,293.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.484026163816452,0.050000000745058,0.0490628406405448,293.03533935546875,297.1499938964844,293.1499938964844,0.0794844850897789,-1486.66357421875,304.1390991210937,0.6884007453918457,0.1343315541744232,0.0944137945771217,293.1189270019531,297.1499938964844,293.1499938964844,0.3257037401199341,-6192.09521484375,304.120849609375,0.9990000128746032,0.4676924049854278,0.3937985599040985,293.15802001953125,297.1499938964844,293.1499938964844,0.0030694298911839,-1164.9490966796875,295.2553405761719,0.484026163816452,0.050000000745058,0.2327329963445663,291.1142578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9233703613281,293.7333068847656,291.11212158203125,1.0,0.2572259604930877,0.7499136924743652,0.7499136924743652,1.0,1.0,-1.1254663467407229,0.4717151820659637,0.6537511348724365,0.1975166797637939,0.0,0.0,0.5314463973045349,50.87201690673828,54.0,-32.91120147705078,-11505.169921875,178.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,307.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17920.18359375,18000.0,0.0,0.0,0.2573436498641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991193413734436,0.4991249144077301,-5.567641437664861e-06,0.0,0.0002611710806377,0.0,0.0,29.70612525939941,0.0,0.0,0.0,0.369038462638855,4.0,0.0,1.0
