time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0894470214844,297.1499938964844,293.1499938964844,0.1208149492740631,-2668.806884765625,304.14306640625,0.7597138285636902,0.1868277639150619,0.1692298501729965,293.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4785488247871399,0.050000000745058,0.0491697713732719,293.02410888671875,297.1499938964844,293.1499938964844,0.0833387896418571,-1542.5147705078125,304.13629150390625,0.6894306540489197,0.1395015716552734,0.0978635177016258,293.1488647460937,297.1499938964844,293.1499938964844,0.3388509750366211,-6393.37255859375,304.1087951660156,0.9990000128746032,0.4624300897121429,0.4064787030220032,293.1548156738281,297.1499938964844,293.1499938964844,0.003083425341174,-1170.889892578125,295.2503356933594,0.4785488247871399,0.050000000745058,0.2332402318716049,291.0980224609375,291.1499938964844,263.1499938964844,261.60418701171875,280.9542236328125,293.80633544921875,291.0969543457031,1.0,0.2635166943073272,0.7494069337844849,0.7494069337844849,1.0,1.0,-1.1472798585891724,0.481293648481369,0.6659862399101257,0.2024565041065216,0.0,0.0,0.5395650267601013,53.87129592895508,42.0,-22.54306602478028,-11693.3662109375,190.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,307.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.751953125,18000.0,0.0,0.0,0.2590409517288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122977495193481,0.5123034119606018,-5.640812560159247e-06,0.0,0.0002628936199471,0.0,0.0,31.07830810546875,0.0,0.0,0.0,0.3734644651412964,4.0,0.0,1.0
670320,293.0894470214844,297.1499938964844,293.1499938964844,0.1208149492740631,-2668.806884765625,304.14306640625,0.7597138285636902,0.1868277639150619,0.1692298501729965,293.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4785488247871399,0.050000000745058,0.0491697713732719,293.02410888671875,297.1499938964844,293.1499938964844,0.0833387896418571,-1542.5147705078125,304.13629150390625,0.6894306540489197,0.1395015716552734,0.0978635177016258,293.1488647460937,297.1499938964844,293.1499938964844,0.3388509750366211,-6393.37255859375,304.1087951660156,0.9990000128746032,0.4624300897121429,0.4064787030220032,293.1548156738281,297.1499938964844,293.1499938964844,0.003083425341174,-1170.889892578125,295.2503356933594,0.4785488247871399,0.050000000745058,0.2332402318716049,291.0980224609375,291.1499938964844,263.1499938964844,261.60418701171875,280.9542236328125,293.80633544921875,291.0969543457031,1.0,0.2635166943073272,0.7494069337844849,0.7494069337844849,1.0,1.0,-1.1472798585891724,0.481293648481369,0.6659862399101257,0.2024565041065216,0.0,0.0,0.5395650267601013,53.87129592895508,42.0,-22.54306602478028,-11693.3662109375,190.85577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,307.3798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17889.751953125,18000.0,0.0,0.0,0.2590409517288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122977495193481,0.5123034119606018,-5.640812560159247e-06,0.0,0.0002628936199471,0.0,0.0,31.07830810546875,0.0,0.0,0.0,0.3734644651412964,4.0,0.0,1.0
670380,293.08856201171875,297.1499938964844,293.1499938964844,0.1209930181503295,-2670.415771484375,304.1451416015625,0.7978746294975281,0.1885388940572738,0.1703015267848968,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5017496347427368,0.050000000745058,0.0487486645579338,293.0227355957031,297.1499938964844,293.1499938964844,0.0858875289559364,-1578.4215087890625,304.1368103027344,0.7293070554733276,0.1430335640907287,0.1007246747612953,293.1280212402344,297.1499938964844,293.1499938964844,0.2875044047832489,-5577.91845703125,304.2079772949219,0.9990000128746032,0.4664685726165771,0.3539549708366394,293.1507263183594,297.1499938964844,293.1499938964844,0.0030632703565061,-1160.005859375,295.3070678710937,0.5017496347427368,0.050000000745058,0.231242686510086,291.1669311523437,291.1499938964844,263.1499938964844,261.60565185546875,280.9620056152344,293.7605285644531,291.18194580078125,1.0,0.239258736371994,0.7489002346992493,0.7489002346992493,1.0,1.0,-1.0860891342163086,0.4542292654514313,0.6318598389625549,0.188306525349617,0.0,0.0,0.5347553491592407,42.404876708984375,45.0,108.88043212890624,-11390.1455078125,151.0601043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,307.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.68359375,18000.0,0.0,0.0,0.2606256008148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164642930030823,0.5164699554443359,-5.696680091205053e-06,0.0,0.0002645018685143,0.0,0.0,31.673030853271484,0.0,0.0,0.0,0.3749982714653015,4.0,0.0,1.0
670440,293.08856201171875,297.1499938964844,293.1499938964844,0.1209930181503295,-2670.415771484375,304.1451416015625,0.7978746294975281,0.1885388940572738,0.1703015267848968,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5017496347427368,0.050000000745058,0.0487486645579338,293.0227355957031,297.1499938964844,293.1499938964844,0.0858875289559364,-1578.4215087890625,304.1368103027344,0.7293070554733276,0.1430335640907287,0.1007246747612953,293.1280212402344,297.1499938964844,293.1499938964844,0.2875044047832489,-5577.91845703125,304.2079772949219,0.9990000128746032,0.4664685726165771,0.3539549708366394,293.1507263183594,297.1499938964844,293.1499938964844,0.0030632703565061,-1160.005859375,295.3070678710937,0.5017496347427368,0.050000000745058,0.231242686510086,291.1669311523437,291.1499938964844,263.1499938964844,261.60565185546875,280.9620056152344,293.7605285644531,291.18194580078125,1.0,0.239258736371994,0.7489002346992493,0.7489002346992493,1.0,1.0,-1.0860891342163086,0.4542292654514313,0.6318598389625549,0.188306525349617,0.0,0.0,0.5347553491592407,42.404876708984375,45.0,108.88043212890624,-11390.1455078125,151.0601043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,307.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.68359375,18000.0,0.0,0.0,0.2606256008148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164642930030823,0.5164699554443359,-5.696680091205053e-06,0.0,0.0002645018685143,0.0,0.0,31.673030853271484,0.0,0.0,0.0,0.3749982714653015,4.0,0.0,1.0
670500,293.088623046875,297.1499938964844,293.1499938964844,0.1212239935994148,-2673.79296875,304.1455993652344,0.7948856353759766,0.1893018633127212,0.1710761189460754,293.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4991180896759033,0.050000000745058,0.0487902462482452,293.032470703125,297.1499938964844,293.1499938964844,0.0858278796076774,-1576.8583984375,304.13934326171875,0.7263072729110718,0.1427381932735443,0.1009378656744957,293.1011657714844,297.1499938964844,293.1499938964844,0.2909721732139587,-5637.70947265625,304.1910095214844,0.9990000128746032,0.4720323085784912,0.3594745099544525,293.14923095703125,297.1499938964844,293.1499938964844,0.0030569483060389,-1155.8104248046875,295.3440246582031,0.4991180896759033,0.050000000745058,0.2314399182796478,291.2154235839844,291.1499938964844,263.1499938964844,261.6063232421875,280.9263000488281,293.70538330078125,291.2168273925781,1.0,0.243725836277008,0.7486468553543091,0.7486468553543091,1.0,1.0,-1.0941532850265503,0.4578515291213989,0.6363017559051514,0.1897707432508468,0.0,0.0,0.5252211689949036,43.55190658569336,45.0,72.24198150634766,-11353.4384765625,155.41317749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,307.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.4140625,18000.0,0.0,0.0,0.2608955800533294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026597380638123,0.5026654005050659,-5.64550236958894e-06,0.0,0.0002647758519742,0.0,0.0,30.336366653442383,0.0,0.0,0.0,0.3707751631736755,4.0,0.0,1.0
670560,293.0888366699219,297.1499938964844,293.1499938964844,0.1221216470003128,-2690.231689453125,304.1447448730469,0.7910928726196289,0.1900425404310226,0.1717970669269561,293.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.4960826635360718,0.050000000745058,0.0488405637443065,293.0395202636719,297.1499938964844,293.1499938964844,0.0859623327851295,-1578.95166015625,304.1409912109375,0.7220503091812134,0.1428357809782028,0.1008588001132011,293.087890625,297.1499938964844,293.1499938964844,0.2974269986152649,-5743.85595703125,304.1718444824219,0.9990000128746032,0.4752741158008575,0.3660546243190765,293.14764404296875,297.1499938964844,293.1499938964844,0.003061183495447,-1158.506103515625,295.334228515625,0.4960826635360718,0.050000000745058,0.2316786050796508,291.19464111328125,291.1499938964844,263.1499938964844,261.60693359375,280.91455078125,293.6932067871094,291.1860656738281,1.0,0.246688887476921,0.7485743165016174,0.7485743165016174,1.0,1.0,-1.10316801071167,0.4618171453475952,0.6413508057594299,0.1917825490236282,0.0,0.0,0.5240581035614014,44.94183349609375,48.0,-8.307211875915527,-11342.408203125,160.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970031738281,307.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18139.91796875,18000.0,0.0,0.0,0.2609812021255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927689135074615,0.492774486541748,-5.579614025919e-06,0.0,0.0002648627269081,0.0,0.0,29.26888656616211,0.0,0.0,0.0,0.367638885974884,4.0,0.0,1.0
670620,293.0891418457031,297.1499938964844,293.1499938964844,0.1239325553178787,-2723.210205078125,304.1435241699219,0.7835915684700012,0.1915296912193298,0.1732299476861953,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4901368618011474,0.050000000745058,0.0489463210105896,293.04376220703125,297.1499938964844,293.1499938964844,0.0875447168946266,-1602.417236328125,304.14129638671875,0.716267466545105,0.1447594612836837,0.1019510179758071,293.0873107910156,297.1499938964844,293.1499938964844,0.3112021684646606,-5965.125,304.1419982910156,0.9990000128746032,0.4770132303237915,0.3795143961906433,293.1441955566406,297.1499938964844,293.1499938964844,0.0030850297771394,-1169.6630859375,295.3077087402344,0.4901368618011474,0.050000000745058,0.2321802824735641,291.1405639648437,291.1499938964844,263.1499938964844,261.60797119140625,280.918701171875,293.718994140625,291.13787841796875,1.0,0.252928078174591,0.7484292984008789,0.7484292984008789,1.0,1.0,-1.1230825185775757,0.4705672264099121,0.6525152921676636,0.196345642209053,0.0,0.0,0.5296064019203186,47.881195068359375,51.0,-39.27591323852539,-11507.05859375,171.88290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8984375,18000.0,0.0,0.0,0.2611393928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974203705787658,0.4974259436130523,-5.567381322180154e-06,0.0,0.0002650232927408,0.0,0.0,29.5732421875,0.0,0.0,0.0,0.3686162233352661,4.0,0.0,1.0
670680,293.0891418457031,297.1499938964844,293.1499938964844,0.1239325553178787,-2723.210205078125,304.1435241699219,0.7835915684700012,0.1915296912193298,0.1732299476861953,293.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4901368618011474,0.050000000745058,0.0489463210105896,293.04376220703125,297.1499938964844,293.1499938964844,0.0875447168946266,-1602.417236328125,304.14129638671875,0.716267466545105,0.1447594612836837,0.1019510179758071,293.0873107910156,297.1499938964844,293.1499938964844,0.3112021684646606,-5965.125,304.1419982910156,0.9990000128746032,0.4770132303237915,0.3795143961906433,293.1441955566406,297.1499938964844,293.1499938964844,0.0030850297771394,-1169.6630859375,295.3077087402344,0.4901368618011474,0.050000000745058,0.2321802824735641,291.1405639648437,291.1499938964844,263.1499938964844,261.60797119140625,280.918701171875,293.718994140625,291.13787841796875,1.0,0.252928078174591,0.7484292984008789,0.7484292984008789,1.0,1.0,-1.1230825185775757,0.4705672264099121,0.6525152921676636,0.196345642209053,0.0,0.0,0.5296064019203186,47.881195068359375,51.0,-39.27591323852539,-11507.05859375,171.88290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9663391113281,307.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8984375,18000.0,0.0,0.0,0.2611393928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974203705787658,0.4974259436130523,-5.567381322180154e-06,0.0,0.0002650232927408,0.0,0.0,29.5732421875,0.0,0.0,0.0,0.3686162233352661,4.0,0.0,1.0
670740,293.0895080566406,297.1499938964844,293.1499938964844,0.1254398226737976,-2750.158447265625,304.1431884765625,0.7767080664634705,0.1929939836263656,0.1746525168418884,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4845089912414551,0.050000000745058,0.0490533374249935,293.0391540527344,297.1499938964844,293.1499938964844,0.0901467055082321,-1640.541259765625,304.1398010253906,0.713433563709259,0.1483674794435501,0.1042127683758735,293.10626220703125,297.1499938964844,293.1499938964844,0.3244991302490234,-6173.2431640625,304.1227111816406,0.9990000128746032,0.4747911989688873,0.3926659226417541,293.14093017578125,297.1499938964844,293.1499938964844,0.0031031784601509,-1177.4298095703125,295.3036804199219,0.4845089912414551,0.050000000745058,0.2326879054307937,291.1183166503906,291.1499938964844,263.1499938964844,261.6088256835937,280.93731689453125,293.7707214355469,291.11602783203125,1.0,0.2592209875583648,0.7482842803001404,0.7482842803001404,1.0,1.0,-1.1440277099609375,0.4797759354114532,0.6642518043518066,0.201228067278862,0.0,0.0,0.5353414416313171,50.87235641479492,54.0,-33.856746673583984,-11682.068359375,183.9937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,307.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.791015625,18000.0,0.0,0.0,0.2618114948272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061787366867065,0.5061843395233154,-5.6117214626283385e-06,0.0,0.0002657053701113,0.0,0.0,30.45902633666992,0.0,0.0,0.0,0.3714729845523834,4.0,0.0,1.0
670800,293.0895080566406,297.1499938964844,293.1499938964844,0.1254398226737976,-2750.158447265625,304.1431884765625,0.7767080664634705,0.1929939836263656,0.1746525168418884,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4845089912414551,0.050000000745058,0.0490533374249935,293.0391540527344,297.1499938964844,293.1499938964844,0.0901467055082321,-1640.541259765625,304.1398010253906,0.713433563709259,0.1483674794435501,0.1042127683758735,293.10626220703125,297.1499938964844,293.1499938964844,0.3244991302490234,-6173.2431640625,304.1227111816406,0.9990000128746032,0.4747911989688873,0.3926659226417541,293.14093017578125,297.1499938964844,293.1499938964844,0.0031031784601509,-1177.4298095703125,295.3036804199219,0.4845089912414551,0.050000000745058,0.2326879054307937,291.1183166503906,291.1499938964844,263.1499938964844,261.6088256835937,280.93731689453125,293.7707214355469,291.11602783203125,1.0,0.2592209875583648,0.7482842803001404,0.7482842803001404,1.0,1.0,-1.1440277099609375,0.4797759354114532,0.6642518043518066,0.201228067278862,0.0,0.0,0.5353414416313171,50.87235641479492,54.0,-33.856746673583984,-11682.068359375,183.9937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,307.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.791015625,18000.0,0.0,0.0,0.2618114948272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061787366867065,0.5061843395233154,-5.6117214626283385e-06,0.0,0.0002657053701113,0.0,0.0,30.45902633666992,0.0,0.0,0.0,0.3714729845523834,4.0,0.0,1.0
670860,293.0900573730469,297.1499938964844,293.1499938964844,0.1268718689680099,-2775.60009765625,304.14306640625,0.7704607844352722,0.1944178193807602,0.1760392189025879,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4790424704551697,0.050000000745058,0.0491600260138511,293.0281066894531,297.1499938964844,293.1499938964844,0.093909852206707,-1695.594970703125,304.1369323730469,0.7134625911712646,0.1534040421247482,0.1075932905077934,293.136474609375,297.1499938964844,293.1499938964844,0.3376454710960388,-6374.9130859375,304.11004638671875,0.9990000128746032,0.4697906076908111,0.4053536355495453,293.1377258300781,297.1499938964844,293.1499938964844,0.0031219469383358,-1185.217041015625,295.30389404296875,0.4790424704551697,0.050000000745058,0.2331939935684204,291.1007995605469,291.1499938964844,263.1499938964844,261.6094665527344,280.96697998046875,293.83953857421875,291.099609375,1.0,0.2654894590377807,0.7477600574493408,0.7477600574493408,1.0,1.0,-1.165714144706726,0.4892642796039581,0.6764498353004456,0.2062930911779403,0.0,0.0,0.5431767106056213,53.87176513671875,42.0,-24.0610466003418,-11867.3642578125,196.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.900390625,18000.0,0.0,0.0,0.2631505727767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188664793968201,0.5188721418380737,-5.68231462239055e-06,0.0,0.0002670643734745,0.0,0.0,31.79966354370117,0.0,0.0,0.0,0.3757515251636505,4.0,0.0,1.0
670920,293.0900573730469,297.1499938964844,293.1499938964844,0.1268718689680099,-2775.60009765625,304.14306640625,0.7704607844352722,0.1944178193807602,0.1760392189025879,293.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.4790424704551697,0.050000000745058,0.0491600260138511,293.0281066894531,297.1499938964844,293.1499938964844,0.093909852206707,-1695.594970703125,304.1369323730469,0.7134625911712646,0.1534040421247482,0.1075932905077934,293.136474609375,297.1499938964844,293.1499938964844,0.3376454710960388,-6374.9130859375,304.11004638671875,0.9990000128746032,0.4697906076908111,0.4053536355495453,293.1377258300781,297.1499938964844,293.1499938964844,0.0031219469383358,-1185.217041015625,295.30389404296875,0.4790424704551697,0.050000000745058,0.2331939935684204,291.1007995605469,291.1499938964844,263.1499938964844,261.6094665527344,280.96697998046875,293.83953857421875,291.099609375,1.0,0.2654894590377807,0.7477600574493408,0.7477600574493408,1.0,1.0,-1.165714144706726,0.4892642796039581,0.6764498353004456,0.2062930911779403,0.0,0.0,0.5431767106056213,53.87176513671875,42.0,-24.0610466003418,-11867.3642578125,196.7445831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,307.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.900390625,18000.0,0.0,0.0,0.2631505727767944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188664793968201,0.5188721418380737,-5.68231462239055e-06,0.0,0.0002670643734745,0.0,0.0,31.79966354370117,0.0,0.0,0.0,0.3757515251636505,4.0,0.0,1.0
670980,293.08935546875,297.1499938964844,293.1499938964844,0.1269828081130981,-2775.957763671875,304.145263671875,0.8094384670257568,0.1960741132497787,0.1770637184381485,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5023243427276611,0.050000000745058,0.0487397424876689,293.0268249511719,297.1499938964844,293.1499938964844,0.0962861105799675,-1729.02587890625,304.1375427246094,0.7512222528457642,0.1568174809217453,0.1103500947356224,293.11572265625,297.1499938964844,293.1499938964844,0.2862673699855804,-5558.623046875,304.2088623046875,0.9990000128746032,0.4741237163543701,0.3527722656726837,293.13360595703125,297.1499938964844,293.1499938964844,0.0031059007160365,-1175.850830078125,295.3661499023437,0.5023243427276611,0.050000000745058,0.2312003672122955,291.16943359375,291.1499938964844,263.1499938964844,261.60992431640625,280.9772033691406,293.7999572753906,291.18408203125,1.0,0.2412646859884262,0.7472358345985413,0.7472358345985413,1.0,1.0,-1.1042779684066772,0.4621221721172333,0.6421558260917664,0.1917713582515716,0.0,0.0,0.5380566716194153,42.404293060302734,45.0,107.31836700439452,-11559.1845703125,156.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,307.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.2644140720367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225715637207031,0.5225772857666016,-5.736039383918978e-06,0.0,0.0002683466591406,0.0,0.0,32.354469299316406,0.0,0.0,0.0,0.3771293759346008,4.0,0.0,1.0
671040,293.08935546875,297.1499938964844,293.1499938964844,0.1269828081130981,-2775.957763671875,304.145263671875,0.8094384670257568,0.1960741132497787,0.1770637184381485,293.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5023243427276611,0.050000000745058,0.0487397424876689,293.0268249511719,297.1499938964844,293.1499938964844,0.0962861105799675,-1729.02587890625,304.1375427246094,0.7512222528457642,0.1568174809217453,0.1103500947356224,293.11572265625,297.1499938964844,293.1499938964844,0.2862673699855804,-5558.623046875,304.2088623046875,0.9990000128746032,0.4741237163543701,0.3527722656726837,293.13360595703125,297.1499938964844,293.1499938964844,0.0031059007160365,-1175.850830078125,295.3661499023437,0.5023243427276611,0.050000000745058,0.2312003672122955,291.16943359375,291.1499938964844,263.1499938964844,261.60992431640625,280.9772033691406,293.7999572753906,291.18408203125,1.0,0.2412646859884262,0.7472358345985413,0.7472358345985413,1.0,1.0,-1.1042779684066772,0.4621221721172333,0.6421558260917664,0.1917713582515716,0.0,0.0,0.5380566716194153,42.404293060302734,45.0,107.31836700439452,-11559.1845703125,156.0855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,307.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.2644140720367431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5225715637207031,0.5225772857666016,-5.736039383918978e-06,0.0,0.0002683466591406,0.0,0.0,32.354469299316406,0.0,0.0,0.0,0.3771293759346008,4.0,0.0,1.0
671100,293.0895690917969,297.1499938964844,293.1499938964844,0.1271881312131881,-2778.851806640625,304.1457214355469,0.8063748478889465,0.1968048810958862,0.1778106987476349,293.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2090759277344,0.4996720552444458,0.050000000745058,0.0487812273204326,293.0362243652344,297.1499938964844,293.1499938964844,0.09620051831007,-1727.0723876953125,304.13995361328125,0.7479458451271057,0.1565324515104293,0.1105574667453765,293.0888366699219,297.1499938964844,293.1499938964844,0.2897693514823913,-5619.06640625,304.1916809082031,0.9990000128746032,0.479854553937912,0.3582971692085266,293.1321105957031,297.1499938964844,293.1499938964844,0.0031017211731523,-1172.4930419921875,295.4049377441406,0.4996720552444458,0.050000000745058,0.2313971370458603,291.2166442871094,291.1499938964844,263.1499938964844,261.6100769042969,280.94415283203125,293.74835205078125,291.2175598144531,1.0,0.2457204610109329,0.7469737529754639,0.7469737529754639,1.0,1.0,-1.11230731010437,0.4657013118267059,0.6466059684753418,0.1933228969573974,0.0,0.0,0.5285643339157104,43.55193328857422,45.0,69.7950210571289,-11518.5830078125,160.52044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,307.5238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18175.37109375,18000.0,0.0,0.0,0.2645362317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085164904594421,0.5085222125053406,-5.68219184060581e-06,0.0,0.0002684706414584,0.0,0.0,30.96834945678711,0.0,0.0,0.0,0.3727937042713165,4.0,0.0,1.0
671160,293.08984375,297.1499938964844,293.1499938964844,0.1280937492847442,-2795.303955078125,304.1448669433594,0.802432656288147,0.1975137889385223,0.1785027384757995,293.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.4966137707233429,0.050000000745058,0.0488314554095268,293.0437927246094,297.1499938964844,293.1499938964844,0.0963276475667953,-1729.07421875,304.1415405273437,0.7433986067771912,0.1564851999282837,0.110442005097866,293.0749816894531,297.1499938964844,293.1499938964844,0.296254813671112,-5725.828125,304.1723327636719,0.9990000128746032,0.4833621382713318,0.3648865818977356,293.1304931640625,297.1499938964844,293.1499938964844,0.0031086325179785,-1176.25830078125,295.397216796875,0.4966137707233429,0.050000000745058,0.2316353917121887,291.1943359375,291.1499938964844,263.1499938964844,261.6101989746094,280.9342346191406,293.7379455566406,291.1858215332031,1.0,0.248667299747467,0.7468909025192261,0.7468909025192261,1.0,1.0,-1.121254324913025,0.4696132242679596,0.6516410708427429,0.1954111754894256,0.0,0.0,0.5275779962539673,44.9423828125,48.0,-10.044330596923828,-11506.40234375,165.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18140.16796875,18000.0,0.0,0.0,0.2644834518432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987254738807678,0.4987311065196991,-5.615035206574248e-06,0.0,0.0002684170613065,0.0,0.0,29.88981437683105,0.0,0.0,0.0,0.3696608543395996,4.0,0.0,1.0
671220,293.0903625488281,297.1499938964844,293.1499938964844,0.1298819035291671,-2827.558349609375,304.1436462402344,0.7945955991744995,0.1989356875419616,0.1798775941133499,293.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4906314313411712,0.050000000745058,0.0489370711147785,293.0482177734375,297.1499938964844,293.1499938964844,0.097755879163742,-1750.2515869140625,304.14190673828125,0.7369242906570435,0.1582532674074173,0.1113587021827697,293.0738830566406,297.1499938964844,293.1499938964844,0.3100078105926513,-5946.9375,304.1423645019531,0.9990000128746032,0.485539823770523,0.3783706128597259,293.1270446777344,297.1499938964844,293.1499938964844,0.0031371503137052,-1189.14111328125,295.37762451171875,0.4906314313411712,0.050000000745058,0.2321363985538482,291.1412658691406,291.1499938964844,263.1499938964844,261.6102600097656,280.9393310546875,293.76324462890625,291.1386413574219,1.0,0.2548685073852539,0.7467252612113953,0.7467252612113953,1.0,1.0,-1.1409168243408203,0.4782218039035797,0.6626949906349182,0.2000559717416763,0.0,0.0,0.532978892326355,47.8818588256836,51.0,-39.11423110961914,-11667.2646484375,177.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,307.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.625,18000.0,0.0,0.0,0.2644087374210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033792853355408,0.5033848881721497,-5.603307727142237e-06,0.0,0.000268341274932,0.0,0.0,30.200498580932617,0.0,0.0,0.0,0.3706467747688293,4.0,0.0,1.0
671280,293.0903625488281,297.1499938964844,293.1499938964844,0.1298819035291671,-2827.558349609375,304.1436462402344,0.7945955991744995,0.1989356875419616,0.1798775941133499,293.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.4906314313411712,0.050000000745058,0.0489370711147785,293.0482177734375,297.1499938964844,293.1499938964844,0.097755879163742,-1750.2515869140625,304.14190673828125,0.7369242906570435,0.1582532674074173,0.1113587021827697,293.0738830566406,297.1499938964844,293.1499938964844,0.3100078105926513,-5946.9375,304.1423645019531,0.9990000128746032,0.485539823770523,0.3783706128597259,293.1270446777344,297.1499938964844,293.1499938964844,0.0031371503137052,-1189.14111328125,295.37762451171875,0.4906314313411712,0.050000000745058,0.2321363985538482,291.1412658691406,291.1499938964844,263.1499938964844,261.6102600097656,280.9393310546875,293.76324462890625,291.1386413574219,1.0,0.2548685073852539,0.7467252612113953,0.7467252612113953,1.0,1.0,-1.1409168243408203,0.4782218039035797,0.6626949906349182,0.2000559717416763,0.0,0.0,0.532978892326355,47.8818588256836,51.0,-39.11423110961914,-11667.2646484375,177.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369873046875,307.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.625,18000.0,0.0,0.0,0.2644087374210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033792853355408,0.5033848881721497,-5.603307727142237e-06,0.0,0.000268341274932,0.0,0.0,30.200498580932617,0.0,0.0,0.0,0.3706467747688293,4.0,0.0,1.0
671340,293.0909423828125,297.1499938964844,293.1499938964844,0.1313699930906295,-2853.93017578125,304.1432800292969,0.7873630523681641,0.2003295421600341,0.1812375783920288,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4849938452243805,0.050000000745058,0.0490438118577003,293.0429382324219,297.1499938964844,293.1499938964844,0.1004305928945541,-1789.210205078125,304.1401062011719,0.7337859272956848,0.1618890762329101,0.1136519312858581,293.09344482421875,297.1499938964844,293.1499938964844,0.323324054479599,-6155.57177734375,304.1229248046875,0.9990000128746032,0.4835338890552521,0.391527771949768,293.1237487792969,297.1499938964844,293.1499938964844,0.0031600315123796,-1198.7333984375,295.37908935546875,0.4849938452243805,0.050000000745058,0.2326427400112152,291.11798095703125,291.1499938964844,263.1499938964844,261.61016845703125,280.9568176269531,293.8114929199219,291.1156311035156,1.0,0.2611474692821502,0.7465596199035645,0.7465596199035645,1.0,1.0,-1.1618298292160034,0.4873917996883392,0.6744379997253418,0.2050574570894241,0.0,0.0,0.5388073325157166,50.87269973754883,54.0,-34.985137939453125,-11839.52734375,189.56446838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,307.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0390625,18000.0,0.0,0.0,0.2648984789848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121721625328064,0.5121777653694153,-5.648018486681394e-06,0.0,0.0002688382810447,0.0,0.0,31.101747512817383,0.0,0.0,0.0,0.3735334277153015,4.0,0.0,1.0
671400,293.0909423828125,297.1499938964844,293.1499938964844,0.1313699930906295,-2853.93017578125,304.1432800292969,0.7873630523681641,0.2003295421600341,0.1812375783920288,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4849938452243805,0.050000000745058,0.0490438118577003,293.0429382324219,297.1499938964844,293.1499938964844,0.1004305928945541,-1789.210205078125,304.1401062011719,0.7337859272956848,0.1618890762329101,0.1136519312858581,293.09344482421875,297.1499938964844,293.1499938964844,0.323324054479599,-6155.57177734375,304.1229248046875,0.9990000128746032,0.4835338890552521,0.391527771949768,293.1237487792969,297.1499938964844,293.1499938964844,0.0031600315123796,-1198.7333984375,295.37908935546875,0.4849938452243805,0.050000000745058,0.2326427400112152,291.11798095703125,291.1499938964844,263.1499938964844,261.61016845703125,280.9568176269531,293.8114929199219,291.1156311035156,1.0,0.2611474692821502,0.7465596199035645,0.7465596199035645,1.0,1.0,-1.1618298292160034,0.4873917996883392,0.6744379997253418,0.2050574570894241,0.0,0.0,0.5388073325157166,50.87269973754883,54.0,-34.985137939453125,-11839.52734375,189.56446838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321655273437,307.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.0390625,18000.0,0.0,0.0,0.2648984789848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121721625328064,0.5121777653694153,-5.648018486681394e-06,0.0,0.0002688382810447,0.0,0.0,31.101747512817383,0.0,0.0,0.0,0.3735334277153015,4.0,0.0,1.0
671460,293.0917663574219,297.1499938964844,293.1499938964844,0.1328145563602447,-2879.435546875,304.14312744140625,0.7807366251945496,0.2016592919826507,0.18255016207695,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.4795331954956054,0.050000000745058,0.0491503216326236,293.0322265625,297.1499938964844,293.1499938964844,0.1042133197188377,-1843.8809814453125,304.1370849609375,0.7330411076545715,0.1667637079954147,0.1169536709785461,293.1241455078125,297.1499938964844,293.1499938964844,0.3366164863109588,-6359.77490234375,304.1099548339844,0.9990000128746032,0.478760153055191,0.4042304456233978,293.1211242675781,297.1499938964844,293.1499938964844,0.003181759500876,-1207.8563232421875,295.3807373046875,0.4795331954956054,0.050000000745058,0.2331479638814926,291.0959777832031,291.1499938964844,263.1499938964844,261.6098937988281,280.9531555175781,293.8226623535156,291.0934753417969,1.0,0.2673887014389038,0.746016800403595,0.746016800403595,1.0,1.0,-1.183349609375,0.4967850148677826,0.686564564704895,0.2101979702711105,0.0,0.0,0.5474570989608765,53.872352600097656,57.0,-33.30425262451172,-12038.7451171875,202.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.75,18000.0,0.0,0.0,0.2661324441432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256548523902893,0.5256605744361877,-5.722788046114147e-06,0.0,0.0002700905897654,0.0,0.0,32.543949127197266,0.0,0.0,0.0,0.3781102001667022,4.0,0.0,1.0
671520,293.0917663574219,297.1499938964844,293.1499938964844,0.1328145563602447,-2879.435546875,304.14312744140625,0.7807366251945496,0.2016592919826507,0.18255016207695,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.4795331954956054,0.050000000745058,0.0491503216326236,293.0322265625,297.1499938964844,293.1499938964844,0.1042133197188377,-1843.8809814453125,304.1370849609375,0.7330411076545715,0.1667637079954147,0.1169536709785461,293.1241455078125,297.1499938964844,293.1499938964844,0.3366164863109588,-6359.77490234375,304.1099548339844,0.9990000128746032,0.478760153055191,0.4042304456233978,293.1211242675781,297.1499938964844,293.1499938964844,0.003181759500876,-1207.8563232421875,295.3807373046875,0.4795331954956054,0.050000000745058,0.2331479638814926,291.0959777832031,291.1499938964844,263.1499938964844,261.6098937988281,280.9531555175781,293.8226623535156,291.0934753417969,1.0,0.2673887014389038,0.746016800403595,0.746016800403595,1.0,1.0,-1.183349609375,0.4967850148677826,0.686564564704895,0.2101979702711105,0.0,0.0,0.5474570989608765,53.872352600097656,57.0,-33.30425262451172,-12038.7451171875,202.5048217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670104980469,307.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.75,18000.0,0.0,0.0,0.2661324441432953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256548523902893,0.5256605744361877,-5.722788046114147e-06,0.0,0.0002700905897654,0.0,0.0,32.543949127197266,0.0,0.0,0.0,0.3781102001667022,4.0,0.0,1.0
671580,293.0897521972656,297.1499938964844,293.1499938964844,0.1345255076885223,-2909.591552734375,304.1425170898437,0.7751206755638123,0.2035315632820129,0.1841543018817901,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.4740104973316192,0.050000000745058,0.049256719648838,293.0260314941406,297.1499938964844,293.1499938964844,0.1081161051988601,-1899.7421875,304.1349792480469,0.7326558828353882,0.1710326522588729,0.1203079596161842,293.1607971191406,297.1499938964844,293.1499938964844,0.3498868346214294,-6560.3134765625,304.1012878417969,0.9990000128746032,0.4719910025596618,0.4165333211421966,293.11993408203125,297.1499938964844,293.1499938964844,0.0032015703618526,-1216.2879638671875,295.3790283203125,0.4740104973316192,0.050000000745058,0.2336526662111282,291.07342529296875,291.1499938964844,263.1499938964844,261.6094665527344,280.9200439453125,293.783447265625,291.0710754394531,1.0,0.2735168933868408,0.7454740405082703,0.7454740405082703,1.0,1.0,-1.204802632331848,0.5061630010604858,0.6986395716667175,0.2153664231300354,0.0,0.0,0.5592296123504639,56.87459945678711,45.0,-32.268768310546875,-12271.896484375,215.83399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.982421875,18000.0,0.0,0.0,0.2683286070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450176000595093,0.5450234413146973,-5.836456693941727e-06,0.0,0.0002723194193094,0.0,0.0,34.71473693847656,0.0,0.0,0.0,0.3848210871219635,4.0,0.0,1.0
671640,293.0897521972656,297.1499938964844,293.1499938964844,0.1345255076885223,-2909.591552734375,304.1425170898437,0.7751206755638123,0.2035315632820129,0.1841543018817901,293.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.4740104973316192,0.050000000745058,0.049256719648838,293.0260314941406,297.1499938964844,293.1499938964844,0.1081161051988601,-1899.7421875,304.1349792480469,0.7326558828353882,0.1710326522588729,0.1203079596161842,293.1607971191406,297.1499938964844,293.1499938964844,0.3498868346214294,-6560.3134765625,304.1012878417969,0.9990000128746032,0.4719910025596618,0.4165333211421966,293.11993408203125,297.1499938964844,293.1499938964844,0.0032015703618526,-1216.2879638671875,295.3790283203125,0.4740104973316192,0.050000000745058,0.2336526662111282,291.07342529296875,291.1499938964844,263.1499938964844,261.6094665527344,280.9200439453125,293.783447265625,291.0710754394531,1.0,0.2735168933868408,0.7454740405082703,0.7454740405082703,1.0,1.0,-1.204802632331848,0.5061630010604858,0.6986395716667175,0.2153664231300354,0.0,0.0,0.5592296123504639,56.87459945678711,45.0,-32.268768310546875,-12271.896484375,215.83399963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17830.982421875,18000.0,0.0,0.0,0.2683286070823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5450176000595093,0.5450234413146973,-5.836456693941727e-06,0.0,0.0002723194193094,0.0,0.0,34.71473693847656,0.0,0.0,0.0,0.3848210871219635,4.0,0.0,1.0
671700,293.089111328125,297.1499938964844,293.1499938964844,0.1350516974925995,-2918.4716796875,304.1429443359375,0.7921144962310791,0.2044198513031005,0.1848296225070953,293.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.4846448302268982,0.050000000745058,0.049050398170948,293.026611328125,297.1499938964844,293.1499938964844,0.1091389581561088,-1913.9677734375,304.1358642578125,0.7483690977096558,0.1724917590618133,0.1212786585092544,293.1657409667969,297.1499938964844,293.1499938964844,0.3271255195140838,-6200.169921875,304.1515808105469,0.9990000128746032,0.4708587229251861,0.3923455774784088,293.1191711425781,297.1499938964844,293.1499938964844,0.003198278369382,-1214.653564453125,295.3889465332031,0.4846448302268982,0.050000000745058,0.2326739728450775,291.0773010253906,291.1499938964844,263.1499938964844,261.6091613769531,280.9337463378906,293.7754211425781,291.08563232421875,1.0,0.2614166140556335,0.7452026605606079,0.7452026605606079,1.0,1.0,-1.1763564348220823,0.4934669435024261,0.682889461517334,0.2086635679006576,0.0,0.0,0.5639633536338806,51.2524299621582,45.0,28.490938186645508,-12174.197265625,194.9570770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781677246094,307.5377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17819.9921875,18000.0,0.0,0.0,0.2696661949157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561274886131287,0.5561333894729614,-5.908128969167592e-06,0.0,0.0002736769092734,0.0,0.0,36.03083038330078,0.0,0.0,0.0,0.3887092173099518,4.0,0.0,1.0
671760,293.0898742675781,297.1499938964844,293.1499938964844,0.1347357481718063,-2911.55029296875,304.1448059082031,0.8121079206466675,0.2050490230321884,0.1853466033935547,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4962974488735199,0.050000000745058,0.0488365665078163,293.02752685546875,297.1499938964844,293.1499938964844,0.1094332784414291,-1917.058837890625,304.1379089355469,0.7675581574440002,0.1738721132278442,0.1221028938889503,293.1454467773437,297.1499938964844,293.1499938964844,0.2997995018959045,-5768.3857421875,304.2008972167969,0.9990000128746032,0.4746193587779999,0.365579754114151,293.1180725097656,297.1499938964844,293.1499938964844,0.0031870638485997,-1207.337890625,295.44073486328125,0.4962974488735199,0.050000000745058,0.2316596359014511,291.14208984375,291.1499938964844,263.1499938964844,261.6088562011719,280.9696044921875,293.8062438964844,291.159423828125,1.0,0.2499279230833053,0.7449767589569092,0.7449767589569092,1.0,1.0,-1.1443666219711304,0.4793690145015716,0.6649975776672363,0.2008629441261291,0.0,0.0,0.5582465529441833,45.39240646362305,48.0,120.20282745361328,-11987.814453125,173.42408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,307.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.193359375,18000.0,0.0,0.0,0.2707330584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577031373977661,0.5577090978622437,-5.950481408945052e-06,0.0,0.0002747596299741,0.0,0.0,36.382572174072266,0.0,0.0,0.0,0.3893598020076751,4.0,0.0,1.0
671820,293.0947570800781,297.1499938964844,293.1499938964844,0.134832888841629,-2912.421875,304.14617919921875,0.8044384121894836,0.2055610716342926,0.1859295219182968,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.491093099117279,0.050000000745058,0.0489284545183181,293.0372009277344,297.1499938964844,293.1499938964844,0.1104579418897628,-1930.789306640625,304.1401672363281,0.7620465755462646,0.1750273406505584,0.1233182102441787,293.10858154296875,297.1499938964844,293.1499938964844,0.3089426159858703,-5919.9697265625,304.1683349609375,0.9990000128746032,0.4823082089424133,0.377305805683136,293.11492919921875,297.1499938964844,293.1499938964844,0.0031902387272566,-1206.830078125,295.4933166503906,0.491093099117279,0.050000000745058,0.2320955246686935,291.1913146972656,291.1499938964844,263.1499938964844,261.60809326171875,280.9584655761719,293.7998046875,291.18408203125,1.0,0.2571494281291961,0.7445249557495117,0.7445249557495117,1.0,1.0,-1.1611993312835691,0.486775666475296,0.6744236946105957,0.2045962959527969,0.0,0.0,0.5462775826454163,47.94357299804688,51.0,10.85976505279541,-11909.6064453125,183.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,307.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.3515625,18000.0,0.0,0.0,0.2719759047031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328183770179749,0.5328242182731628,-5.830467216583202e-06,0.0,0.0002760209608823,0.0,0.0,33.654273986816406,0.0,0.0,0.0,0.3814657330513,4.0,0.0,1.0
671880,293.0947570800781,297.1499938964844,293.1499938964844,0.134832888841629,-2912.421875,304.14617919921875,0.8044384121894836,0.2055610716342926,0.1859295219182968,293.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.491093099117279,0.050000000745058,0.0489284545183181,293.0372009277344,297.1499938964844,293.1499938964844,0.1104579418897628,-1930.789306640625,304.1401672363281,0.7620465755462646,0.1750273406505584,0.1233182102441787,293.10858154296875,297.1499938964844,293.1499938964844,0.3089426159858703,-5919.9697265625,304.1683349609375,0.9990000128746032,0.4823082089424133,0.377305805683136,293.11492919921875,297.1499938964844,293.1499938964844,0.0031902387272566,-1206.830078125,295.4933166503906,0.491093099117279,0.050000000745058,0.2320955246686935,291.1913146972656,291.1499938964844,263.1499938964844,261.60809326171875,280.9584655761719,293.7998046875,291.18408203125,1.0,0.2571494281291961,0.7445249557495117,0.7445249557495117,1.0,1.0,-1.1611993312835691,0.486775666475296,0.6744236946105957,0.2045962959527969,0.0,0.0,0.5462775826454163,47.94357299804688,51.0,10.85976505279541,-11909.6064453125,183.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,307.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18156.3515625,18000.0,0.0,0.0,0.2719759047031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5328183770179749,0.5328242182731628,-5.830467216583202e-06,0.0,0.0002760209608823,0.0,0.0,33.654273986816406,0.0,0.0,0.0,0.3814657330513,4.0,0.0,1.0
671940,293.0958251953125,297.1499938964844,293.1499938964844,0.1363991945981979,-2940.537353515625,304.1448669433594,0.7967082858085632,0.2067433297634124,0.1870159953832626,293.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.485493391752243,0.050000000745058,0.0490340180695056,293.0415344238281,297.1499938964844,293.1499938964844,0.1122359484434127,-1956.3297119140625,304.14044189453125,0.755882978439331,0.1769864708185196,0.1244636997580528,293.108642578125,297.1499938964844,293.1499938964844,0.3224531412124634,-6135.2607421875,304.1400756835937,0.9990000128746032,0.4833988845348358,0.3903547823429107,293.1116943359375,297.1499938964844,293.1499938964844,0.0032217546831816,-1220.860595703125,295.4796142578125,0.485493391752243,0.050000000745058,0.2325962781906128,291.1390991210937,291.1499938964844,263.1499938964844,261.607177734375,280.94580078125,293.7919006347656,291.1361694335937,1.0,0.2631612420082092,0.7440731525421143,0.7440731525421143,1.0,1.0,-1.180268168449402,0.4950806796550751,0.6851874589920044,0.209190085530281,0.0,0.0,0.5517600774765015,50.885353088378906,54.0,-35.657527923583984,-12060.962890625,195.4913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,307.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.123046875,18000.0,0.0,0.0,0.2729218006134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366711616516113,0.5366769433021545,-5.811912615172332e-06,0.0,0.0002769809507299,0.0,0.0,33.887699127197266,0.0,0.0,0.0,0.3822421431541443,4.0,0.0,1.0
672000,293.0958251953125,297.1499938964844,293.1499938964844,0.1363991945981979,-2940.537353515625,304.1448669433594,0.7967082858085632,0.2067433297634124,0.1870159953832626,293.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.485493391752243,0.050000000745058,0.0490340180695056,293.0415344238281,297.1499938964844,293.1499938964844,0.1122359484434127,-1956.3297119140625,304.14044189453125,0.755882978439331,0.1769864708185196,0.1244636997580528,293.108642578125,297.1499938964844,293.1499938964844,0.3224531412124634,-6135.2607421875,304.1400756835937,0.9990000128746032,0.4833988845348358,0.3903547823429107,293.1116943359375,297.1499938964844,293.1499938964844,0.0032217546831816,-1220.860595703125,295.4796142578125,0.485493391752243,0.050000000745058,0.2325962781906128,291.1390991210937,291.1499938964844,263.1499938964844,261.607177734375,280.94580078125,293.7919006347656,291.1361694335937,1.0,0.2631612420082092,0.7440731525421143,0.7440731525421143,1.0,1.0,-1.180268168449402,0.4950806796550751,0.6851874589920044,0.209190085530281,0.0,0.0,0.5517600774765015,50.885353088378906,54.0,-35.657527923583984,-12060.962890625,195.4913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,307.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.123046875,18000.0,0.0,0.0,0.2729218006134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366711616516113,0.5366769433021545,-5.811912615172332e-06,0.0,0.0002769809507299,0.0,0.0,33.887699127197266,0.0,0.0,0.0,0.3822421431541443,4.0,0.0,1.0
