time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.096923828125,297.1499938964844,293.1499938964844,0.1378146111965179,-2965.552001953125,304.14422607421875,0.7896387577056885,0.2078979760408401,0.1881841570138931,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4800134003162384,0.050000000745058,0.049140814691782,293.0401916503906,297.1499938964844,293.1499938964844,0.1149251461029052,-1994.44140625,304.1391296386719,0.7521966695785522,0.1800111383199691,0.1266105026006698,293.1289978027344,297.1499938964844,293.1499938964844,0.3357267677783966,-6341.54736328125,304.1214599609375,0.9990000128746032,0.4803507924079895,0.4031270444393158,293.10955810546875,297.1499938964844,293.1499938964844,0.0032465709373354,-1231.490478515625,295.4791259765625,0.4800134003162384,0.050000000745058,0.2331028580665588,291.1094665527344,291.1499938964844,263.1499938964844,261.6060791015625,280.9087219238281,293.7451477050781,291.1058349609375,1.0,0.2692213356494903,0.7437266707420349,0.7437266707420349,1.0,1.0,-1.2003142833709717,0.5038487315177917,0.6964655518531799,0.2140744626522064,0.0,0.0,0.5590579509735107,53.87739181518555,57.0,-44.08359146118164,-12261.8466796875,208.1733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.134765625,18000.0,0.0,0.0,0.2743344902992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475067496299744,0.5475126504898071,-5.869023880222812e-06,0.0,0.000278414634522,0.0,0.0,35.08899688720703,0.0,0.0,0.0,0.3859136700630188,4.0,0.0,1.0
672120,293.096923828125,297.1499938964844,293.1499938964844,0.1378146111965179,-2965.552001953125,304.14422607421875,0.7896387577056885,0.2078979760408401,0.1881841570138931,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.4800134003162384,0.050000000745058,0.049140814691782,293.0401916503906,297.1499938964844,293.1499938964844,0.1149251461029052,-1994.44140625,304.1391296386719,0.7521966695785522,0.1800111383199691,0.1266105026006698,293.1289978027344,297.1499938964844,293.1499938964844,0.3357267677783966,-6341.54736328125,304.1214599609375,0.9990000128746032,0.4803507924079895,0.4031270444393158,293.10955810546875,297.1499938964844,293.1499938964844,0.0032465709373354,-1231.490478515625,295.4791259765625,0.4800134003162384,0.050000000745058,0.2331028580665588,291.1094665527344,291.1499938964844,263.1499938964844,261.6060791015625,280.9087219238281,293.7451477050781,291.1058349609375,1.0,0.2692213356494903,0.7437266707420349,0.7437266707420349,1.0,1.0,-1.2003142833709717,0.5038487315177917,0.6964655518531799,0.2140744626522064,0.0,0.0,0.5590579509735107,53.87739181518555,57.0,-44.08359146118164,-12261.8466796875,208.1733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134765625,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17902.134765625,18000.0,0.0,0.0,0.2743344902992248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475067496299744,0.5475126504898071,-5.869023880222812e-06,0.0,0.000278414634522,0.0,0.0,35.08899688720703,0.0,0.0,0.0,0.3859136700630188,4.0,0.0,1.0
672180,293.09912109375,297.1499938964844,293.1499938964844,0.1390724033117294,-2987.74365234375,304.1440734863281,0.782799482345581,0.2087942510843277,0.1891437470912933,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4744393527507782,0.050000000745058,0.0492484830319881,293.0435791015625,297.1499938964844,293.1499938964844,0.1171728819608688,-2026.1094970703125,304.1390380859375,0.7480836510658264,0.1821134388446808,0.1283151656389236,293.1602478027344,297.1499938964844,293.1499938964844,0.3492077887058258,-6547.08935546875,304.1086730957031,0.9990000128746032,0.4745660722255707,0.4156063199043274,293.1085510253906,297.1499938964844,293.1499938964844,0.0032710800878703,-1242.0816650390625,295.474853515625,0.4744393527507782,0.050000000745058,0.2336135953664779,291.0776062011719,291.1499938964844,263.1499938964844,261.6048889160156,280.8547058105469,293.6673583984375,291.075439453125,1.0,0.275064468383789,0.7433802485466003,0.7433802485466003,1.0,1.0,-1.2192342281341553,0.512137770652771,0.7070964574813843,0.2187108695507049,0.0,0.0,0.5710122585296631,56.88047409057617,45.0,-39.565860748291016,-12505.2373046875,220.85269165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428283691406,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1171875,18000.0,0.0,0.0,0.2765091061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669666528701782,0.5669726729393005,-5.983160463074455e-06,0.0,0.0002806215779855,0.0,0.0,37.36941909790039,0.0,0.0,0.0,0.3927375078201294,4.0,0.0,1.0
672240,293.09912109375,297.1499938964844,293.1499938964844,0.1390724033117294,-2987.74365234375,304.1440734863281,0.782799482345581,0.2087942510843277,0.1891437470912933,293.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4744393527507782,0.050000000745058,0.0492484830319881,293.0435791015625,297.1499938964844,293.1499938964844,0.1171728819608688,-2026.1094970703125,304.1390380859375,0.7480836510658264,0.1821134388446808,0.1283151656389236,293.1602478027344,297.1499938964844,293.1499938964844,0.3492077887058258,-6547.08935546875,304.1086730957031,0.9990000128746032,0.4745660722255707,0.4156063199043274,293.1085510253906,297.1499938964844,293.1499938964844,0.0032710800878703,-1242.0816650390625,295.474853515625,0.4744393527507782,0.050000000745058,0.2336135953664779,291.0776062011719,291.1499938964844,263.1499938964844,261.6048889160156,280.8547058105469,293.6673583984375,291.075439453125,1.0,0.275064468383789,0.7433802485466003,0.7433802485466003,1.0,1.0,-1.2192342281341553,0.512137770652771,0.7070964574813843,0.2187108695507049,0.0,0.0,0.5710122585296631,56.88047409057617,45.0,-39.565860748291016,-12505.2373046875,220.85269165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428283691406,307.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1171875,18000.0,0.0,0.0,0.2765091061592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669666528701782,0.5669726729393005,-5.983160463074455e-06,0.0,0.0002806215779855,0.0,0.0,37.36941909790039,0.0,0.0,0.0,0.3927375078201294,4.0,0.0,1.0
672300,293.0998229980469,297.1499938964844,293.1499938964844,0.1391439288854599,-2988.58349609375,304.1450500488281,0.7993559241294861,0.2093005031347274,0.1893637776374817,293.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4850256443023681,0.050000000745058,0.0490429177880287,293.04547119140625,297.1499938964844,293.1499938964844,0.1176556199789047,-2032.5130615234373,304.1401672363281,0.7638005614280701,0.1830889284610748,0.1288326382637024,293.163330078125,297.1499938964844,293.1499938964844,0.3262843489646911,-6184.95703125,304.15789794921875,0.9990000128746032,0.4738035202026367,0.3914515674114227,293.10791015625,297.1499938964844,293.1499938964844,0.0032686956692487,-1240.59423828125,295.48876953125,0.4850256443023681,0.050000000745058,0.2326384931802749,291.0851135253906,291.1499938964844,263.1499938964844,261.6042175292969,280.8686828613281,293.65997314453125,291.0942687988281,1.0,0.2628786563873291,0.7432070374488831,0.7432070374488831,1.0,1.0,-1.1897424459457395,0.4989862143993377,0.6907562017440796,0.2117292284965515,0.0,0.0,0.5748904347419739,51.25665283203125,45.0,29.642751693725582,-12403.8017578125,199.3228912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7027282714844,307.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.32421875,18000.0,0.0,0.0,0.277769386768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5778021216392517,0.5778082013130188,-6.05784407525789e-06,0.0,0.0002819006331264,0.0,0.0,38.73511505126953,0.0,0.0,0.0,0.396590918302536,4.0,0.0,1.0
672360,293.1004333496094,297.1499938964844,293.1499938964844,0.1385469734668731,-2976.805908203125,304.14703369140625,0.8186724781990051,0.2098171561956405,0.1896203607320785,293.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4967029094696045,0.050000000745058,0.0488296225666999,293.0469055175781,297.1499938964844,293.1499938964844,0.1175732016563415,-2030.2733154296875,304.1421203613281,0.7833940386772156,0.1841347962617874,0.1293758153915405,293.1417541503906,297.1499938964844,293.1499938964844,0.2988660931587219,-5752.09716796875,304.2062683105469,0.9990000128746032,0.4778448343276977,0.3646894097328186,293.1070251464844,297.1499938964844,293.1499938964844,0.003257151460275,-1233.0137939453125,295.54296875,0.4967029094696045,0.050000000745058,0.2316267192363739,291.15216064453125,291.1499938964844,263.1499938964844,261.603515625,280.9073791503906,293.6934509277344,291.1693420410156,1.0,0.2513425648212433,0.7429856061935425,0.7429856061935425,1.0,1.0,-1.157110333442688,0.4845989346504211,0.6725114583969116,0.2037236392498016,0.0,0.0,0.5682445764541626,45.39516067504883,48.0,121.5869140625,-12206.5498046875,177.2869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996154785156,307.6488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.935546875,18000.0,0.0,0.0,0.2787056267261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577859103679657,0.5778652429580688,-6.0941138144698925e-06,0.0,0.0002828507858794,0.0,0.0,38.9302978515625,0.0,0.0,0.0,0.3967283964157104,4.0,0.0,1.0
672420,293.10284423828125,297.1499938964844,293.1499938964844,0.138741597533226,-2979.33740234375,304.14752197265625,0.811623752117157,0.2105888277292251,0.1904649883508682,293.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138977050781,0.4915021657943725,0.050000000745058,0.0489208921790123,293.04949951171875,297.1499938964844,293.1499938964844,0.1188146397471427,-2046.877685546875,304.1425170898437,0.778130829334259,0.1862208992242813,0.1309047937393188,293.1030578613281,297.1499938964844,293.1499938964844,0.3076376318931579,-5898.3564453125,304.17254638671875,0.9990000128746032,0.4859960973262787,0.3763652443885803,293.1043395996094,297.1499938964844,293.1499938964844,0.0032616464886814,-1232.5457763671875,295.6034545898437,0.4915021657943725,0.050000000745058,0.2320596426725387,291.21002197265625,291.1499938964844,263.1499938964844,261.6020202636719,280.92803955078125,293.7432556152344,291.20343017578125,1.0,0.2586280107498169,0.7425428032875061,0.7425428032875061,1.0,1.0,-1.1745680570602417,0.492281824350357,0.6822862029075623,0.2076388597488403,0.0,0.0,0.5533038973808289,47.94247817993164,51.0,19.729393005371094,-12111.974609375,187.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,307.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.484375,18000.0,0.0,0.0,0.2795227169990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481449961662292,0.548150897026062,-5.9418634918984026e-06,0.0,0.0002836800413206,0.0,0.0,35.5057373046875,0.0,0.0,0.0,0.3870048820972442,4.0,0.0,1.0
672480,293.10284423828125,297.1499938964844,293.1499938964844,0.138741597533226,-2979.33740234375,304.14752197265625,0.811623752117157,0.2105888277292251,0.1904649883508682,293.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138977050781,0.4915021657943725,0.050000000745058,0.0489208921790123,293.04949951171875,297.1499938964844,293.1499938964844,0.1188146397471427,-2046.877685546875,304.1425170898437,0.778130829334259,0.1862208992242813,0.1309047937393188,293.1030578613281,297.1499938964844,293.1499938964844,0.3076376318931579,-5898.3564453125,304.17254638671875,0.9990000128746032,0.4859960973262787,0.3763652443885803,293.1043395996094,297.1499938964844,293.1499938964844,0.0032616464886814,-1232.5457763671875,295.6034545898437,0.4915021657943725,0.050000000745058,0.2320596426725387,291.21002197265625,291.1499938964844,263.1499938964844,261.6020202636719,280.92803955078125,293.7432556152344,291.20343017578125,1.0,0.2586280107498169,0.7425428032875061,0.7425428032875061,1.0,1.0,-1.1745680570602417,0.492281824350357,0.6822862029075623,0.2076388597488403,0.0,0.0,0.5533038973808289,47.94247817993164,51.0,19.729393005371094,-12111.974609375,187.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,307.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18205.484375,18000.0,0.0,0.0,0.2795227169990539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481449961662292,0.548150897026062,-5.9418634918984026e-06,0.0,0.0002836800413206,0.0,0.0,35.5057373046875,0.0,0.0,0.0,0.3870048820972442,4.0,0.0,1.0
672540,293.10516357421875,297.1499938964844,293.1499938964844,0.140113353729248,-3004.087890625,304.1460876464844,0.8034517168998718,0.2113109976053238,0.1912190914154052,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4858854115009308,0.050000000745058,0.049026358872652,293.0524597167969,297.1499938964844,293.1499938964844,0.121073842048645,-2078.930908203125,304.14129638671875,0.7721081972122192,0.1881682574748993,0.1323790997266769,293.1019287109375,297.1499938964844,293.1499938964844,0.3212642073631286,-6116.259765625,304.1426696777344,0.9990000128746032,0.4874732792377472,0.3894343972206116,293.1008605957031,297.1499938964844,293.1499938964844,0.0032968018203973,-1248.271728515625,295.59033203125,0.4858854115009308,0.050000000745058,0.2325599491596222,291.151611328125,291.1499938964844,263.1499938964844,261.60040283203125,280.8954162597656,293.7021789550781,291.1474304199219,1.0,0.2646234929561615,0.7421000003814697,0.7421000003814697,1.0,1.0,-1.1936569213867188,0.5005980134010315,0.693058967590332,0.2122736126184463,0.0,0.0,0.5573218464851379,50.88602828979492,54.0,-43.58746719360352,-12256.91796875,199.8638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,307.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.2798682153224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475702881813049,0.5475761890411377,-5.8900468502542935e-06,0.0,0.0002840306551661,0.0,0.0,35.19879913330078,0.0,0.0,0.0,0.3862237930297851,4.0,0.0,1.0
672600,293.10516357421875,297.1499938964844,293.1499938964844,0.140113353729248,-3004.087890625,304.1460876464844,0.8034517168998718,0.2113109976053238,0.1912190914154052,293.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4858854115009308,0.050000000745058,0.049026358872652,293.0524597167969,297.1499938964844,293.1499938964844,0.121073842048645,-2078.930908203125,304.14129638671875,0.7721081972122192,0.1881682574748993,0.1323790997266769,293.1019287109375,297.1499938964844,293.1499938964844,0.3212642073631286,-6116.259765625,304.1426696777344,0.9990000128746032,0.4874732792377472,0.3894343972206116,293.1008605957031,297.1499938964844,293.1499938964844,0.0032968018203973,-1248.271728515625,295.59033203125,0.4858854115009308,0.050000000745058,0.2325599491596222,291.151611328125,291.1499938964844,263.1499938964844,261.60040283203125,280.8954162597656,293.7021789550781,291.1474304199219,1.0,0.2646234929561615,0.7421000003814697,0.7421000003814697,1.0,1.0,-1.1936569213867188,0.5005980134010315,0.693058967590332,0.2122736126184463,0.0,0.0,0.5573218464851379,50.88602828979492,54.0,-43.58746719360352,-12256.91796875,199.8638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,307.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.2798682153224945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475702881813049,0.5475761890411377,-5.8900468502542935e-06,0.0,0.0002840306551661,0.0,0.0,35.19879913330078,0.0,0.0,0.0,0.3862237930297851,4.0,0.0,1.0
672660,293.1073608398437,297.1499938964844,293.1499938964844,0.1412313431501388,-3023.974853515625,304.1455383300781,0.795566976070404,0.2120008319616317,0.191946804523468,293.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.4803619682788849,0.050000000745058,0.0491339042782783,293.0563049316406,297.1499938964844,293.1499938964844,0.1229593381285667,-2105.369873046875,304.1410522460937,0.7662370204925537,0.1898618787527084,0.1336841881275177,293.1216125488281,297.1499938964844,293.1499938964844,0.3347923159599304,-6327.08740234375,304.122802734375,0.9990000128746032,0.4847330152988434,0.4023236036300659,293.09844970703125,297.1499938964844,293.1499938964844,0.0033271054271608,-1261.2857666015625,295.58941650390625,0.4803619682788849,0.050000000745058,0.2330700904130935,291.11407470703125,291.1499938964844,263.1499938964844,261.5986633300781,280.8473815917969,293.63433837890625,291.1107177734375,1.0,0.2705234587192535,0.7417385578155518,0.7417385578155518,1.0,1.0,-1.2123098373413086,0.5087555646896362,0.7035543322563171,0.2168295830488205,0.0,0.0,0.5646834373474121,53.88042449951172,57.0,-48.93324279785156,-12466.0244140625,212.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,307.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.013671875,18000.0,0.0,0.0,0.2806379795074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581574440002441,0.5581633448600769,-5.94085167904268e-06,0.0,0.0002848118601832,0.0,0.0,36.3737678527832,0.0,0.0,0.0,0.3897528350353241,4.0,0.0,1.0
672720,293.1073608398437,297.1499938964844,293.1499938964844,0.1412313431501388,-3023.974853515625,304.1455383300781,0.795566976070404,0.2120008319616317,0.191946804523468,293.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.4803619682788849,0.050000000745058,0.0491339042782783,293.0563049316406,297.1499938964844,293.1499938964844,0.1229593381285667,-2105.369873046875,304.1410522460937,0.7662370204925537,0.1898618787527084,0.1336841881275177,293.1216125488281,297.1499938964844,293.1499938964844,0.3347923159599304,-6327.08740234375,304.122802734375,0.9990000128746032,0.4847330152988434,0.4023236036300659,293.09844970703125,297.1499938964844,293.1499938964844,0.0033271054271608,-1261.2857666015625,295.58941650390625,0.4803619682788849,0.050000000745058,0.2330700904130935,291.11407470703125,291.1499938964844,263.1499938964844,261.5986633300781,280.8473815917969,293.63433837890625,291.1107177734375,1.0,0.2705234587192535,0.7417385578155518,0.7417385578155518,1.0,1.0,-1.2123098373413086,0.5087555646896362,0.7035543322563171,0.2168295830488205,0.0,0.0,0.5646834373474121,53.88042449951172,57.0,-48.93324279785156,-12466.0244140625,212.251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007873535156,307.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17904.013671875,18000.0,0.0,0.0,0.2806379795074463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581574440002441,0.5581633448600769,-5.94085167904268e-06,0.0,0.0002848118601832,0.0,0.0,36.3737678527832,0.0,0.0,0.0,0.3897528350353241,4.0,0.0,1.0
672780,293.10943603515625,297.1499938964844,293.1499938964844,0.1422046273946762,-3041.107177734375,304.1454162597656,0.7882121205329895,0.212660476565361,0.1926469504833221,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.4747787117958069,0.050000000745058,0.0492419451475143,293.0606384277344,297.1499938964844,293.1499938964844,0.1245767250657081,-2127.85986328125,304.141357421875,0.7606368660926819,0.1913545131683349,0.134836658835411,293.15252685546875,297.1499938964844,293.1499938964844,0.3481594324111938,-6531.09716796875,304.1097412109375,0.9990000128746032,0.4792022705078125,0.414868950843811,293.0971069335937,297.1499938964844,293.1499938964844,0.0033551233354955,-1272.9697265625,295.59326171875,0.4747787117958069,0.050000000745058,0.2335825860500335,291.0869140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8040771484375,293.57427978515625,291.0849914550781,1.0,0.2762670218944549,0.7413771152496338,0.7413771152496338,1.0,1.0,-1.2303372621536257,0.5166575312614441,0.7136797904968262,0.2212405055761337,0.0,0.0,0.575070858001709,56.88243103027344,45.0,-37.298828125,-12696.05078125,224.76768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,307.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.517578125,18000.0,0.0,0.0,0.2821632921695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757956504821777,0.5758016705513,-6.048354862286942e-06,0.0,0.0002863598638214,0.0,0.0,38.50265884399414,0.0,0.0,0.0,0.3960011601448059,4.0,0.0,1.0
672840,293.10943603515625,297.1499938964844,293.1499938964844,0.1422046273946762,-3041.107177734375,304.1454162597656,0.7882121205329895,0.212660476565361,0.1926469504833221,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894775390625,0.4747787117958069,0.050000000745058,0.0492419451475143,293.0606384277344,297.1499938964844,293.1499938964844,0.1245767250657081,-2127.85986328125,304.141357421875,0.7606368660926819,0.1913545131683349,0.134836658835411,293.15252685546875,297.1499938964844,293.1499938964844,0.3481594324111938,-6531.09716796875,304.1097412109375,0.9990000128746032,0.4792022705078125,0.414868950843811,293.0971069335937,297.1499938964844,293.1499938964844,0.0033551233354955,-1272.9697265625,295.59326171875,0.4747787117958069,0.050000000745058,0.2335825860500335,291.0869140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8040771484375,293.57427978515625,291.0849914550781,1.0,0.2762670218944549,0.7413771152496338,0.7413771152496338,1.0,1.0,-1.2303372621536257,0.5166575312614441,0.7136797904968262,0.2212405055761337,0.0,0.0,0.575070858001709,56.88243103027344,45.0,-37.298828125,-12696.05078125,224.76768493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8550109863281,307.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.517578125,18000.0,0.0,0.0,0.2821632921695709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757956504821777,0.5758016705513,-6.048354862286942e-06,0.0,0.0002863598638214,0.0,0.0,38.50265884399414,0.0,0.0,0.0,0.3960011601448059,4.0,0.0,1.0
672900,293.10986328125,297.1499938964844,293.1499938964844,0.1421940773725509,-3040.541259765625,304.14630126953125,0.8048068881034851,0.2130919694900512,0.1927900165319442,293.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.4853439033031463,0.050000000745058,0.0490366779267787,293.062255859375,297.1499938964844,293.1499938964844,0.1248967126011848,-2131.94580078125,304.1423645019531,0.7768202424049377,0.1921714395284652,0.1352197378873825,293.1553955078125,297.1499938964844,293.1499938964844,0.3252256512641907,-6168.70556640625,304.1588134765625,0.9990000128746032,0.4785764813423157,0.390704333782196,293.09625244140625,297.1499938964844,293.1499938964844,0.0033540525473654,-1271.930419921875,295.6101379394531,0.4853439033031463,0.050000000745058,0.2326088994741439,291.0950927734375,291.1499938964844,263.1499938964844,261.5958251953125,280.81884765625,293.5682678222656,291.1041259765625,1.0,0.2640690505504608,0.74119633436203,0.74119633436203,1.0,1.0,-1.2005821466445925,0.5033809542655945,0.697201132774353,0.2141634821891784,0.0,0.0,0.5782108306884766,51.25768280029297,45.0,30.49758720397949,-12585.6103515625,202.9068145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8256225585937,307.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17843.427734375,18000.0,0.0,0.0,0.2830812036991119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585265576839447,0.5852717161178589,-6.115328687883448e-06,0.0,0.0002872914192266,0.0,0.0,39.7249755859375,0.0,0.0,0.0,0.3993946313858032,4.0,0.0,1.0
672960,293.1101379394531,297.1499938964844,293.1499938964844,0.1415381282567978,-3027.839111328125,304.1481628417969,0.8237289190292358,0.2135468870401382,0.1929858177900314,293.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4970518052577972,0.050000000745058,0.0488236919045448,293.0633850097656,297.1499938964844,293.1499938964844,0.1246660202741622,-2127.7001953125,304.1441650390625,0.7968015670776367,0.1930600702762603,0.1356551647186279,293.1336364746094,297.1499938964844,293.1499938964844,0.2978564798831939,-5736.4599609375,304.2069091796875,0.9990000128746032,0.4827570617198944,0.3639264106750488,293.09521484375,297.1499938964844,293.1499938964844,0.0033435199875384,-1264.7216796875,295.6653747558594,0.4970518052577972,0.050000000745058,0.2315985709428787,291.1609191894531,291.1499938964844,263.1499938964844,261.5948181152344,280.85113525390625,293.5908203125,291.1773986816406,1.0,0.2525257170200348,0.7409744262695312,0.7409744262695312,1.0,1.0,-1.1677308082580566,0.4888892769813537,0.6788415312767029,0.2060690373182296,0.0,0.0,0.5710892081260681,45.3957633972168,48.0,118.72747802734376,-12383.4658203125,180.5518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316650390625,307.7629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.283670574426651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841071009635925,0.5841132402420044,-6.142947313492186e-06,0.0,0.0002878895611502,0.0,0.0,39.76382827758789,0.0,0.0,0.0,0.3990837931632995,4.0,0.0,1.0
673020,293.11181640625,297.1499938964844,293.1499938964844,0.1417172700166702,-3030.2734375,304.1482849121094,0.8165684342384338,0.2142149955034256,0.1937320977449417,293.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4918161630630493,0.050000000745058,0.048915110528469,293.0658264160156,297.1499938964844,293.1499938964844,0.1256774216890335,-2141.064697265625,304.1442565917969,0.7907066345214844,0.1947580575942993,0.1369257122278213,293.09454345703125,297.1499938964844,293.1499938964844,0.3068465888500213,-5886.4248046875,304.1726379394531,0.9990000128746032,0.4911961555480957,0.3756450414657593,293.09259033203125,297.1499938964844,293.1499938964844,0.0033520157448947,-1266.02294921875,295.7243347167969,0.4918161630630493,0.050000000745058,0.232032224535942,291.2112731933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8625183105469,293.624267578125,291.20428466796875,1.0,0.259761244058609,0.7405304908752441,0.7405304908752441,1.0,1.0,-1.1848124265670776,0.4964179694652557,0.6883944272994995,0.2098776400089264,0.0,0.0,0.5564802885055542,47.94343948364258,51.0,13.092005729675291,-12289.935546875,191.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,307.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.150390625,18000.0,0.0,0.0,0.283831775188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538413524627686,0.5538473129272461,-5.98052110944991e-06,0.0,0.000288053182885,0.0,0.0,36.19508361816406,0.0,0.0,0.0,0.3890630006790161,4.0,0.0,1.0
673080,293.11181640625,297.1499938964844,293.1499938964844,0.1417172700166702,-3030.2734375,304.1482849121094,0.8165684342384338,0.2142149955034256,0.1937320977449417,293.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4918161630630493,0.050000000745058,0.048915110528469,293.0658264160156,297.1499938964844,293.1499938964844,0.1256774216890335,-2141.064697265625,304.1442565917969,0.7907066345214844,0.1947580575942993,0.1369257122278213,293.09454345703125,297.1499938964844,293.1499938964844,0.3068465888500213,-5886.4248046875,304.1726379394531,0.9990000128746032,0.4911961555480957,0.3756450414657593,293.09259033203125,297.1499938964844,293.1499938964844,0.0033520157448947,-1266.02294921875,295.7243347167969,0.4918161630630493,0.050000000745058,0.232032224535942,291.2112731933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8625183105469,293.624267578125,291.20428466796875,1.0,0.259761244058609,0.7405304908752441,0.7405304908752441,1.0,1.0,-1.1848124265670776,0.4964179694652557,0.6883944272994995,0.2098776400089264,0.0,0.0,0.5564802885055542,47.94343948364258,51.0,13.092005729675291,-12289.935546875,191.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,307.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.150390625,18000.0,0.0,0.0,0.283831775188446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538413524627686,0.5538473129272461,-5.98052110944991e-06,0.0,0.000288053182885,0.0,0.0,36.19508361816406,0.0,0.0,0.0,0.3890630006790161,4.0,0.0,1.0
673140,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8084483742713928,0.0,0.1944049894809723,293.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.4861755669116974,0.0,0.0490207038819789,293.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.7838532328605652,0.0,0.1381491869688034,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427001953125,0.9990000128746032,0.0,0.3887532651424408,293.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7158203125,0.4861755669116974,0.0,0.232533112168312,291.1528015136719,294.1499938964844,263.1499938964844,261.5905456542969,280.8361511230469,293.59381103515625,291.1488342285156,0.0,0.0,0.7400866150856018,0.7400866150856018,1.0,1.0,-1.2035505771636963,0.5045933723449707,0.6989572644233704,0.2144054174423217,0.0,0.0,0.0,50.886940002441406,60.0,-44.182762145996094,-12432.6953125,203.1426696777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534999966621399,0.5535058975219727,-5.929705366725102e-06,0.0,0.0,0.0,0.0,35.91022109985352,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.146728515625,0.8084483742713928,0.0,0.1944049894809723,293.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.4861755669116974,0.0,0.0490207038819789,293.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1428527832031,0.7838532328605652,0.0,0.1381491869688034,293.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1427001953125,0.9990000128746032,0.0,0.3887532651424408,293.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7158203125,0.4861755669116974,0.0,0.232533112168312,291.1528015136719,294.1499938964844,263.1499938964844,261.5905456542969,280.8361511230469,293.59381103515625,291.1488342285156,0.0,0.0,0.7400866150856018,0.7400866150856018,1.0,1.0,-1.2035505771636963,0.5045933723449707,0.6989572644233704,0.2144054174423217,0.0,0.0,0.0,50.886940002441406,60.0,-44.182762145996094,-12432.6953125,203.1426696777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,307.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534999966621399,0.5535058975219727,-5.929705366725102e-06,0.0,0.0,0.0,0.0,35.91022109985352,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69732666015625,0.0,0.0,0.0007951858569867,293.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0002692100242711,292.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.0005710675613954,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.0017967238090932,293.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240478515625,0.0,0.0,0.0012770164757966,291.1697998046875,294.1499938964844,263.1513671875,261.58953857421875,279.3242492675781,289.70037841796875,291.17352294921875,0.0,0.0,0.44405198097229,0.44405198097229,1.0,1.0,-0.0058627142570912,0.0041852062568068,0.0016775076510384,-0.011840883642435,0.0,0.0,0.0,-0.0320360101759433,60.0,-84.4819564819336,-0.0,-2.17759179577115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.9267579235501574e-18,-6.928725372637114e-18,1.96735760433592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.69732666015625,0.0,0.0,0.0007951858569867,293.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0002692100242711,292.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8863220214844,0.0,0.0,0.0005710675613954,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71954345703125,0.0,0.0,0.0017967238090932,293.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240478515625,0.0,0.0,0.0012770164757966,291.1697998046875,294.1499938964844,263.1513671875,261.58953857421875,279.3242492675781,289.70037841796875,291.17352294921875,0.0,0.0,0.44405198097229,0.44405198097229,1.0,1.0,-0.0058627142570912,0.0041852062568068,0.0016775076510384,-0.011840883642435,0.0,0.0,0.0,-0.0320360101759433,60.0,-84.4819564819336,-0.0,-2.17759179577115e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.9267579235501574e-18,-6.928725372637114e-18,1.96735760433592e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494445800781,0.0,0.0,0.0001147380535257,293.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,0.0001040293063852,292.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8378295898437,0.0,0.0,8.7839609477669e-05,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001491823350079,292.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,0.0004934702301397,291.1701354980469,294.1499938964844,263.1530456542969,261.5899353027344,278.9960327148437,286.8145446777344,291.17254638671875,0.0,0.0,0.2960346341133117,0.2960346341133117,1.0,1.0,-0.0011391644366085,0.0013281843857839,-0.0001890198764158,-0.013619665056467,0.0,0.0,0.0,-0.0080834859982132,60.0,-61.16451644897461,-0.0,-8.848156340945935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4625256010340773e-20,1.6152236267875063e-20,-1.5269809643536618e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6331481933594,0.0,0.0,9.465521725360304e-05,293.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.91539636743255e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.82037353515625,0.0,0.0,7.357720460277051e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546325683594,0.0,0.0,0.000100557335827,292.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.0004703437152784,291.1702880859375,294.1499938964844,263.1553955078125,261.5909118652344,278.84967041015625,284.0508728027344,291.1717834472656,0.0,0.0,0.1480173170566558,0.1480173170566558,1.0,1.0,-0.0010062488727271,0.0003882624732796,0.0006179864285513,-0.0145552158355712,0.0,0.0,0.0,-0.0077098938636481,60.0,-35.02956008911133,-0.0,-6.900313564983662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0861998967532376e-21,7.572045254640227e-21,-2.4858453578869888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6178283691406,0.0,0.0,9.403664444107562e-05,293.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.90087355603464e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.80389404296875,0.0,0.0,7.313831156352535e-05,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,9.905130718834698e-05,292.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,0.0004696548276115,291.1704406738281,294.1499938964844,263.1583251953125,261.5924377441406,278.70965576171875,281.6015625,291.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001788652502,1.9438060050447348e-08,0.0010017692111432,-0.0149699561297893,0.0,0.0,0.0,-0.0078247440978884,60.0,-24.94235610961914,-0.0,-6.844486932777728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.918388457259026e-21,7.506146263242314e-21,-2.587757402086504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026306152344,0.0,0.0,9.402804425917566e-05,293.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.90148400887847e-05,292.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875366210937,0.0,0.0,7.313289097510278e-05,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,9.901667363010348e-05,292.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,0.0004696837568189,291.1705627441406,294.1499938964844,263.1618957519531,261.59454345703125,278.571044921875,279.4349975585937,291.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088436865780977e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-21.256532669067383,-0.0,-6.844257427474076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916080591038261e-21,7.50844847490811e-21,-2.5923678838698498e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5725402832031,0.0,0.0,9.405096352566034e-05,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.903925092658028e-05,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.755126953125,0.0,0.0,7.315073162317276e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182556152344,0.0,0.0,9.904034959618002e-05,292.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.0004697995609603,291.1708374023437,294.1499938964844,263.1707458496094,261.60028076171875,278.297607421875,275.8251647949219,291.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45183181762696,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916038989669563e-21,7.508487248999324e-21,-2.592448461278153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5725402832031,0.0,0.0,9.405096352566034e-05,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.903925092658028e-05,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.755126953125,0.0,0.0,7.315073162317276e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182556152344,0.0,0.0,9.904034959618002e-05,292.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.43084716796875,0.0,0.0,0.0004697995609603,291.1708374023437,294.1499938964844,263.1707458496094,261.60028076171875,278.297607421875,275.8251647949219,291.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.45183181762696,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916038989669563e-21,7.508487248999324e-21,-2.592448461278153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54278564453125,0.0,0.0,9.407803736394273e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.906776540447026e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231140136719,0.0,0.0,7.317178824450821e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,9.906884952215478e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0004699348355643,291.1711120605469,294.1499938964844,263.18182373046875,261.6080322265625,278.0291442871094,273.00347900390625,291.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20521545410156,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54278564453125,0.0,0.0,9.407803736394273e-05,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.906776540447026e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7231140136719,0.0,0.0,7.317178824450821e-05,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,9.906884952215478e-05,292.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,0.0004699348355643,291.1711120605469,294.1499938964844,263.18182373046875,261.6080322265625,278.0291442871094,273.00347900390625,291.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20521545410156,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133972167969,0.0,0.0,9.410869824932888e-05,293.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.910006338031964e-05,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,7.31956388335675e-05,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,9.910114022204652e-05,292.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004700880381278,291.1713562011719,294.1499938964844,263.1949462890625,261.6176147460937,277.7655639648437,270.8010559082031,291.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.170141220092773,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133972167969,0.0,0.0,9.410869824932888e-05,293.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,9.910006338031964e-05,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.69146728515625,0.0,0.0,7.31956388335675e-05,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,9.910114022204652e-05,292.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,0.0004700880381278,291.1713562011719,294.1499938964844,263.1949462890625,261.6176147460937,277.7655639648437,270.8010559082031,291.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.170141220092773,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.484375,0.0,0.0,9.414269152330236e-05,293.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.913587564369664e-05,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66021728515625,0.0,0.0,7.322207966353744e-05,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.91369379335083e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0004702579171862,291.1716003417969,294.1499938964844,263.2099914550781,261.6289367675781,277.5068359375,269.08502197265625,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16083335876465,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
