time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.484375,0.0,0.0,9.414269152330236e-05,293.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.913587564369664e-05,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66021728515625,0.0,0.0,7.322207966353744e-05,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5653076171875,0.0,0.0,9.91369379335083e-05,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0004702579171862,291.1716003417969,294.1499938964844,263.2099914550781,261.6289367675781,277.5068359375,269.08502197265625,291.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16083335876465,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.469970703125,0.0,0.0,9.416085958946496e-05,293.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.915501141222194e-05,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.64471435546875,0.0,0.0,7.323620957322419e-05,291.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566711425781,0.0,0.0,9.9156066426076e-05,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,0.0004703486920334,291.1717224121094,294.1499938964844,263.2181701660156,261.6352233886719,277.3792724609375,268.3760070800781,291.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15731430053711,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556884765625,0.0,0.0,9.4179755251389e-05,293.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.917491843225434e-05,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293334960937,0.0,0.0,7.325090700760484e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,9.917595889419316e-05,292.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.0004704431048594,291.1718444824219,294.1499938964844,263.226806640625,261.641845703125,277.2528991699219,267.7511901855469,291.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153749465942383,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,9.421959111932664e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.921687887981534e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,7.328188803512603e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53106689453125,0.0,0.0,9.921790478983894e-05,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0004706421459559,291.17205810546875,294.1499938964844,263.2452392578125,261.6562194824219,277.003662109375,266.71685791015625,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146041870117188,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4273376464844,0.0,0.0,9.421959111932664e-05,293.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.921687887981534e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59881591796875,0.0,0.0,7.328188803512603e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53106689453125,0.0,0.0,9.921790478983894e-05,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0004706421459559,291.17205810546875,294.1499938964844,263.2452392578125,261.6562194824219,277.003662109375,266.71685791015625,291.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146041870117188,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993225097656,0.0,0.0,9.426187898498029e-05,293.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.926142229232936e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56866455078125,0.0,0.0,7.331478263949975e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.926244092639536e-05,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.000470853439765,291.1722412109375,294.1499938964844,263.26513671875,261.67193603515625,276.7591247558594,265.9174499511719,291.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137414932250977,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993225097656,0.0,0.0,9.426187898498029e-05,293.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.926142229232936e-05,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.56866455078125,0.0,0.0,7.331478263949975e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142517089844,0.0,0.0,9.926244092639536e-05,292.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.000470853439765,291.1722412109375,294.1499938964844,263.26513671875,261.67193603515625,276.7591247558594,265.9174499511719,291.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137414932250977,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,9.430627687834205e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.930818487191571e-05,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,7.334931433433667e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,9.930918895406649e-05,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0004710752691607,291.1724548339844,294.1499938964844,263.2864074707031,261.6888122558594,276.5191650390625,265.3023376464844,291.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12787628173828,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,9.430627687834205e-05,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.930818487191571e-05,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53887939453125,0.0,0.0,7.334931433433667e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49761962890625,0.0,0.0,9.930918895406649e-05,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0004710752691607,291.1724548339844,294.1499938964844,263.2864074707031,261.6888122558594,276.5191650390625,265.3023376464844,291.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12787628173828,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,9.435241372557356e-05,293.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.935677371686324e-05,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094299316406,0.0,0.0,7.33851920813322e-05,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,9.93577705230564e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.000471305771498,291.172607421875,294.1499938964844,263.308837890625,261.7067565917969,276.2837829589844,264.8316345214844,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117467880249023,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,9.435241372557356e-05,293.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.935677371686324e-05,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5094299316406,0.0,0.0,7.33851920813322e-05,291.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,9.93577705230564e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.000471305771498,291.172607421875,294.1499938964844,263.308837890625,261.7067565917969,276.2837829589844,264.8316345214844,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117467880249023,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307189941406,0.0,0.0,9.437600238015877e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.93816283880733e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,7.340354204643518e-05,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730529785156,0.0,0.0,9.938261791830882e-05,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,0.0004714236420113,291.1726989746094,294.1499938964844,263.3204650878906,261.7160949707031,276.16778564453125,264.64031982421875,291.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11195182800293,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.43998820730485e-05,293.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.940677409758791e-05,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4803161621094,0.0,0.0,7.342211756622419e-05,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649353027344,0.0,0.0,9.940775635186584e-05,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.190673828125,0.0,0.0,0.0004715429386124,291.1727905273437,294.1499938964844,263.3323059082031,261.72564697265625,276.0528869628906,264.47381591796875,291.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10623359680176,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,9.444826719118282e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.945774218067528e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,7.345974881900474e-05,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,9.945870988303795e-05,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.000471784704132,291.17291259765625,294.1499938964844,263.356689453125,261.7453308105469,275.8263854980469,264.20391845703125,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.094215393066406,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,9.444826719118282e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.945774218067528e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,7.345974881900474e-05,291.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488830566406,0.0,0.0,9.945870988303795e-05,292.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.000471784704132,291.17291259765625,294.1499938964844,263.356689453125,261.7453308105469,275.8263854980469,264.20391845703125,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.094215393066406,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,9.449713979847728e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.950921958079562e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.349776569753885e-05,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,9.951017273124307e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0004720288852695,291.17303466796875,294.1499938964844,263.3818054199219,261.76568603515625,275.6042785644531,264.0027770996094,291.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08144187927246,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,9.449713979847728e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.950921958079562e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231262207031,0.0,0.0,7.349776569753885e-05,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,9.951017273124307e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0004720288852695,291.17303466796875,294.1499938964844,263.3818054199219,261.76568603515625,275.6042785644531,264.0027770996094,291.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08144187927246,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.454606333747506e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.956074063666164e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,7.353581167990342e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,9.956168651115148e-05,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0004722732701338,291.1731262207031,294.1499938964844,263.4075622558594,261.7865600585937,275.386474609375,263.8548889160156,291.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06795120239257,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23797607421875,0.0,0.0,9.454606333747506e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.956074063666164e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,7.353581167990342e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4172668457031,0.0,0.0,9.956168651115148e-05,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0004722732701338,291.1731262207031,294.1499938964844,263.4075622558594,261.7865600585937,275.386474609375,263.8548889160156,291.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.06795120239257,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,9.459457942284644e-05,292.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.961183968698606e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,7.357354479609057e-05,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,9.961277828551828e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,0.0004725156759377,291.1732177734375,294.1499938964844,263.4337463378906,261.8078308105469,275.17291259765625,263.7484130859375,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.053770065307617,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.212158203125,0.0,0.0,9.459457942284644e-05,292.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.961183968698606e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672180175781,0.0,0.0,7.357354479609057e-05,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,9.961277828551828e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918273925781,0.0,0.0,0.0004725156759377,291.1732177734375,294.1499938964844,263.4337463378906,261.8078308105469,275.17291259765625,263.7484130859375,291.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.053770065307617,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993713378906,0.0,0.0,9.461855370318516e-05,292.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.963708725990728e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,7.359219307545573e-05,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.39404296875,0.0,0.0,9.963801858248188e-05,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0004726354673039,291.1732482910156,294.1499938964844,263.44696044921875,261.818603515625,275.06768798828125,263.70770263671875,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.046430587768555,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866455078125,0.0,0.0,9.46422660490498e-05,292.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.966206562239675e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,7.361063762800768e-05,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,9.966298966901375e-05,292.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0004727539198938,291.1732482910156,294.1499938964844,263.46026611328125,261.82940673828125,274.9635009765625,263.6739807128906,291.0777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.038928985595703,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,9.46886939345859e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.97109673335217e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.364674820564687e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,9.971188410418108e-05,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0004729859065264,291.1732788085937,294.1499938964844,263.4869384765625,261.8511047363281,274.7582397460937,263.62408447265625,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.023462295532227,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,9.46886939345859e-05,292.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.97109673335217e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.364674820564687e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711853027344,0.0,0.0,9.971188410418108e-05,292.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0004729859065264,291.1732788085937,294.1499938964844,263.4869384765625,261.8511047363281,274.7582397460937,263.62408447265625,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.023462295532227,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,9.473346290178596e-05,292.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.975812281481922e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.368157093878835e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,9.975902503356338e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0004732095985673,291.1732788085937,294.1499938964844,263.5136413574219,261.8728332519531,274.5570068359375,263.5931091308594,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.007400512695312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,9.473346290178596e-05,292.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.975812281481922e-05,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,7.368157093878835e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35614013671875,0.0,0.0,9.975902503356338e-05,292.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205993652344,0.0,0.0,0.0004732095985673,291.1732788085937,294.1499938964844,263.5136413574219,261.8728332519531,274.5570068359375,263.5931091308594,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.007400512695312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,9.47762091527693e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.980313916457816e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.371481478912756e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,9.980403410736471e-05,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0004734231333713,291.1732482910156,294.1499938964844,263.54022216796875,261.8944091796875,274.3597717285156,263.57647705078125,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99078369140625,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,9.47762091527693e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.980313916457816e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.371481478912756e-05,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,9.980403410736471e-05,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0004734231333713,291.1732482910156,294.1499938964844,263.54022216796875,261.8944091796875,274.3597717285156,263.57647705078125,291.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99078369140625,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,9.481661982135849e-05,292.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.984570351662114e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.374624692602083e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,9.984659118345009e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0004736250557471,291.17315673828125,294.1499938964844,263.5665283203125,261.915771484375,274.1664428710937,263.5707397460937,291.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97365951538086,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08740234375,0.0,0.0,9.481661982135849e-05,292.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,9.984570351662114e-05,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23297119140625,0.0,0.0,7.374624692602083e-05,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.0,9.984659118345009e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0004736250557471,291.17315673828125,294.1499938964844,263.5665283203125,261.915771484375,274.1664428710937,263.5707397460937,291.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97365951538086,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.483594476478174e-05,292.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.986606164602564e-05,291.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.219970703125,0.0,0.0,7.376127905445173e-05,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,9.986694203689694e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9630432128906,0.0,0.0,0.0004737216222565,291.1731262207031,294.1499938964844,263.5795593261719,261.9263000488281,274.0712280273437,263.5711364746094,291.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.964927673339844,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.485470218351112e-05,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.988582314690576e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,7.377586734946817e-05,291.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31201171875,0.0,0.0,9.988669626181944e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95172119140625,0.0,0.0,0.0004738153365906,291.1730651855469,294.1499938964844,263.5924377441406,261.9367370605469,273.9769592285156,263.5732116699219,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95610809326172,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,9.48905581026338e-05,292.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.992359264288098e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.380375609500334e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,9.992445120587944e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0004739944997709,291.17291259765625,294.1499938964844,263.6177673339844,261.9571838378906,273.791259765625,263.5816345214844,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.938262939453125,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,9.48905581026338e-05,292.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701965332031,0.0,0.0,9.992359264288098e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.380375609500334e-05,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,9.992445120587944e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0004739944997709,291.17291259765625,294.1499938964844,263.6177673339844,261.9571838378906,273.791259765625,263.5816345214844,291.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.938262939453125,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.492423851042986e-05,292.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.995906293625012e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.38299495424144e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,9.995991422329098e-05,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0004741627781186,291.1727294921875,294.1499938964844,263.6424255371094,261.9769897460937,273.6092834472656,263.59442138671875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92024612426757,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,9.492423851042986e-05,292.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.995906293625012e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.38299495424144e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,9.995991422329098e-05,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9070739746094,0.0,0.0,0.0004741627781186,291.1727294921875,294.1499938964844,263.6424255371094,261.9769897460937,273.6092834472656,263.59442138671875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92024612426757,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,9.495576523477212e-05,292.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.999227040680124e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.38544695195742e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,9.999310714192688e-05,292.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0004743202589452,291.1725158691406,294.1499938964844,263.6662292480469,261.9960327148437,273.4309387207031,263.6102600097656,290.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90217971801757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.99249267578125,0.0,0.0,9.495576523477212e-05,292.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.999227040680124e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,7.38544695195742e-05,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,9.999310714192688e-05,292.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851013183594,0.0,0.0,0.0004743202589452,291.1725158691406,294.1499938964844,263.6662292480469,261.9960327148437,273.4309387207031,263.6102600097656,290.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90217971801757,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
