time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,9.498512372374536e-05,292.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001000231932266,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.387730875052512e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,0.0001000240226858,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0004744669713545,291.1722717285156,294.1499938964844,263.68902587890625,262.01416015625,273.2561340332031,263.6281433105469,290.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.884180068969727,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96942138671875,0.0,0.0,9.498512372374536e-05,292.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001000231932266,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.387730875052512e-05,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,0.0001000240226858,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8633728027344,0.0,0.0,0.0004744669713545,291.1722717285156,294.1499938964844,263.68902587890625,262.01416015625,273.2561340332031,263.6281433105469,290.9808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.884180068969727,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,9.499899169895798e-05,292.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001000378033495,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,7.388809171970934e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.248291015625,0.0,0.0,0.0001000386255327,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0004745362675748,291.172119140625,294.1499938964844,263.70001220703125,262.0228576660156,273.1700439453125,263.6375732421875,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87523651123047,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,9.501232125330716e-05,292.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001000518459477,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,7.389845995930955e-05,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24139404296875,0.0,0.0,0.0001000526608549,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,0.0004746028571389,291.1719665527344,294.1499938964844,263.710693359375,262.0312805175781,273.0848388671875,263.6472473144531,290.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.866352081298828,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,9.503739420324564e-05,292.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001000782576738,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,7.391795952571556e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,0.0001000790653051,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0004747281782329,291.1716003417969,294.1499938964844,263.7310485839844,262.0472106933594,272.9169311523437,263.6669311523437,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84882164001465,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,9.503739420324564e-05,292.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,0.0001000782576738,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,7.391795952571556e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,0.0001000790653051,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0004747281782329,291.1716003417969,294.1499938964844,263.7310485839844,262.0472106933594,272.9169311523437,263.6669311523437,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84882164001465,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,9.50604589888826e-05,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001001025520963,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,7.393590203719214e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0001001033524516,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0004748434002976,291.1712341308594,294.1499938964844,263.75,262.0618896484375,272.7523193359375,263.6866760253906,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83169746398925,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90167236328125,0.0,0.0,9.50604589888826e-05,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001001025520963,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,7.393590203719214e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,0.0001001033524516,292.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995910644531,0.0,0.0,0.0004748434002976,291.1712341308594,294.1499938964844,263.75,262.0618896484375,272.7523193359375,263.6866760253906,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83169746398925,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87957763671875,0.0,0.0,9.508150105830282e-05,292.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001001247146632,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,7.395226566586643e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001001255077426,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0004749485524371,291.1707763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.59100341796875,263.7061462402344,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.81490898132324,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87957763671875,0.0,0.0,9.508150105830282e-05,292.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001001247146632,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,7.395226566586643e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001001255077426,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787780761719,0.0,0.0,0.0004749485524371,291.1707763671875,294.1499938964844,263.7681579589844,262.0757751464844,272.59100341796875,263.7061462402344,290.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399156398690819e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.81490898132324,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85772705078125,0.0,0.0,9.510090603725983e-05,292.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001001451601041,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,7.396735600195825e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873474121094,0.0,0.0,0.0001001459386316,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581787109375,0.0,0.0,0.0004750455264002,291.1702880859375,294.1499938964844,263.7862548828125,262.0895690917969,272.4328308105469,263.7253112792969,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79791831970215,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85772705078125,0.0,0.0,9.510090603725983e-05,292.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001001451601041,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,7.396735600195825e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1873474121094,0.0,0.0,0.0001001459386316,292.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581787109375,0.0,0.0,0.0004750455264002,291.1702880859375,294.1499938964844,263.7862548828125,262.0895690917969,272.4328308105469,263.7253112792969,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79791831970215,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84686279296875,0.0,0.0,9.511024836683646e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0001001550117507,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743347167969,0.0,0.0,7.397463195957243e-05,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0001001557830022,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479553222656,0.0,0.0,0.000475092238048,291.1700134277344,294.1499938964844,263.7953186035156,262.0964050292969,272.3549499511719,263.7348022460937,290.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.7893123626709,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360900878906,0.0,0.0,9.511953976470976e-05,292.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001001647979137,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627380371094,0.0,0.0,7.398185698548332e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001001655618892,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.0004751386586576,291.16973876953125,294.1499938964844,263.8043212890625,262.1032409667969,272.2778625488281,263.7442626953125,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.780658721923828,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,9.513828990748152e-05,292.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001001845521386,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,7.399643800454214e-05,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.0001001853088382,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0004752323729917,291.1691589355469,294.1499938964844,263.82232666015625,262.1167907714844,272.1259155273437,263.76300048828125,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.763301849365234,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146667480469,0.0,0.0,9.513828990748152e-05,292.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001001845521386,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,7.399643800454214e-05,291.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,0.0001001853088382,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0004752323729917,291.1691589355469,294.1499938964844,263.82232666015625,262.1167907714844,272.1259155273437,263.76300048828125,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.763301849365234,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,9.515784040559085e-05,292.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001002051430987,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.401164475595579e-05,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14813232421875,0.0,0.0,0.0001002058925223,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0004753300454467,291.1684875488281,294.1499938964844,263.8402404785156,262.1302185058594,271.9770202636719,263.7815856933594,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74599838256836,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79345703125,0.0,0.0,9.515784040559085e-05,292.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001002051430987,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.401164475595579e-05,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14813232421875,0.0,0.0,0.0001002058925223,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0004753300454467,291.1684875488281,294.1499938964844,263.8402404785156,262.1302185058594,271.9770202636719,263.7815856933594,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.74599838256836,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,9.517870785202832e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001002271237666,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,7.402787014143541e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,0.0001002278659143,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0004754343244712,291.16778564453125,294.1499938964844,263.85809326171875,262.1435546875,271.8310852050781,263.800048828125,290.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7288818359375,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,9.517870785202832e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001002271237666,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8944091796875,0.0,0.0,7.402787014143541e-05,291.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352844238281,0.0,0.0,0.0001002278659143,292.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,0.0004754343244712,291.16778564453125,294.1499938964844,263.85809326171875,262.1435546875,271.8310852050781,263.800048828125,290.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.7288818359375,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,9.520119783701376e-05,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001002508142846,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721008300781,0.0,0.0,7.404536881949753e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0001002515491563,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,0.0004755467234645,291.1670227050781,294.1499938964844,263.8758850097656,262.1567687988281,271.68804931640625,263.8183898925781,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71204376220703,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,9.520119783701376e-05,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001002508142846,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721008300781,0.0,0.0,7.404536881949753e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0001002515491563,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6582946777344,0.0,0.0,0.0004755467234645,291.1670227050781,294.1499938964844,263.8758850097656,262.1567687988281,271.68804931640625,263.8183898925781,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71204376220703,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414245605469,0.0,0.0,9.521308675175531e-05,292.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001002633434836,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,7.405461656162515e-05,291.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0001002640710794,292.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6485900878906,0.0,0.0,0.0004756061243824,291.1666259765625,294.1499938964844,263.8847351074219,262.163330078125,271.6176452636719,263.8275451660156,290.85211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70374870300293,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311706542969,0.0,0.0,9.522540494799614e-05,292.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001002763165161,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500366210937,0.0,0.0,7.406419172184542e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001002770368359,292.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.638916015625,0.0,0.0,0.00047566764988,291.16619873046875,294.1499938964844,263.8935852050781,262.1698913574219,271.54791259765625,263.8366394042969,290.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69553565979004,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,9.525123459752648e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001003035285975,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,7.408428791677579e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001003042416414,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0004757967544719,291.16534423828125,294.1499938964844,263.91119384765625,262.1828918457031,271.4105529785156,263.85479736328125,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67935562133789,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,9.525123459752648e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001003035285975,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,7.408428791677579e-05,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001003042416414,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0004757967544719,291.16534423828125,294.1499938964844,263.91119384765625,262.1828918457031,271.4105529785156,263.85479736328125,290.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67935562133789,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,9.52784830587916e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001003322249744,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,7.41054755053483e-05,291.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001003329307422,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007385253906,0.0,0.0,0.000475932873087,291.1643981933594,294.1499938964844,263.9286804199219,262.19580078125,271.27593994140625,263.87286376953125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.663494110107425,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,9.52784830587916e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001003322249744,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,7.41054755053483e-05,291.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001003329307422,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007385253906,0.0,0.0,0.000475932873087,291.1643981933594,294.1499938964844,263.9286804199219,262.19580078125,271.27593994140625,263.87286376953125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.663494110107425,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.530685201752932e-05,292.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001003621073323,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,7.412754348479211e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,0.0001003627985483,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0004760746087413,291.16339111328125,294.1499938964844,263.94610595703125,262.2086181640625,271.14404296875,263.8908386230469,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64790344238281,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,9.530685201752932e-05,292.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001003621073323,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,7.412754348479211e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726623535156,0.0,0.0,0.0001003627985483,292.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819091796875,0.0,0.0,0.0004760746087413,291.16339111328125,294.1499938964844,263.94610595703125,262.2086181640625,271.14404296875,263.8908386230469,290.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64790344238281,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,9.533605771139264e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001003928700811,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.41502590244636e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,0.0001003935540211,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004762205353472,291.1623229980469,294.1499938964844,263.9634094238281,262.2213134765625,271.0147705078125,263.9087219238281,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63253593444824,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,9.533605771139264e-05,292.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001003928700811,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,7.41502590244636e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604248046875,0.0,0.0,0.0001003935540211,292.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004762205353472,291.1623229980469,294.1499938964844,263.9634094238281,262.2213134765625,271.0147705078125,263.9087219238281,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63253593444824,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64111328125,0.0,0.0,9.535090066492558e-05,292.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000100408498838,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,7.416179869323969e-05,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0543518066406,0.0,0.0,0.000100409182778,292.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,0.0004762946919072,291.1617431640625,294.1499938964844,263.9720153808594,262.2276611328125,270.9511413574219,263.9176330566406,290.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.62492179870605,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,9.536587458569556e-05,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001004242731141,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7428894042969,0.0,0.0,7.417344750138e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001004249570542,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447692871094,0.0,0.0,0.0004763695178553,291.16119384765625,294.1499938964844,263.9805908203125,262.23394775390625,270.88818359375,263.926513671875,290.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.61734771728516,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,9.539619350107388e-05,292.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001004562072921,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,7.419702888000757e-05,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001004568766802,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,0.0004765210032928,291.15997314453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7640686035156,263.9441833496094,290.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6023063659668,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,9.539619350107388e-05,292.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001004562072921,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,7.419702888000757e-05,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001004568766802,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,0.0004765210032928,291.15997314453125,294.1499938964844,263.9976501464844,262.2464904785156,270.7640686035156,263.9441833496094,290.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6023063659668,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926818847656,0.0,0.0,9.542705811327325e-05,292.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001004887162707,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,7.422103226417676e-05,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001004893783829,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.0004766751953866,291.1587219238281,294.1499938964844,264.0146179199219,262.2589416503906,270.6424865722656,263.9617614746094,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58741569519043,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926818847656,0.0,0.0,9.542705811327325e-05,292.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001004887162707,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,7.422103226417676e-05,291.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242919921875,0.0,0.0,0.0001004893783829,292.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.0004766751953866,291.1587219238281,294.1499938964844,264.0146179199219,262.2589416503906,270.6424865722656,263.9617614746094,290.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.58741569519043,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,9.545868670102207e-05,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001005220328806,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,7.424563955282792e-05,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0001005226877168,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.0004768332582898,291.1573791503906,294.1499938964844,264.03143310546875,262.27130126953125,270.5233459472656,263.9792175292969,290.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57270622253418,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
