time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,9.545868670102207e-05,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0001005220328806,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,7.424563955282792e-05,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124206542969,0.0,0.0,0.0001005226877168,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,0.0004768332582898,291.1573791503906,294.1499938964844,264.03143310546875,262.27130126953125,270.5233459472656,263.9792175292969,290.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57270622253418,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,9.549150126986206e-05,292.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001005565936793,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,7.427116361213848e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,0.0001005572412395,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47247314453125,0.0,0.0,0.0004769972001668,291.1559753417969,294.1499938964844,264.048095703125,262.2835693359375,270.4066162109375,263.9965515136719,290.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.55824089050293,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55474853515625,0.0,0.0,9.549150126986206e-05,292.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001005565936793,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,7.427116361213848e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0006408691406,0.0,0.0,0.0001005572412395,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47247314453125,0.0,0.0,0.0004769972001668,291.1559753417969,294.1499938964844,264.048095703125,262.2835693359375,270.4066162109375,263.9965515136719,290.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.55824089050293,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,9.550854156259447e-05,292.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001005745361908,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.65069580078125,0.0,0.0,7.428441313095391e-05,291.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,0.000100575183751,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,0.000477082299767,291.1552429199219,294.1499938964844,264.056396484375,262.2897033691406,270.34918212890625,264.0051574707031,290.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.551136016845703,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360107421875,0.0,0.0,9.552611300023273e-05,292.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.000100593046227,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,7.429807737935334e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,0.0001005936865112,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45477294921875,0.0,0.0,0.0004771701060235,291.1545104980469,294.1499938964844,264.06463623046875,262.2957763671875,270.2923278808594,264.0137634277344,290.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844410479068,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.544132232666016,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,9.556330041959882e-05,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001006322127068,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,7.432699931086972e-05,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001006328384391,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0004773558757733,291.1529541015625,294.1499938964844,264.0810546875,262.30792236328125,270.1802978515625,264.0308532714844,290.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.530498504638672,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174560546875,0.0,0.0,9.556330041959882e-05,292.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001006322127068,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6208190917969,0.0,0.0,7.432699931086972e-05,291.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001006328384391,292.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0004773558757733,291.1529541015625,294.1499938964844,264.0810546875,262.30792236328125,270.1802978515625,264.0308532714844,290.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.530498504638672,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,9.560400940245016e-05,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000100675089925,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,7.435866427840665e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001006757156574,292.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0004775592824444,291.1513366699219,294.1499938964844,264.0972900390625,262.3199768066406,270.0704345703125,264.0478210449219,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.517513275146484,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,9.560400940245016e-05,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000100675089925,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011047363281,0.0,0.0,7.435866427840665e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001006757156574,292.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198608398437,0.0,0.0,0.0004775592824444,291.1513366699219,294.1499938964844,264.0972900390625,262.3199768066406,270.0704345703125,264.0478210449219,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.517513275146484,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,9.564934589434416e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001007228420348,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,7.43939308449626e-05,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001007234532153,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0004777857975568,291.149658203125,294.1499938964844,264.1133728027344,262.3319702148437,269.9627990722656,264.0646667480469,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50539207458496,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,9.564934589434416e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001007228420348,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.58154296875,0.0,0.0,7.43939308449626e-05,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001007234532153,292.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0004777857975568,291.149658203125,294.1499938964844,264.1133728027344,262.3319702148437,269.9627990722656,264.0646667480469,290.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50539207458496,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,9.570049587637186e-05,292.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007767059491,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,7.443370850523934e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0001007773171295,292.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0004780413291882,291.1478881835937,294.1499938964844,264.1292724609375,262.3439025878906,269.8573608398437,264.08135986328125,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.494359970092773,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,9.570049587637186e-05,292.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001007767059491,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,7.443370850523934e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0001007773171295,292.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.0004780413291882,291.1478881835937,294.1499938964844,264.1292724609375,262.3439025878906,269.8573608398437,264.08135986328125,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.494359970092773,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537048339844,0.0,0.0,9.572866110829636e-05,292.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001008063700282,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55255126953125,0.0,0.0,7.445561641361564e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93707275390625,0.0,0.0,0.0001008069739327,292.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769836425781,0.0,0.0,0.0004781820171047,291.14697265625,294.1499938964844,264.1371765136719,262.349853515625,269.80548095703125,264.08966064453125,290.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204202650574643e-09,0.0010200042743235,-0.0205447133630514,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.48934936523437,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447326660156,0.0,0.0,9.575881995260715e-05,292.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001008381368592,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54296875,0.0,0.0,7.447907410096377e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.931396484375,0.0,0.0,0.0001008387334877,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685302734375,0.0,0.0,0.0004783326876349,291.1460266113281,294.1499938964844,264.14501953125,262.35577392578125,269.7541809082031,264.0979309082031,290.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241758386873244e-09,0.0010203253477811,-0.0206430647522211,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.48471069335937,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,9.582536586094648e-05,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001009082188829,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.453083526343107e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0001009088082355,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004786651406902,291.14410400390625,294.1499938964844,264.1605834960937,262.3675842285156,269.6531066894531,264.1143798828125,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.476566314697266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,9.582536586094648e-05,292.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001009082188829,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238952636719,0.0,0.0,7.453083526343107e-05,291.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92010498046875,0.0,0.0,0.0001009088082355,292.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004786651406902,291.14410400390625,294.1499938964844,264.1605834960937,262.3675842285156,269.6531066894531,264.1143798828125,290.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.476566314697266,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,9.59016615524888e-05,292.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001009885672829,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,7.459017797373235e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001009891493595,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0004790462844539,291.1421203613281,294.1499938964844,264.1759948730469,262.3793334960937,269.5539855957031,264.1307067871094,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.470203399658203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,9.59016615524888e-05,292.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001009885672829,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050048828125,0.0,0.0,7.459017797373235e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001009891493595,292.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0004790462844539,291.1421203613281,294.1499938964844,264.1759948730469,262.3793334960937,269.5539855957031,264.1307067871094,290.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.470203399658203,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916931152344,0.0,0.0,9.598890756024048e-05,292.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001010804407997,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,7.465803355444223e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0001010810228763,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183288574219,0.0,0.0,0.0004794820852112,291.1400451660156,294.1499938964844,264.1911926269531,262.3910217285156,269.4568176269531,264.1468811035156,290.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.465938568115234,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916931152344,0.0,0.0,9.598890756024048e-05,292.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001010804407997,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862365722656,0.0,0.0,7.465803355444223e-05,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0001010810228763,292.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3183288574219,0.0,0.0,0.0004794820852112,291.1400451660156,294.1499938964844,264.1911926269531,262.3910217285156,269.4568176269531,264.1468811035156,290.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.465938568115234,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,9.608821710571648e-05,292.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001011850254144,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,7.473526784451678e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0001011855929391,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0004799781891051,291.1379089355469,294.1499938964844,264.2062072753906,262.4026794433594,269.36163330078125,264.1629333496094,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46397018432617,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.374267578125,0.0,0.0,9.608821710571648e-05,292.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001011850254144,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,7.473526784451678e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,0.0001011855929391,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018493652344,0.0,0.0,0.0004799781891051,291.1379089355469,294.1499938964844,264.2062072753906,262.4026794433594,269.36163330078125,264.1629333496094,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46397018432617,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656005859375,0.0,0.0,9.614272858016192e-05,292.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.00010124243272,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583435058594,0.0,0.0,7.477767212549224e-05,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0001012430002447,292.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,0.0004802505136467,291.13677978515625,294.1499938964844,264.213623046875,262.40850830078125,269.31475830078125,264.1709289550781,290.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719854172056785e-09,0.0010244133882224,-0.0218950621783733,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.46394157409668,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,9.620055061532184e-05,292.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001013033252093,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,7.482264481950551e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,0.0001013038927339,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28546142578125,0.0,0.0,0.000480539369164,291.1356811523437,294.1499938964844,264.22100830078125,262.414306640625,269.2683410644531,264.1788635253906,290.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.46453857421875,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397827148437,0.0,0.0,9.632653382141144e-05,292.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001014360022963,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,7.492063014069572e-05,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,0.0001014365625451,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,0.0004811687103938,291.13336181640625,294.1499938964844,264.235595703125,262.4258728027344,269.1768798828125,264.19464111328125,290.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.467674255371094,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397827148437,0.0,0.0,9.632653382141144e-05,292.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001014360022963,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307556152344,0.0,0.0,7.492063014069572e-05,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,0.0001014365625451,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691955566406,0.0,0.0,0.0004811687103938,291.13336181640625,294.1499938964844,264.235595703125,262.4258728027344,269.1768798828125,264.19464111328125,290.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.467674255371094,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,9.64664650382474e-05,292.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001015833622659,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,7.502946391468868e-05,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0001015839152387,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530212402344,0.0,0.0,0.0004818677261937,291.1309509277344,294.1499938964844,264.25,262.4373779296875,269.08721923828125,264.21026611328125,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.47358512878418,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,9.64664650382474e-05,292.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001015833622659,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,7.502946391468868e-05,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.0001015839152387,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530212402344,0.0,0.0,0.0004818677261937,291.1309509277344,294.1499938964844,264.25,262.4373779296875,269.08721923828125,264.21026611328125,290.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096056384838e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.47358512878418,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,9.66162624536082e-05,292.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000101741105027,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,7.51459738239646e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001017416507238,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369384765625,0.0,0.0,0.0004826159856747,291.12847900390625,294.1499938964844,264.2631530761719,262.4479675292969,268.999267578125,264.2256164550781,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.482223510742188,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3057556152344,0.0,0.0,9.66162624536082e-05,292.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.000101741105027,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,7.51459738239646e-05,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424072265625,0.0,0.0,0.0001017416507238,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369384765625,0.0,0.0,0.0004826159856747,291.12847900390625,294.1499938964844,264.2631530761719,262.4479675292969,268.999267578125,264.2256164550781,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.482223510742188,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,9.67711821431294e-05,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001019042465486,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,7.526646368205547e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0001019047849695,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.0004833898856304,291.1259460449219,294.1499938964844,264.274169921875,262.456787109375,268.9129943847656,264.2401123046875,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502658215865269e-09,0.0010311069199815,-0.0239447802305221,0.0,0.0,0.0,-0.0095236888155341,60.0,-18.493417739868164,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28887939453125,0.0,0.0,9.67711821431294e-05,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0001019042465486,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,7.526646368205547e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0001019047849695,292.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.220947265625,0.0,0.0,0.0004833898856304,291.1259460449219,294.1499938964844,264.274169921875,262.456787109375,268.9129943847656,264.2401123046875,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502658215865269e-09,0.0010311069199815,-0.0239447802305221,0.0,0.0,0.0,-0.0095236888155341,60.0,-18.493417739868164,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,9.685041732154788e-05,292.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001019876872305,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.367431640625,0.0,0.0,7.532809104304761e-05,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.82598876953125,0.0,0.0,0.0001019882256514,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129821777344,0.0,0.0,0.0004837856686208,291.1246337890625,294.1499938964844,264.2789001464844,262.4605712890625,268.8704833984375,264.24688720703125,290.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319603607058,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.499940872192383,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,9.6930714789778e-05,292.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001020722484099,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,7.539054786320776e-05,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,0.0001020727795548,292.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050476074219,0.0,0.0,0.000484186806716,291.123291015625,294.1499938964844,264.2831115722656,262.46392822265625,268.828369140625,264.2532958984375,290.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650747627019,0.0,0.0,0.0,-0.0096222031861543,60.0,-18.507022857666016,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,9.709418372949584e-05,292.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001022443975671,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,7.551769522251561e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.000102244928712,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0004850034019909,291.1205749511719,294.1499938964844,264.2901916503906,262.46954345703125,268.7452697753906,264.2649230957031,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.522741317749023,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25543212890625,0.0,0.0,9.709418372949584e-05,292.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001022443975671,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407287597656,0.0,0.0,7.551769522251561e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.000102244928712,292.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0004850034019909,291.1205749511719,294.1499938964844,264.2901916503906,262.46954345703125,268.7452697753906,264.2649230957031,290.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.522741317749023,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,9.72608759184368e-05,292.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001024199373205,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,7.564734551124275e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001024204611894,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,0.0004858360916841,291.11773681640625,294.1499938964844,264.2955322265625,262.47369384765625,268.6636962890625,264.2748107910156,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.540416717529297,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388610839844,0.0,0.0,9.72608759184368e-05,292.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001024199373205,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,7.564734551124275e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001024204611894,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17352294921875,0.0,0.0,0.0004858360916841,291.11773681640625,294.1499938964844,264.2955322265625,262.47369384765625,268.6636962890625,264.2748107910156,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.540416717529297,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
