time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,9.742999827722088e-05,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.000102598030935,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.577888027299196e-05,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001025985548039,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0004866808885708,291.1148376464844,294.1499938964844,264.2992248535156,262.4765319824219,268.58355712890625,264.2829284667969,290.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.559795379638672,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223815917969,0.0,0.0,9.742999827722088e-05,292.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.000102598030935,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,7.577888027299196e-05,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001025985548039,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.0004866808885708,291.1148376464844,294.1499938964844,264.2992248535156,262.4765319824219,268.58355712890625,264.2829284667969,290.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.559795379638672,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,9.760065586306156e-05,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001027777470881,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879943847656,0.0,0.0,7.591160829178989e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001027782564051,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423034667969,0.0,0.0,0.0004875333688687,291.1118469238281,294.1499938964844,264.3014221191406,262.4781799316406,268.5048217773437,264.28924560546875,290.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.02664983458817,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.580625534057617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,9.760065586306156e-05,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001027777470881,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2879943847656,0.0,0.0,7.591160829178989e-05,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001027782564051,292.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423034667969,0.0,0.0,0.0004875333688687,291.1118469238281,294.1499938964844,264.3014221191406,262.4781799316406,268.5048217773437,264.28924560546875,290.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.02664983458817,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.580625534057617,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,9.768626478035004e-05,292.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001028679034789,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793273925781,0.0,0.0,7.59781978558749e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718505859375,0.0,0.0,0.0001028684127959,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.0004879610496573,291.1103210449219,294.1499938964844,264.302001953125,262.47857666015625,268.46600341796875,264.2917175292969,290.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.591522216796875,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896667480469,0.0,0.0,9.777188097359613e-05,292.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001029580671456,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2706604003906,0.0,0.0,7.60447874199599e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7664794921875,0.0,0.0,0.0001029585691867,292.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.000488388701342,291.1087646484375,294.1499938964844,264.30224609375,262.47869873046875,268.4275207519531,264.2937927246094,290.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.0749214851557554e-08,0.0010417657904326,-0.0272081792354583,0.0,0.0,0.0,-0.0101416585966944,60.0,-18.6026668548584,-0.0,-7.399615498115963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,9.79426404228434e-05,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001031378851621,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,7.617760275024921e-05,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001031383872032,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0004892417346127,291.1055908203125,294.1499938964844,264.3018798828125,262.4782409667969,268.3514709472656,264.2968139648437,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961931806718894e-08,0.0010435847798362,-0.0277649741619825,0.0,0.0,0.0,-0.0102471113204956,60.0,-18.62554931640625,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734619140625,0.0,0.0,9.79426404228434e-05,292.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0001031378851621,291.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,7.617760275024921e-05,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001031383872032,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114196777344,0.0,0.0,0.0004892417346127,291.1055908203125,294.1499938964844,264.3018798828125,262.4782409667969,268.3514709472656,264.2968139648437,290.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961931806718894e-08,0.0010435847798362,-0.0277649741619825,0.0,0.0,0.0,-0.0102471113204956,60.0,-18.62554931640625,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,9.811179916141556e-05,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001033160224324,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,7.630916661582887e-05,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,0.0001033165171975,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,0.0004900867352262,291.1023254394531,294.1499938964844,264.3004150390625,262.4768981933594,268.2767333984375,264.29833984375,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172651248614333e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.64905166625977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,9.811179916141556e-05,292.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001033160224324,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362060546875,0.0,0.0,7.630916661582887e-05,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7449951171875,0.0,0.0,0.0001033165171975,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960998535156,0.0,0.0,0.0004900867352262,291.1023254394531,294.1499938964844,264.3004150390625,262.4768981933594,268.2767333984375,264.29833984375,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172651248614333e-08,0.0010453865397721,-0.0283165145665407,0.0,0.0,0.0,-0.0103515740483999,60.0,-18.64905166625977,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,9.82780402409844e-05,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001034910819726,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,7.643846765859053e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001034915767377,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0004909171257168,291.0989685058594,294.1499938964844,264.2980041503906,262.47479248046875,268.2032165527344,264.29852294921875,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471686255186,1.1379737152594773e-08,0.0010471572168171,-0.0288585238158702,0.0,0.0,0.0,-0.0104542346671223,60.0,-18.672832489013672,-0.0,-7.476411667539652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,9.82780402409844e-05,292.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0001034910819726,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191162109375,0.0,0.0,7.643846765859053e-05,291.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001034915767377,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0004909171257168,291.0989685058594,294.1499938964844,264.2980041503906,262.47479248046875,268.2032165527344,264.29852294921875,290.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471686255186,1.1379737152594773e-08,0.0010471572168171,-0.0288585238158702,0.0,0.0,0.0,-0.0104542346671223,60.0,-18.672832489013672,-0.0,-7.476411667539652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,9.844025771599264e-05,292.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001036619214573,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,7.656464003957808e-05,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001036624016705,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0656433105469,0.0,0.0,0.000491727492772,291.09552001953125,294.1499938964844,264.2947692871094,262.4720153808594,268.1308898925781,264.2975158691406,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488968109712,1.1581819947537042e-08,0.001048885169439,-0.0293874107301235,0.0,0.0,0.0,-0.0105544161051511,60.0,-18.696571350097656,-0.0,-7.5011087119492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1252746582031,0.0,0.0,9.844025771599264e-05,292.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.0001036619214573,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,7.656464003957808e-05,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001036624016705,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0656433105469,0.0,0.0,0.000491727492772,291.09552001953125,294.1499938964844,264.2947692871094,262.4720153808594,268.1308898925781,264.2975158691406,290.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488968109712,1.1581819947537042e-08,0.001048885169439,-0.0293874107301235,0.0,0.0,0.0,-0.0105544161051511,60.0,-18.696571350097656,-0.0,-7.5011087119492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,9.85192382358946e-05,292.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001037450929288,291.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,7.662607094971463e-05,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182922363281,0.0,0.0,0.000103745573142,292.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,0.0004921220242977,291.0937805175781,294.1499938964844,264.2928771972656,262.4704284667969,268.0951843261719,264.2966003417969,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049738144502,1.1680204359265645e-08,0.0010497265029698,-0.0296448934823274,0.0,0.0,0.0,-0.0106031894683837,60.0,-18.70829963684082,-0.0,-7.513147437521185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,9.85969163593836e-05,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001038268892443,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18524169921875,0.0,0.0,7.66864832257852e-05,291.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71295166015625,0.0,0.0,0.0001038273621816,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0004925100365653,291.09197998046875,294.1499938964844,264.2908630371094,262.4687194824219,268.05975341796875,264.29547119140625,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505656246095,1.1776961628129357e-08,0.001050553866662,-0.0298981089144945,0.0,0.0,0.0,-0.0106511553749442,60.0,-18.71990394592285,-0.0,-7.524995737639983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,9.874647366814317e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0001039843846228,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684265136719,0.0,0.0,7.680281123612076e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0001039848575601,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0004932571901008,291.08837890625,294.1499938964844,264.286376953125,262.4649658203125,267.98974609375,264.2925109863281,290.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521588847041,1.1963270374337752e-08,0.0010521468939259,-0.0303856711834669,0.0,0.0,0.0,-0.0107435164973139,60.0,-18.74247932434082,-0.0,-7.547837554966463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09356689453125,0.0,0.0,9.874647366814317e-05,292.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0001039843846228,291.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1684265136719,0.0,0.0,7.680281123612076e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0001039848575601,292.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354919433594,0.0,0.0,0.0004932571901008,291.08837890625,294.1499938964844,264.286376953125,262.4649658203125,267.98974609375,264.2925109863281,290.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521588847041,1.1963270374337752e-08,0.0010521468939259,-0.0303856711834669,0.0,0.0,0.0,-0.0107435164973139,60.0,-18.74247932434082,-0.0,-7.547837554966463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.88876781775616e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001041330833686,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,7.691263454034925e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0001041335490299,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0004939624923281,291.08465576171875,294.1499938964844,264.2815246582031,262.4609069824219,267.9207458496094,264.28887939453125,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536629706621,1.2139161675861489e-08,0.0010536508634686,-0.0308459494262933,0.0,0.0,0.0,-0.0108307134360075,60.0,-18.764028549194336,-0.0,-7.569433790877157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.88876781775616e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,0.0001041330833686,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,7.691263454034925e-05,291.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916809082031,0.0,0.0,0.0001041335490299,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0004939624923281,291.08465576171875,294.1499938964844,264.2815246582031,262.4609069824219,267.9207458496094,264.28887939453125,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536629706621,1.2139161675861489e-08,0.0010536508634686,-0.0308459494262933,0.0,0.0,0.0,-0.0108307134360075,60.0,-18.764028549194336,-0.0,-7.569433790877157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,9.901911107590422e-05,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001042714939103,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,7.701485446887091e-05,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.0001042719595716,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0004946190747432,291.0808410644531,294.1499938964844,264.2763671875,262.4566345214844,267.85284423828125,264.2846374511719,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550630977377,1.2302883156678492e-08,0.0010550508741289,-0.0312743633985519,0.0,0.0,0.0,-0.0109118772670626,60.0,-18.784029006958008,-0.0,-7.589562756038505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,9.901911107590422e-05,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001042714939103,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13507080078125,0.0,0.0,7.701485446887091e-05,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.0001042719595716,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055847167969,0.0,0.0,0.0004946190747432,291.0808410644531,294.1499938964844,264.2763671875,262.4566345214844,267.85284423828125,264.2846374511719,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550630977377,1.2302883156678492e-08,0.0010550508741289,-0.0312743633985519,0.0,0.0,0.0,-0.0109118772670626,60.0,-18.784029006958008,-0.0,-7.589562756038505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,9.913906251313163e-05,292.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001043978190864,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,7.710815407335758e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,0.0001043982701958,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004952183226123,291.07696533203125,294.1499938964844,264.27105712890625,262.4522705078125,267.7861022949219,264.2799072265625,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452302300403062e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.80209732055664,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,9.913906251313163e-05,292.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001043978190864,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,7.710815407335758e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,0.0001043982701958,292.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99072265625,0.0,0.0,0.0004952183226123,291.07696533203125,294.1499938964844,264.27105712890625,262.4522705078125,267.7861022949219,264.2799072265625,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452302300403062e-08,0.0010563285322859,-0.0316653400659561,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.80209732055664,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.038818359375,0.0,0.0,9.919365402311088e-05,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001044553064275,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,7.715061656199396e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0001044557575369,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833374023437,0.0,0.0,0.000495490967296,291.0749816894531,294.1499938964844,264.26837158203125,262.4500732421875,267.753173828125,264.2774353027344,290.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569224832579,1.2520297687501625e-08,0.0010569099104031,-0.03184325248003,0.0,0.0,0.0,-0.0110196582973003,60.0,-18.810182571411133,-0.0,-7.61633529577921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03106689453125,0.0,0.0,9.92457426036708e-05,292.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.000104510159872,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020812988281,0.0,0.0,7.719112909398973e-05,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598815917969,0.0,0.0,0.0001045106109813,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.000495751213748,291.0729675292969,294.1499938964844,264.2657165527344,262.4479064941406,267.7204895019531,264.27490234375,290.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574773186817,1.25851782328823e-08,0.001057464745827,-0.0320130139589309,0.0,0.0,0.0,-0.0110518224537372,60.0,-18.81781005859375,-0.0,-7.62433387535566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,9.933820547303184e-05,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001046075267367,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,7.72630373830907e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001046079705702,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0004962130915373,291.06890869140625,294.1499938964844,264.2605285644531,262.4436950683594,267.6558532714844,264.269775390625,290.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700340334959035e-08,0.0010584495030343,-0.032314334064722,0.0,0.0,0.0,-0.0111089134588837,60.0,-18.831073760986328,-0.0,-7.638541177357183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,9.933820547303184e-05,292.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001046075267367,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,7.72630373830907e-05,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001046079705702,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0004962130915373,291.06890869140625,294.1499938964844,264.2605285644531,262.4436950683594,267.6558532714844,264.269775390625,290.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584621923044,1.2700340334959035e-08,0.0010584495030343,-0.032314334064722,0.0,0.0,0.0,-0.0111089134588837,60.0,-18.831073760986328,-0.0,-7.638541177357183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,9.94138463283889e-05,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001046871911967,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,7.732187077635899e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,0.0001046876277541,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,0.000496590975672,291.0647277832031,294.1499938964844,264.255615234375,262.439697265625,267.5924072265625,264.2646484375,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592677863314,1.2794549419936633e-08,0.0010592550970613,-0.03256082162261,0.0,0.0,0.0,-0.0111556174233555,60.0,-18.84100151062012,-0.0,-7.650173472484313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,9.94138463283889e-05,292.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,0.0001046871911967,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694274902344,0.0,0.0,7.732187077635899e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,0.0001046876277541,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,0.000496590975672,291.0647277832031,294.1499938964844,264.255615234375,262.439697265625,267.5924072265625,264.2646484375,290.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592677863314,1.2794549419936633e-08,0.0010592550970613,-0.03256082162261,0.0,0.0,0.0,-0.0111556174233555,60.0,-18.84100151062012,-0.0,-7.650173472484313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.94735091808252e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001047500263666,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,7.736828410997987e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.0001047504556481,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0004968889988958,291.0604858398437,294.1499938964844,264.2510681152344,262.4360656738281,267.52996826171875,264.2597045898437,290.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599032975733,1.2868853538350322e-08,0.0010598904918879,-0.0327552258968353,0.0,0.0,0.0,-0.0111924530938267,60.0,-18.84784698486328,-0.0,-7.659354395173068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,9.94735091808252e-05,292.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001047500263666,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,7.736828410997987e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.0001047504556481,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0004968889988958,291.0604858398437,294.1499938964844,264.2510681152344,262.4360656738281,267.52996826171875,264.2597045898437,290.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599032975733,1.2868853538350322e-08,0.0010598904918879,-0.0327552258968353,0.0,0.0,0.0,-0.0111924530938267,60.0,-18.84784698486328,-0.0,-7.659354395173068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,9.95153677649796e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001047941113938,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,7.740083674434572e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0001047945333993,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0004970981390215,291.0561218261719,294.1499938964844,264.2470397949219,262.432861328125,267.46856689453125,264.25506591796875,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603490518406,1.2920968295304648e-08,0.0010603361297398,-0.0328915752470493,0.0,0.0,0.0,-0.0112182889133691,60.0,-18.85107040405273,-0.0,-7.665796886158206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,9.95153677649796e-05,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,0.0001047941113938,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0371398925781,0.0,0.0,7.740083674434572e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61773681640625,0.0,0.0,0.0001047945333993,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175109863281,0.0,0.0,0.0004970981390215,291.0561218261719,294.1499938964844,264.2470397949219,262.432861328125,267.46856689453125,264.25506591796875,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603490518406,1.2920968295304648e-08,0.0010603361297398,-0.0328915752470493,0.0,0.0,0.0,-0.0112182889133691,60.0,-18.85107040405273,-0.0,-7.665796886158206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,9.953038534149528e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0001048099220497,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.741251465631649e-05,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61248779296875,0.0,0.0,0.0001048103440552,292.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102783203125,0.0,0.0,0.0004971731104888,291.0539245605469,294.1499938964844,264.2452697753906,262.4314880371094,267.438232421875,264.2528686523437,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939652904719878e-08,0.0010604958515614,-0.0329404585063457,0.0,0.0,0.0,-0.0112275518476963,60.0,-18.85140037536621,-0.0,-7.668107571134898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95465087890625,0.0,0.0,9.953926200978458e-05,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001048192716552,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,7.741941954009235e-05,291.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,0.0001048196936608,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.903076171875,0.0,0.0,0.0004972174647264,291.0516967773437,294.1499938964844,264.2436828613281,262.4302673339844,267.4082336425781,264.2508239746094,290.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606033029034,1.295069385065517e-08,0.0010605903808027,-0.03296934440732,0.0,0.0,0.0,-0.0112330252304673,60.0,-18.850500106811523,-0.0,-7.669472523730293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,9.954386769095436e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.000104824124719,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,7.742299931123853e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001048245394486,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0004972405149601,291.0472106933594,294.1499938964844,264.2411193847656,262.4283447265625,267.3489685058594,264.2471923828125,290.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606520809233,1.2956394179752806e-08,0.0010606391588225,-0.0329842567443847,0.0,0.0,0.0,-0.0112358517944812,60.0,-18.845834732055664,-0.0,-7.670178092666904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396057128906,0.0,0.0,9.954386769095436e-05,292.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.000104824124719,291.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,7.742299931123853e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001048245394486,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0004972405149601,291.0472106933594,294.1499938964844,264.2411193847656,262.4283447265625,267.3489685058594,264.2471923828125,290.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606520809233,1.2956394179752806e-08,0.0010606391588225,-0.0329842567443847,0.0,0.0,0.0,-0.0112358517944812,60.0,-18.845834732055664,-0.0,-7.670178092666904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,9.95286027318798e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001048080521286,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,7.741112494841218e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001048084668582,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,0.0004971642629243,291.0426025390625,294.1499938964844,264.239501953125,262.4272155761719,267.2908020019531,264.2442626953125,290.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489215888,1.293733564722288e-08,0.0010604762937873,-0.0329343974590301,0.0,0.0,0.0,-0.0112264035269618,60.0,-18.83685874938965,-0.0,-7.66782051186965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
