time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246520996094,0.0,0.0,9.95286027318798e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001048080521286,291.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,7.741112494841218e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863037109375,0.0,0.0,0.0001048084668582,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744201660156,0.0,0.0,0.0004971642629243,291.0426025390625,294.1499938964844,264.239501953125,262.4272155761719,267.2908020019531,264.2442626953125,290.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060489215888,1.293733564722288e-08,0.0010604762937873,-0.0329343974590301,0.0,0.0,0.0,-0.0112264035269618,60.0,-18.83685874938965,-0.0,-7.66782051186965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,9.949270315701142e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001047702608047,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,7.738320709904656e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0001047706682584,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004969849833287,291.0379333496094,294.1499938964844,264.2389221191406,262.4269714355469,267.2337341308594,264.2421569824219,290.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601064423099,1.2892571454869994e-08,0.0010600935202091,-0.0328172817826271,0.0,0.0,0.0,-0.0112042129039764,60.0,-18.82333755493164,-0.0,-7.662286094500814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,9.949270315701142e-05,292.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001047702608047,291.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,7.738320709904656e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0001047706682584,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004969849833287,291.0379333496094,294.1499938964844,264.2389221191406,262.4269714355469,267.2337341308594,264.2421569824219,290.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601064423099,1.2892571454869994e-08,0.0010600935202091,-0.0328172817826271,0.0,0.0,0.0,-0.0112042129039764,60.0,-18.82333755493164,-0.0,-7.662286094500814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949584960937,0.0,0.0,9.943581244442612e-05,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001047103578457,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,7.733896200079471e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001047107580234,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0004967008717358,291.0331726074219,294.1499938964844,264.23956298828125,262.4277648925781,267.177734375,264.2410583496094,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595000348985,1.28216486317001e-08,0.0010594872292131,-0.0326317213475704,0.0,0.0,0.0,-0.0111690536141395,60.0,-18.805076599121094,-0.0,-7.65352083931248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949584960937,0.0,0.0,9.943581244442612e-05,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0001047103578457,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580078125,0.0,0.0,7.733896200079471e-05,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0001047107580234,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0004967008717358,291.0331726074219,294.1499938964844,264.23956298828125,262.4277648925781,267.177734375,264.2410583496094,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595000348985,1.28216486317001e-08,0.0010594872292131,-0.0326317213475704,0.0,0.0,0.0,-0.0111690536141395,60.0,-18.805076599121094,-0.0,-7.65352083931248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,9.940061863744631e-05,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001046732941176,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,7.731158257229254e-05,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,0.0001046736942953,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0004965250263921,291.03076171875,294.1499938964844,264.2403564453125,262.4285888671875,267.150146484375,264.2408447265625,290.1925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591248283162,1.2777774394123752e-08,0.0010591120226308,-0.0325169302523136,0.0,0.0,0.0,-0.0111473035067319,60.0,-18.794330596923828,-0.0,-7.648101529866835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802490234375,0.0,0.0,9.93589055724442e-05,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001046293764375,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,7.727914635324851e-05,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,0.0001046297693392,291.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,0.0004963167011737,291.0283203125,294.1499938964844,264.24151611328125,262.4296875,267.1228332519531,264.240966796875,290.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586803546175,1.2725786646683446e-08,0.0010586675489321,-0.0323809124529361,0.0,0.0,0.0,-0.0111215310171246,60.0,-18.782161712646484,-0.0,-7.64168248679198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,9.926096390699968e-05,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001045262397383,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,7.7202967077028e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.000104526625364,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,0.0004958274657838,291.0234375,294.1499938964844,264.2449645996094,262.432861328125,267.0689697265625,264.2420349121094,290.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576364584267,1.2603710963787762e-08,0.0010576238855719,-0.032061506062746,0.0,0.0,0.0,-0.0110610136762261,60.0,-18.754467010498047,-0.0,-7.626618980793864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,9.926096390699968e-05,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001045262397383,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,7.7202967077028e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447082519531,0.0,0.0,0.000104526625364,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,0.0004958274657838,291.0234375,294.1499938964844,264.2449645996094,262.432861328125,267.0689697265625,264.2420349121094,290.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576364584267,1.2603710963787762e-08,0.0010576238855719,-0.032061506062746,0.0,0.0,0.0,-0.0110610136762261,60.0,-18.754467010498047,-0.0,-7.626618980793864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.91440683719702e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001044031523633,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,7.711204671068117e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,0.0001044035379891,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0004952435847371,291.0184326171875,294.1499938964844,264.25,262.4373779296875,267.01629638671875,264.2445068359375,290.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563906980678,1.2458031939388547e-08,0.0010563782416284,-0.0316803343594074,0.0,0.0,0.0,-0.0109887951985001,60.0,-18.72159767150879,-0.0,-7.608662855318472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.91440683719702e-05,292.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001044031523633,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,7.711204671068117e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53436279296875,0.0,0.0,0.0001044035379891,291.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0004952435847371,291.0184326171875,294.1499938964844,264.25,262.4373779296875,267.01629638671875,264.2445068359375,290.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563906980678,1.2458031939388547e-08,0.0010563782416284,-0.0316803343594074,0.0,0.0,0.0,-0.0109887951985001,60.0,-18.72159767150879,-0.0,-7.608662855318472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83660888671875,0.0,0.0,9.902159945340828e-05,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001042741860146,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,7.70167971495539e-05,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001042745643644,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0004946318222209,291.01336669921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9648132324219,264.24859619140625,290.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23053993661415e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.68498992919922,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83660888671875,0.0,0.0,9.902159945340828e-05,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001042741860146,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963928222656,0.0,0.0,7.70167971495539e-05,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5240478515625,0.0,0.0,0.0001042745643644,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0004946318222209,291.01336669921875,294.1499938964844,264.2574462890625,262.44403076171875,266.9648132324219,264.24859619140625,290.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23053993661415e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131289646029,60.0,-18.68498992919922,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,9.890801447909324e-05,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001041545838234,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,7.692845247220248e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,0.0001041549548972,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0004940645303577,291.0082397460937,294.1499938964844,264.26788330078125,262.45330810546875,266.9146423339844,264.2549743652344,290.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163844154144954e-08,0.0010538627393543,-0.0309105385094881,0.0,0.0,0.0,-0.0108429538086056,60.0,-18.64677047729492,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,9.890801447909324e-05,292.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001041545838234,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,7.692845247220248e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,0.0001041549548972,291.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0004940645303577,291.0082397460937,294.1499938964844,264.26788330078125,262.45330810546875,266.9146423339844,264.2549743652344,290.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163844154144954e-08,0.0010538627393543,-0.0309105385094881,0.0,0.0,0.0,-0.0108429538086056,60.0,-18.64677047729492,-0.0,-7.57246638727338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,9.885369217954576e-05,292.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001040973802446,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,7.688620098633692e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086364746094,0.0,0.0,0.0001040977513184,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.0004937931662425,291.0056457519531,294.1499938964844,264.274169921875,262.4588928222656,266.8899230957031,264.25885009765625,290.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096138313211212e-08,0.0010532836895436,-0.0307333655655384,0.0,0.0,0.0,-0.0108093889430165,60.0,-18.6274471282959,-0.0,-7.564148063465836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,9.8802920547314e-05,292.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.000104043916508,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661804199219,0.0,0.0,7.684671436436474e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,0.0001040442875819,291.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627258300781,0.0,0.0,0.0004935395554639,291.0030212402344,294.1499938964844,264.2810974121094,262.4650573730469,266.8655700683594,264.2634582519531,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032863594413357e-08,0.001052742707543,-0.0305677857249975,0.0,0.0,0.0,-0.0107780210673809,60.0,-18.608062744140625,-0.0,-7.5563782786503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.870898065855728e-05,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001039449925883,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,7.67736419220455e-05,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001039453563862,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,0.0004930702853016,290.99774169921875,294.1499938964844,264.2968139648437,262.47906494140625,266.817626953125,264.274169921875,290.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915778586057968e-08,0.0010517415357753,-0.0302613880485296,0.0,0.0,0.0,-0.0107199773192405,60.0,-18.5693359375,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.793701171875,0.0,0.0,9.870898065855728e-05,292.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001039449925883,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,7.67736419220455e-05,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001039453563862,291.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,0.0004930702853016,290.99774169921875,294.1499938964844,264.2968139648437,262.47906494140625,266.817626953125,264.274169921875,290.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.1915778586057968e-08,0.0010517415357753,-0.0302613880485296,0.0,0.0,0.0,-0.0107199773192405,60.0,-18.5693359375,-0.0,-7.542011815075966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.862731531029568e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001038590053212,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,7.671013008803129e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.0001038593618432,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0004926623660139,290.99237060546875,294.1499938964844,264.3148803710937,262.4951171875,266.77099609375,264.2873840332031,290.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53108024597168,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.779541015625,0.0,0.0,9.862731531029568e-05,292.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0001038590053212,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,7.671013008803129e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.0001038593618432,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0004926623660139,290.99237060546875,294.1499938964844,264.3148803710937,262.4951171875,266.77099609375,264.2873840332031,290.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53108024597168,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.855990356300026e-05,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001037880210787,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,7.665769953746349e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0001037883703247,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,0.0004923256929032,290.9869384765625,294.1499938964844,264.3349914550781,262.5130310058594,266.7255859375,264.3029479980469,290.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.493751525878903,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.855990356300026e-05,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001037880210787,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82147216796875,0.0,0.0,7.665769953746349e-05,291.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,0.0001037883703247,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220153808594,0.0,0.0,0.0004923256929032,290.9869384765625,294.1499938964844,264.3349914550781,262.5130310058594,266.7255859375,264.3029479980469,290.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.493751525878903,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,9.8507953225635e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001037333204294,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067321777344,0.0,0.0,7.661729614483193e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001037336696754,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,0.0004920662031508,290.9814147949219,294.1499938964844,264.3569641113281,262.5325622558594,266.6814880371094,264.32061767578125,290.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45778083801269,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,9.8507953225635e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001037333204294,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067321777344,0.0,0.0,7.661729614483193e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,0.0001037336696754,291.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70855712890625,0.0,0.0,0.0004920662031508,290.9814147949219,294.1499938964844,264.3569641113281,262.5325622558594,266.6814880371094,264.32061767578125,290.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.45778083801269,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,9.848832269199193e-05,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0001037126494338,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,7.660202390979975e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,0.0001037129914038,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018737792969,0.0,0.0,0.0004919681232422,290.9786376953125,294.1499938964844,264.3685607910156,262.5429077148437,266.659912109375,264.33026123046875,290.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.440465927124023,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,9.847275214269756e-05,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0001036962567013,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,7.658991671632975e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,0.0001036965986713,291.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0004918904160149,290.975830078125,294.1499938964844,264.38055419921875,262.5535583496094,266.6386413574219,264.3403625488281,290.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.423629760742188,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.8454394901637e-05,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001036769244819,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,7.657563401153311e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001036772664519,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0004917986807413,290.9701843261719,294.1499938964844,264.4055480957031,262.5757751464844,266.5970458984375,264.36181640625,290.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39146423339844,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.8454394901637e-05,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001036769244819,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774353027344,0.0,0.0,7.657563401153311e-05,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422302246094,0.0,0.0,0.0001036772664519,291.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0004917986807413,290.9701843261719,294.1499938964844,264.4055480957031,262.5757751464844,266.5970458984375,264.36181640625,290.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39146423339844,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,9.845307795330882e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.00010367554205,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,7.657460810150951e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.000103675876744,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.0004917921614833,290.9644470214844,294.1499938964844,264.43170166015625,262.5990600585937,266.5566711425781,264.3848876953125,290.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36157989501953,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,9.845307795330882e-05,292.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.00010367554205,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629089355469,0.0,0.0,7.657460810150951e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320373535156,0.0,0.0,0.000103675876744,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,0.0004917921614833,290.9644470214844,294.1499938964844,264.43170166015625,262.5990600585937,266.5566711425781,264.3848876953125,290.0247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36157989501953,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,9.846716420724988e-05,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001036903777276,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,7.658556569367647e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0001036907124216,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,0.0004918625345453,290.9586181640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5175170898437,264.4093933105469,290.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33397483825684,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69598388671875,0.0,0.0,9.846716420724988e-05,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001036903777276,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7484130859375,0.0,0.0,7.658556569367647e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421875,0.0,0.0,0.0001036907124216,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,0.0004918625345453,290.9586181640625,294.1499938964844,264.45880126953125,262.6231384277344,266.5175170898437,264.4093933105469,290.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33397483825684,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,9.849358320934698e-05,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001037182009895,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,7.660611299797893e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0001037185284076,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0004919944913126,290.9527282714844,294.1499938964844,264.4866027832031,262.6478881835937,266.4795837402344,264.43511962890625,289.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.30838394165039,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,9.849358320934698e-05,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0001037182009895,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,7.660611299797893e-05,291.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41168212890625,0.0,0.0,0.0001037185284076,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0004919944913126,290.9527282714844,294.1499938964844,264.4866027832031,262.6478881835937,266.4795837402344,264.43511962890625,289.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.30838394165039,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,9.85099104582332e-05,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0001037354013533,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,7.661881681997329e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066162109375,0.0,0.0,0.0001037357287714,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0004920760984532,290.94976806640625,294.1499938964844,264.5007019042969,262.6604309082031,266.4610900878906,264.4483947753906,289.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29619026184082,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,9.852722723735496e-05,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.000103753642179,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196044921875,0.0,0.0,7.663228461751714e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015197753906,0.0,0.0,0.0001037539623212,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,0.0004921625950373,290.94677734375,294.1499938964844,264.5149230957031,262.67303466796875,266.44287109375,264.4618835449219,289.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.284236907958984,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,9.856309043243527e-05,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.000103791411675,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,7.666018063900992e-05,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.0001037917245412,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,0.0004923417582176,290.94073486328125,294.1499938964844,264.54345703125,262.69842529296875,266.4073486328125,264.4893798828125,289.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.260665893554688,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65484619140625,0.0,0.0,9.856309043243527e-05,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.000103791411675,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052917480469,0.0,0.0,7.666018063900992e-05,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,0.0001037917245412,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,0.0004923417582176,290.94073486328125,294.1499938964844,264.54345703125,262.69842529296875,266.4073486328125,264.4893798828125,289.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.260665893554688,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
