time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,9.860026329988614e-05,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.000103830556327,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,7.668908801861107e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001038308691931,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0004925274406559,290.9346008300781,294.1499938964844,264.5720520019531,262.7238464355469,266.3729858398437,264.51739501953125,289.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23734664916992,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412353515625,0.0,0.0,9.860026329988614e-05,291.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,0.000103830556327,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,7.668908801861107e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001038308691931,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0004925274406559,290.9346008300781,294.1499938964844,264.5720520019531,262.7238464355469,266.3729858398437,264.51739501953125,289.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23734664916992,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,9.86384693533182e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001038707923726,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,7.67188030295074e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0001038711052387,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0004927183035761,290.92840576171875,294.1499938964844,264.6004638671875,262.74908447265625,266.3397827148437,264.5456848144531,289.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21429443359375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,9.86384693533182e-05,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001038707923726,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,7.67188030295074e-05,290.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709716796875,0.0,0.0,0.0001038711052387,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0004927183035761,290.92840576171875,294.1499938964844,264.6004638671875,262.74908447265625,266.3397827148437,264.5456848144531,289.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.21429443359375,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,9.8677453934215e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001039118506014,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,7.674912922084332e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0001039121561916,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0004929130664095,290.922119140625,294.1499938964844,264.62841796875,262.77392578125,266.3077392578125,264.57403564453125,289.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.191625595092773,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141357421875,0.0,0.0,9.8677453934215e-05,291.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0001039118506014,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,7.674912922084332e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0001039121561916,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0004929130664095,290.922119140625,294.1499938964844,264.62841796875,262.77392578125,266.3077392578125,264.57403564453125,289.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.191625595092773,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,9.869716450339185e-05,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001039326089085,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,7.67644596635364e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556823730469,0.0,0.0,0.0001039329144987,291.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.0004930115537717,290.9189453125,294.1499938964844,264.6421813964844,262.7861328125,266.2921447753906,264.588134765625,289.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.18047142028809,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006164550781,0.0,0.0,9.871696966001764e-05,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001039534690789,291.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,7.677986286580563e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505859375,0.0,0.0,0.0001039537673932,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0004931105067953,290.915771484375,294.1499938964844,264.6557312011719,262.7981872558594,266.2768249511719,264.6021728515625,289.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.16943550109864,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.875678370008244e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001039953931467,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,7.681082934141159e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.000103995691461,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,0.000493309344165,290.9093322753906,294.1499938964844,264.68218994140625,262.8216857910156,266.24688720703125,264.6298828125,289.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14783096313477,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,9.875678370008244e-05,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001039953931467,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343688964844,0.0,0.0,7.681082934141159e-05,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.000103995691461,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,0.000493309344165,290.9093322753906,294.1499938964844,264.68218994140625,262.8216857910156,266.24688720703125,264.6298828125,289.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.14783096313477,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.879665594780818e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001040373826981,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,7.684183947276324e-05,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001040376737364,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0004935085307806,290.90283203125,294.1499938964844,264.70751953125,262.8441772460937,266.2179870605469,264.6569519042969,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1269645690918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.879665594780818e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001040373826981,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,7.684183947276324e-05,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302001953125,0.0,0.0,0.0001040376737364,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5375671386719,0.0,0.0,0.0004935085307806,290.90283203125,294.1499938964844,264.70751953125,262.8441772460937,266.2179870605469,264.6569519042969,289.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1269645690918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,9.88363681244664e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001040792049025,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,7.687272591283545e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001040794959408,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.000493706902489,290.896240234375,294.1499938964844,264.73150634765625,262.8655090332031,266.1900634765625,264.68310546875,289.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10694694519043,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,9.88363681244664e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0001040792049025,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,7.687272591283545e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0001040794959408,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.000493706902489,290.896240234375,294.1499938964844,264.73150634765625,262.8655090332031,266.1900634765625,264.68310546875,289.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10694694519043,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.887569467537104e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001041206269292,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.690331403864548e-05,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001041209106915,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0004939034115523,290.8895874023437,294.1499938964844,264.75396728515625,262.88543701171875,266.1630859375,264.7080993652344,289.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0879020690918,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469665527344,0.0,0.0,9.887569467537104e-05,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001041206269292,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,7.690331403864548e-05,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,0.0001041209106915,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0004939034115523,290.8895874023437,294.1499938964844,264.75396728515625,262.88543701171875,266.1630859375,264.7080993652344,289.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.0879020690918,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,9.8895157861989e-05,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,0.0001041411160258,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.691844803048298e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046569824219,0.0,0.0,0.0001041413997882,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.000494000618346,290.88623046875,294.1499938964844,264.7645263671875,262.8948059082031,266.14996337890625,264.7200927734375,289.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.07879066467285,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,9.891443187370896e-05,291.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001041614232235,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,7.693344377912581e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995300292969,0.0,0.0,0.0001041616997099,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988708496094,0.0,0.0,0.0004940969520248,290.88287353515625,294.1499938964844,264.77459716796875,262.9037780761719,266.1370544433594,264.731689453125,289.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.06998634338379,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,9.895237599266692e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001042013755068,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.696295506320894e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001042016519932,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0004942864761687,290.8760681152344,294.1499938964844,264.7932434082031,262.9203186035156,266.1118469238281,264.7536926269531,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05325698852539,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,9.895237599266692e-05,291.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001042013755068,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,7.696295506320894e-05,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,0.0001042016519932,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48602294921875,0.0,0.0,0.0004942864761687,290.8760681152344,294.1499938964844,264.7932434082031,262.9203186035156,266.1118469238281,264.7536926269531,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.05325698852539,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.89892942016013e-05,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001042402582243,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,7.699167326791212e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0001042405347106,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,0.0004944708780385,290.8691711425781,294.1499938964844,264.80963134765625,262.93487548828125,266.08740234375,264.7738342285156,289.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03789329528809,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.507080078125,0.0,0.0,9.89892942016013e-05,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001042402582243,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,7.699167326791212e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0001042405347106,291.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,0.0004944708780385,290.8691711425781,294.1499938964844,264.80963134765625,262.93487548828125,266.08740234375,264.7738342285156,289.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.03789329528809,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,9.902499004965648e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0001042778530973,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,7.701943832216784e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001042781223077,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004946492263115,290.8622131347656,294.1499938964844,264.8235778808594,262.9472351074219,266.063720703125,264.7919006347656,289.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02401161193848,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,9.902499004965648e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0001042778530973,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,7.701943832216784e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0001042781223077,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004946492263115,290.8622131347656,294.1499938964844,264.8235778808594,262.9472351074219,266.063720703125,264.7919006347656,289.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.02401161193848,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,9.905925981001928e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.000104313941847,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,7.70460901549086e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0001043142110574,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0004948204150423,290.8551940917969,294.1499938964844,264.83477783203125,262.9571838378906,266.04071044921875,264.8076477050781,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.011743545532227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806213378906,0.0,0.0,9.905925981001928e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.000104313941847,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5231018066406,0.0,0.0,7.70460901549086e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0001043142110574,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0004948204150423,290.8551940917969,294.1499938964844,264.83477783203125,262.9571838378906,266.04071044921875,264.8076477050781,289.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.011743545532227,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740295410156,0.0,0.0,9.907576895784588e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0001043313241098,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,7.705892494414002e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0001043315933202,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,0.0004949028952978,290.8516540527344,294.1499938964844,264.8393249511719,262.9612121582031,266.0294494628906,264.81451416015625,289.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00629234313965,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674377441406,0.0,0.0,9.909186337608844e-05,291.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,0.000104348277091,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,7.707144686719403e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,0.0001043485463014,291.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0004949832800775,290.8480834960937,294.1499938964844,264.84307861328125,262.9645690917969,266.0183410644531,264.8207092285156,289.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.00127601623535,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,9.912265522871166e-05,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001043806987581,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,7.70953920437023e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001043809606926,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0004951371229253,290.8409118652344,294.1499938964844,264.8482360839844,262.9691162109375,265.9964904785156,264.8311462402344,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.992570877075195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,9.912265522871166e-05,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001043806987581,290.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49566650390625,0.0,0.0,7.70953920437023e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,0.0001043809606926,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0004951371229253,290.8409118652344,294.1499938964844,264.8482360839844,262.9691162109375,265.9964904785156,264.8311462402344,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.992570877075195,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,9.915127157000823e-05,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0001044108357746,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,7.711764919804409e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.000104411097709,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0004952800809405,290.83367919921875,294.1499938964844,264.8500061035156,262.970703125,265.97509765625,264.8385009765625,289.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.98591423034668,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,9.915127157000823e-05,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0001044108357746,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,7.711764919804409e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.000104411097709,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0004952800809405,290.83367919921875,294.1499938964844,264.8500061035156,262.970703125,265.97509765625,264.8385009765625,289.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.98591423034668,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,9.91706328932196e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001044312302838,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,7.713271043030545e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001044314849423,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0004953767638653,290.82635498046875,294.1499938964844,264.8480529785156,262.9689636230469,265.9540710449219,264.8426818847656,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490223966210582e-08,0.0010566530982032,-0.0317645668983459,0.0,0.0,0.0,-0.011004751548171,60.0,-17.98076820373535,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,9.91706328932196e-05,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,0.0001044312302838,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,7.713271043030545e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0001044314849423,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39678955078125,0.0,0.0,0.0004953767638653,290.82635498046875,294.1499938964844,264.8480529785156,262.9689636230469,265.9540710449219,264.8426818847656,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490223966210582e-08,0.0010566530982032,-0.0317645668983459,0.0,0.0,0.0,-0.011004751548171,60.0,-17.98076820373535,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,9.917424904415384e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001044350428855,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,7.713552622590214e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001044352975441,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0004953948664478,290.8190002441406,294.1499938964844,264.84234619140625,262.9638977050781,265.9333801269531,264.8433837890625,289.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494710155408484e-08,0.0010566915152594,-0.0317763015627861,0.0,0.0,0.0,-0.0110069755464792,60.0,-17.976028442382812,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,9.917424904415384e-05,291.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.0001044350428855,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,7.713552622590214e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.0001044352975441,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841247558594,0.0,0.0,0.0004953948664478,290.8190002441406,294.1499938964844,264.84234619140625,262.9638977050781,265.9333801269531,264.8433837890625,289.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494710155408484e-08,0.0010566915152594,-0.0317763015627861,0.0,0.0,0.0,-0.0110069755464792,60.0,-17.976028442382812,-0.0,-7.613181907117905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,9.917034913087264e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0001044309392455,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,7.713249215157703e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.000104431193904,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0004953754250891,290.8152770996094,294.1499938964844,264.83819580078125,262.960205078125,265.9231262207031,264.8423767089844,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489842049490107e-08,0.0010566498385742,-0.0317635647952556,0.0,0.0,0.0,-0.0110045624896883,60.0,-17.973651885986328,-0.0,-7.612582209048925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,9.916347335092723e-05,291.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849792480469,0.0,0.0,0.0001044236996676,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,7.71271443227306e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001044239543261,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,0.0004953410825692,290.8115539550781,294.1499938964844,264.83319091796875,262.9557800292969,265.91290283203125,264.840576171875,289.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481264022312644e-08,0.0010565766133368,-0.0317411199212074,0.0,0.0,0.0,-0.0110003100708127,60.0,-17.97125816345215,-0.0,-7.611524921458114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,9.913952817441896e-05,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001043984811985,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,7.710851787123829e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001043987285811,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.000495221465826,290.8040466308594,294.1499938964844,264.8208312988281,262.94482421875,265.8926086425781,264.8343811035156,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451399911128648e-08,0.0010563211981207,-0.0316629782319068,0.0,0.0,0.0,-0.0109855057671666,60.0,-17.966421127319336,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
