time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388916015625,0.0,0.0,9.913952817441896e-05,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,0.0001043984811985,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276733398437,0.0,0.0,7.710851787123829e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001043987285811,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.000495221465826,290.8040466308594,294.1499938964844,264.8208312988281,262.94482421875,265.8926086425781,264.8343811035156,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451399911128648e-08,0.0010563211981207,-0.0316629782319068,0.0,0.0,0.0,-0.0109855057671666,60.0,-17.966421127319336,-0.0,-7.607845731172348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,9.910366497933865e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001043607189785,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.708062184974551e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001043609663611,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0004950423608534,290.79644775390625,294.1499938964844,264.8055419921875,262.9312438964844,265.8724365234375,264.824951171875,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559514630585,1.2406693450373041e-08,0.0010559390066191,-0.0315460003912448,0.0,0.0,0.0,-0.0109633430838584,60.0,-17.96152687072754,-0.0,-7.60234044605568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,9.910366497933865e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001043607189785,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,7.708062184974551e-05,290.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0001043609663611,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462829589844,0.0,0.0,0.0004950423608534,290.79644775390625,294.1499938964844,264.8055419921875,262.9312438964844,265.8724365234375,264.824951171875,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559514630585,1.2406693450373041e-08,0.0010559390066191,-0.0315460003912448,0.0,0.0,0.0,-0.0109633430838584,60.0,-17.96152687072754,-0.0,-7.60234044605568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,9.905693150358276e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001043115116772,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,7.704427844146267e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001043117517838,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0004948088899254,290.788818359375,294.1499938964844,264.78759765625,262.9153137207031,265.85235595703125,264.8124694824219,289.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554533218964,1.2348443156895428e-08,0.0010554409818723,-0.0313935801386833,0.0,0.0,0.0,-0.0109344664961099,60.0,-17.956600189208984,-0.0,-7.595168938223652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,9.905693150358276e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001043115116772,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,7.704427844146267e-05,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001043117517838,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0004948088899254,290.788818359375,294.1499938964844,264.78759765625,262.9153137207031,265.85235595703125,264.8124694824219,289.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554533218964,1.2348443156895428e-08,0.0010554409818723,-0.0313935801386833,0.0,0.0,0.0,-0.0109344664961099,60.0,-17.956600189208984,-0.0,-7.595168938223652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.900081204250456e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0001042524163494,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.700062997173518e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.000104252656456,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0004945285618305,290.7811279296875,294.1499938964844,264.7672424316406,262.897216796875,265.832275390625,264.7973327636719,289.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105510383844,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.951656341552734,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,9.900081204250456e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,0.0001042524163494,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872985839844,0.0,0.0,7.700062997173518e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.000104252656456,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,0.0004945285618305,290.7811279296875,294.1499938964844,264.7672424316406,262.897216796875,265.832275390625,264.7973327636719,289.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105510383844,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.951656341552734,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,9.896932897390798e-05,291.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001042192743625,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.697614637436345e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001042195071931,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,0.0004943713429383,290.7772827148437,294.1499938964844,264.7562561035156,262.887451171875,265.8222351074219,264.78875732421875,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078950762748,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.94917869567871,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,9.893587412079796e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0001041840368998,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,7.695012027397752e-05,290.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001041842697304,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0004942042287439,290.7733764648437,294.1499938964844,264.7447509765625,262.87725830078125,265.8121643066406,264.779541015625,289.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197562071492033e-08,0.0010541508672758,-0.030998770147562,0.0,0.0,0.0,-0.0108596682548522,60.0,-17.946701049804688,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.886385669233276e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001041082068695,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.689410995226353e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001041084324242,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0004938445053994,290.7655944824219,294.1499938964844,264.72039794921875,262.8556213378906,265.7920227050781,264.75958251953125,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94173812866211,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243408203125,0.0,0.0,9.886385669233276e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,0.0001041082068695,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.360595703125,0.0,0.0,7.689410995226353e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0001041084324242,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961730957031,0.0,0.0,0.0004938445053994,290.7655944824219,294.1499938964844,264.72039794921875,262.8556213378906,265.7920227050781,264.75958251953125,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.94173812866211,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,9.878532728180288e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001040255083353,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.683302828809246e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.00010402573389,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0004934522439725,290.7577209472656,294.1499938964844,264.6944580078125,262.83258056640625,265.77178955078125,264.7376403808594,289.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.936771392822266,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114929199219,0.0,0.0,9.878532728180288e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001040255083353,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.683302828809246e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.00010402573389,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0004934522439725,290.7577209472656,294.1499938964844,264.6944580078125,262.83258056640625,265.77178955078125,264.7376403808594,289.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.936771392822266,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,9.870149369817228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0001039372364175,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,7.676782843191177e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001039374619722,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0004930334980599,290.74981689453125,294.1499938964844,264.6671447753906,262.808349609375,265.75146484375,264.71392822265625,289.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.931793212890625,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,9.870149369817228e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0001039372364175,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33404541015625,0.0,0.0,7.676782843191177e-05,290.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001039374619722,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27130126953125,0.0,0.0,0.0004930334980599,290.74981689453125,294.1499938964844,264.6671447753906,262.808349609375,265.75146484375,264.71392822265625,289.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.931793212890625,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.861341095529497e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001038444825098,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,7.669931801501662e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001038447007886,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0004925935063511,290.7418518066406,294.1499938964844,264.6387939453125,262.7831420898437,265.7309875488281,264.688720703125,289.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92679786682129,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.861341095529497e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001038444825098,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208312988281,0.0,0.0,7.669931801501662e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0001038447007886,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0004925935063511,290.7418518066406,294.1499938964844,264.6387939453125,262.7831420898437,265.7309875488281,264.688720703125,289.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92679786682129,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,9.856805263552816e-05,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0001037967158481,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,7.666403689654544e-05,290.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001037969341268,291.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0004923669621348,290.7378234863281,294.1499938964844,264.6242980957031,262.770263671875,265.7207336425781,264.67559814453125,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.924291610717773,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732238769531,0.0,0.0,9.852207585936412e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0001037483016261,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076477050781,0.0,0.0,7.662827556487173e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001037485199049,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0004921372747048,290.7338256835937,294.1499938964844,264.6096496582031,262.7572326660156,265.7103881835937,264.6622314453125,289.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.92177963256836,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.842857252806424e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001036498433677,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.655555236851797e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001036500543705,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0004916702164337,290.7257385253906,294.1499938964844,264.5799560546875,262.7308654785156,265.6896667480469,264.63482666015625,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.916730880737305,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,9.842857252806424e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001036498433677,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.655555236851797e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001036500543705,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,0.0004916702164337,290.7257385253906,294.1499938964844,264.5799560546875,262.7308654785156,265.6896667480469,264.63482666015625,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.916730880737305,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.83338468358852e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001035500972648,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.648188329767436e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001035503082675,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0004911971045657,290.7176208496094,294.1499938964844,264.54998779296875,262.7042236328125,265.66876220703125,264.6066589355469,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447323977620272e-08,0.0010477360337972,-0.0290354136377573,0.0,0.0,0.0,-0.0104877445846796,60.0,-17.911640167236328,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,9.83338468358852e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001035500972648,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814025878906,0.0,0.0,7.648188329767436e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001035503082675,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0004911971045657,290.7176208496094,294.1499938964844,264.54998779296875,262.7042236328125,265.66876220703125,264.6066589355469,289.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447323977620272e-08,0.0010477360337972,-0.0290354136377573,0.0,0.0,0.0,-0.0104877445846796,60.0,-17.911640167236328,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.823896107263864e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001034501765388,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.640807598363608e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001034503875416,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0004907231195829,290.7094421386719,294.1499938964844,264.5200500488281,262.6776123046875,265.6477355957031,264.5780944824219,289.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.90650749206543,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,9.823896107263864e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79949951171875,0.0,0.0,0.0001034501765388,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.640807598363608e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0001034503875416,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,0.0004907231195829,290.7094421386719,294.1499938964844,264.5200500488281,262.6776123046875,265.6477355957031,264.5780944824219,289.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.90650749206543,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.814502845983952e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.000103351267171,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,7.633502536918968e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001033514708979,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004902539076283,290.70123291015625,294.1499938964844,264.4903564453125,262.6512145996094,265.62652587890625,264.5492858886719,289.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212027750673316e-08,0.0010457240277901,-0.0284195784479379,0.0,0.0,0.0,-0.0103710982948541,60.0,-17.901317596435547,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,9.814502845983952e-05,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,0.000103351267171,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,7.633502536918968e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001033514708979,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004902539076283,290.70123291015625,294.1499938964844,264.4903564453125,262.6512145996094,265.62652587890625,264.5492858886719,289.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212027750673316e-08,0.0010457240277901,-0.0284195784479379,0.0,0.0,0.0,-0.0103710982948541,60.0,-17.901317596435547,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.80985423666425e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001033023145282,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,7.629886385984719e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.000103302518255,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004900217172689,290.69708251953125,294.1499938964844,264.4757080078125,262.63818359375,265.6158752441406,264.534912109375,289.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154094536891536e-08,0.0010452286805957,-0.0282679460942745,0.0,0.0,0.0,-0.0103423791006207,60.0,-17.898704528808594,-0.0,-7.448883110328097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.805286390474066e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001032542131724,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,7.626333535881713e-05,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001032544096233,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0004897935432381,290.69293212890625,294.1499938964844,264.4612121582031,262.6252746582031,265.6051940917969,264.5205383300781,289.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097169405616114e-08,0.0010447419481351,-0.0281189512461423,0.0,0.0,0.0,-0.0103141581639647,60.0,-17.89607810974121,-0.0,-7.441946792141607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.796348604140805e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001031600986607,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.619382085977122e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001031603023875,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004893470904789,290.68463134765625,294.1499938964844,264.4328308105469,262.6000671386719,265.5837707519531,264.4920654296875,289.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.89078712463379,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.796348604140805e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,0.0001031600986607,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,7.619382085977122e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001031603023875,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004893470904789,290.68463134765625,294.1499938964844,264.4328308105469,262.6000671386719,265.5837707519531,264.4920654296875,289.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.89078712463379,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.78785174083896e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001030706262099,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,7.61277333367616e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001030708226608,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004889226402156,290.67626953125,294.1499938964844,264.4055480957031,262.5758056640625,265.5622253417969,264.46417236328125,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879911194194848e-08,0.0010428841924294,-0.027550283819437,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.885440826416016,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.78785174083896e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714233398437,0.0,0.0,0.0001030706262099,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,7.61277333367616e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0001030708226608,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004889226402156,290.67626953125,294.1499938964844,264.4055480957031,262.5758056640625,265.5622253417969,264.46417236328125,289.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879911194194848e-08,0.0010428841924294,-0.027550283819437,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.885440826416016,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.779813990462571e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.000102985984995,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.606521830894053e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001029861814458,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004885211819782,290.6678466796875,294.1499938964844,264.3796081542969,262.5527038574219,265.5406494140625,264.4368896484375,289.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779747761091585e-08,0.0010420277249068,-0.0272881016135215,0.0,0.0,0.0,-0.0101567991077899,60.0,-17.880056381225586,-0.0,-7.403325241739368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.779813990462571e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.000102985984995,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.606521830894053e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001029861814458,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004885211819782,290.6678466796875,294.1499938964844,264.3796081542969,262.5527038574219,265.5406494140625,264.4368896484375,289.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779747761091585e-08,0.0010420277249068,-0.0272881016135215,0.0,0.0,0.0,-0.0101567991077899,60.0,-17.880056381225586,-0.0,-7.403325241739368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.77239033090882e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0001029078121064,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.600747630931437e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001029080085572,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004881503700744,290.6593933105469,294.1499938964844,264.3552551269531,262.5310363769531,265.5189819335937,264.41070556640625,289.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412472765892,1.0687236873252461e-08,0.0010412365663796,-0.0270459447056055,0.0,0.0,0.0,-0.0101109370589256,60.0,-17.8746337890625,-0.0,-7.392088008373322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.77239033090882e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0001029078121064,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.600747630931437e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.0001029080085572,291.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0004881503700744,290.6593933105469,294.1499938964844,264.3552551269531,262.5310363769531,265.5189819335937,264.41070556640625,289.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412472765892,1.0687236873252461e-08,0.0010412365663796,-0.0270459447056055,0.0,0.0,0.0,-0.0101109370589256,60.0,-17.8746337890625,-0.0,-7.392088008373322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.7689640824683e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001028717379085,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,7.598083175253123e-05,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001028719270834,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004879792104475,290.6551208496094,294.1499938964844,264.34375,262.52081298828125,265.5081787109375,264.39813232421875,289.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104088219814,1.0644538583903795e-08,0.0010408714879304,-0.0269341729581356,0.0,0.0,0.0,-0.0100897699594497,60.0,-17.87191390991211,-0.0,-7.386904599115951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.765708091435954e-05,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001028374463203,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.595550414407626e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0001028376354952,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004878165782429,290.65087890625,294.1499938964844,264.332763671875,262.51104736328125,265.4973449707031,264.3858337402344,289.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405351640656,1.0603960376442956e-08,0.0010405245702713,-0.0268279537558555,0.0,0.0,0.0,-0.010069653391838,60.0,-17.86919593811035,-0.0,-7.381979827414399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
