time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.75988295977004e-05,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0001027761099976,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.591019675601274e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001027762918965,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000487525598146,290.6423034667969,294.1499938964844,264.3124084472656,262.492919921875,265.4757080078125,264.3624572753906,289.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531366001487186e-08,0.00103990372736,-0.0266379248350858,0.0,0.0,0.0,-0.0100336652249097,60.0,-17.863765716552734,-0.0,-7.373174071290124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.75988295977004e-05,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425537109375,0.0,0.0,0.0001027761099976,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.591019675601274e-05,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793701171875,0.0,0.0,0.0001027762918965,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000487525598146,290.6423034667969,294.1499938964844,264.3124084472656,262.492919921875,265.4757080078125,264.3624572753906,289.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399143211543,1.0531366001487186e-08,0.00103990372736,-0.0266379248350858,0.0,0.0,0.0,-0.0100336652249097,60.0,-17.863765716552734,-0.0,-7.373174071290124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.754988423082978e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001027245671139,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.587212894577533e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001027247562888,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004872811259701,290.6337280273437,294.1499938964844,264.29443359375,262.4769592285156,265.4541320800781,264.3406982421875,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.0264782477170228,0.0,0.0,0.0,-0.0100034261122345,60.0,-17.85836410522461,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.754988423082978e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001027245671139,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.587212894577533e-05,290.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001027247562888,291.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004872811259701,290.6337280273437,294.1499938964844,264.29443359375,262.4769592285156,265.4541320800781,264.3406982421875,289.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.0264782477170228,0.0,0.0,0.0,-0.0100034261122345,60.0,-17.85836410522461,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.751196193974464e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001026846366585,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.584263948956504e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001026848185574,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004870917182415,290.62506103515625,294.1499938964844,264.2791442871094,262.4633483886719,265.4326477050781,264.3210144042969,289.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.0423104157553098e-08,0.0010389779927209,-0.0263545215129852,0.0,0.0,0.0,-0.0099799949675798,60.0,-17.853031158447266,-0.0,-7.360051768046105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.751196193974464e-05,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001026846366585,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.584263948956504e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001026848185574,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.0004870917182415,290.62506103515625,294.1499938964844,264.2791442871094,262.4633483886719,265.4326477050781,264.3210144042969,289.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389883536845,1.0423104157553098e-08,0.0010389779927209,-0.0263545215129852,0.0,0.0,0.0,-0.0099799949675798,60.0,-17.853031158447266,-0.0,-7.360051768046105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.748585580382496e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001026571480906,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.582233229186386e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001026573299895,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004869613330811,290.6163635253906,294.1499938964844,264.2668151855469,262.45233154296875,265.4113464355469,264.3037414550781,289.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638625979423,60.0,-17.847810745239258,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.748585580382496e-05,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001026571480906,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.582233229186386e-05,290.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001026573299895,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004869613330811,290.6163635253906,294.1499938964844,264.2668151855469,262.45233154296875,265.4113464355469,264.3037414550781,289.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638625979423,60.0,-17.847810745239258,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.747764852363616e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.000102648504253,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,7.58159440010786e-05,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429626464844,0.0,0.0,0.0001026486788759,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004869202966801,290.61199951171875,294.1499938964844,264.2618103027344,262.4479064941406,265.4007873535156,264.2960205078125,289.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380323267611402e-08,0.0010386120993644,-0.0262425299733877,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.845252990722656,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.74729409790598e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001026435493258,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.581228419439867e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001026437312248,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.000486896809889,290.60760498046875,294.1499938964844,264.25762939453125,262.4441833496094,265.3902893066406,264.2889404296875,289.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455072792443e-08,0.0010385619243606,-0.026227168738842,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.842737197875977,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.747529111336915e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001026460231514,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.581411045975983e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001026461977744,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0004869085678365,290.59881591796875,294.1499938964844,264.251953125,262.4391174316406,265.36944580078125,264.27691650390625,289.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377364745295381e-08,0.0010385867208242,-0.0262347850948572,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.837871551513672,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.747529111336915e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.0001026460231514,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,7.581411045975983e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0001026461977744,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0004869085678365,290.59881591796875,294.1499938964844,264.251953125,262.4391174316406,265.36944580078125,264.27691650390625,289.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377364745295381e-08,0.0010385867208242,-0.0262347850948572,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.837871551513672,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.74930080701597e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001026646787067,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,7.58278911234811e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001026648533297,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.000486997043481,290.5899658203125,294.1499938964844,264.25,262.4373779296875,265.34893798828125,264.2679443359375,289.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.833255767822266,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.74930080701597e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001026646787067,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,7.58278911234811e-05,290.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0001026648533297,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.000486997043481,290.5899658203125,294.1499938964844,264.25,262.4373779296875,265.34893798828125,264.2679443359375,289.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399418215456537e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.833255767822266,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.751276957103984e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001026854952215,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.584326522191986e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001026856625685,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004870957927778,290.5810852050781,294.1499938964844,264.25,262.4384460449219,265.32879638671875,264.2617492675781,289.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.828269958496094,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.751276957103984e-05,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0001026854952215,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.584326522191986e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001026856625685,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004870957927778,290.5810852050781,294.1499938964844,264.25,262.4384460449219,265.32879638671875,264.2617492675781,289.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.828269958496094,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.7519216069486e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001026922836899,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.584827835671604e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.000102692451037,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0004871279816143,290.5721435546875,294.1499938964844,264.25,262.4415283203125,265.3089904785156,264.25762939453125,289.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779256492853,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.821657180786133,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.7519216069486e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824645996094,0.0,0.0,0.0001026922836899,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.584827835671604e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959350585937,0.0,0.0,0.000102692451037,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0004871279816143,290.5721435546875,294.1499938964844,264.25,262.4415283203125,265.3089904785156,264.25762939453125,289.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779256492853,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.821657180786133,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.751758625498042e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001026905738399,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.584701234009117e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0001026907411869,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0004871198616456,290.567626953125,294.1499938964844,264.25,262.4437866210937,265.2992248535156,264.25616455078125,289.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725966215133,0.0,0.0,0.0,-0.0099834185093641,60.0,-17.817398071289062,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,9.75123402895406e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747131347656,0.0,0.0,0.0001026850441121,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.584293052786961e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0001026852114591,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0004870936681982,290.5631408691406,294.1499938964844,264.25,262.4465026855469,265.28955078125,264.2550048828125,289.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554658740758,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.812532424926758,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.749268792802468e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001026643512886,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.582764374092221e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001026645186357,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.000486995500978,290.5541076660156,294.1499938964844,264.25,262.4532165527344,265.2704772949219,264.25323486328125,289.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.801191329956055,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,9.749268792802468e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,0.0001026643512886,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.582764374092221e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001026645186357,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.000486995500978,290.5541076660156,294.1499938964844,264.25,262.4532165527344,265.2704772949219,264.25323486328125,289.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.801191329956055,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.746108116814868e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001026310710585,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.580305828014389e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0001026312311296,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004868376126978,290.5450134277344,294.1499938964844,264.25,262.4615478515625,265.25177001953125,264.25213623046875,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78752326965332,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.746108116814868e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590881347656,0.0,0.0,0.0001026310710585,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,7.580305828014389e-05,290.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0001026312311296,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004868376126978,290.5450134277344,294.1499938964844,264.25,262.4615478515625,265.25177001953125,264.25213623046875,289.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.78752326965332,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.741981193656102e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.0001025876117637,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.577096403110772e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001025877718348,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004866314702667,290.535888671875,294.1499938964844,264.25,262.4713439941406,265.2333984375,264.2513732910156,289.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.771991729736328,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.741981193656102e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,0.0001025876117637,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.577096403110772e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001025877718348,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004866314702667,290.535888671875,294.1499938964844,264.25,262.4713439941406,265.2333984375,264.2513732910156,289.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.771991729736328,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.73700953181833e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001025352612487,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.573229231638834e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001025354213197,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004863831272814,290.5267333984375,294.1499938964844,264.25,262.4825134277344,265.2153625488281,264.2509155273437,289.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.75471305847168,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,9.73700953181833e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,0.0001025352612487,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,7.573229231638834e-05,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433532714844,0.0,0.0,0.0001025354213197,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004863831272814,290.5267333984375,294.1499938964844,264.25,262.4825134277344,265.2153625488281,264.2509155273437,289.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.75471305847168,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.734303603181615e-05,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0001025067758746,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.571125024696812e-05,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001025069286697,291.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004862479981966,290.5221252441406,294.1499938964844,264.25,262.488525390625,265.2064819335937,264.250732421875,289.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.74559783935547,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.731452882988378e-05,291.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63531494140625,0.0,0.0,0.0001024767552735,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.568907312816009e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83282470703125,0.0,0.0,0.0001024769080686,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0004861055931542,290.5175170898437,294.1499938964844,264.25,262.4948425292969,265.1976928710937,264.2506103515625,289.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.736190795898438,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.725509153213352e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.0001024141674861,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,7.564284896943718e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001024143202812,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004858087049797,290.5082702636719,294.1499938964844,264.25,262.5082702636719,265.18035888671875,264.2503967285156,289.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.716808319091797,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.725509153213352e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273193359375,0.0,0.0,0.0001024141674861,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,7.564284896943718e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0001024143202812,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315185546875,0.0,0.0,0.0004858087049797,290.5082702636719,294.1499938964844,264.25,262.5082702636719,265.18035888671875,264.2503967285156,289.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.716808319091797,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.719382069306448e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.000102349644294,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.559519144706428e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001023497970891,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004855026490986,290.4989929199219,294.1499938964844,264.25,262.52264404296875,265.1633605957031,264.2502746582031,289.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.696874618530273,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,9.719382069306448e-05,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.000102349644294,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.559519144706428e-05,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001023497970891,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0004855026490986,290.4989929199219,294.1499938964844,264.25,262.52264404296875,265.1633605957031,264.2502746582031,289.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.696874618530273,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.713272447697818e-05,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001022853102767,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,7.554767216788605e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001022854557959,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004851974663324,290.4896850585937,294.1499938964844,264.25,262.5378112792969,265.14666748046875,264.25018310546875,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.676801681518555,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.713272447697818e-05,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0001022853102767,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,7.554767216788605e-05,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0001022854557959,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0004851974663324,290.4896850585937,294.1499938964844,264.25,262.5378112792969,265.14666748046875,264.25018310546875,289.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.676801681518555,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.70739492913708e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001022234209813,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,7.550195732619613e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001022235665004,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0004849038959946,290.4803161621094,294.1499938964844,264.25,262.5536193847656,265.1302795410156,264.2501220703125,289.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.656967163085938,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,9.70739492913708e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60302734375,0.0,0.0,0.0001022234209813,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,7.550195732619613e-05,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001022235665004,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0004849038959946,290.4803161621094,294.1499938964844,264.25,262.5536193847656,265.1302795410156,264.2501220703125,289.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.656967163085938,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,9.70457840594463e-05,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,0.0001021937569021,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313659667969,0.0,0.0,7.548005669377744e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0001021939024212,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004847632080782,290.4756164550781,294.1499938964844,264.25,262.5617370605469,265.1222229003906,264.2500915527344,289.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.6472225189209,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
