time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.701900853542612e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,0.0001021655625663,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,7.545922562712803e-05,290.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001021657080855,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0004846294468734,290.4709167480469,294.1499938964844,264.25,262.5699768066406,265.1142272949219,264.2500915527344,289.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.637676239013672,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.696940833237022e-05,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001021133284666,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.542064849985763e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001021134739858,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0004843816859647,290.46148681640625,294.1499938964844,264.25,262.58673095703125,265.09844970703125,264.25006103515625,289.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61919593811035,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.696940833237022e-05,291.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5866394042969,0.0,0.0,0.0001021133284666,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.542064849985763e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0001021134739858,291.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0004843816859647,290.46148681640625,294.1499938964844,264.25,262.58673095703125,265.09844970703125,264.25006103515625,289.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.61919593811035,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.692718595033512e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001020688723656,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.538781210314482e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020690178847,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0004841707996092,290.4520263671875,294.1499938964844,264.25,262.6037292480469,265.0830078125,264.2500305175781,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.601972579956055,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.692718595033512e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001020688723656,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,7.538781210314482e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020690178847,291.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0004841707996092,290.4520263671875,294.1499938964844,264.25,262.6037292480469,265.0830078125,264.2500305175781,289.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.601972579956055,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.68917229329236e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001020315321511,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.536022894782946e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001020316703943,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0004839936736971,290.4425048828125,294.1499938964844,264.25,262.620849609375,265.0677795410156,264.2500305175781,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.585824966430664,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.68917229329236e-05,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001020315321511,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.536022894782946e-05,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001020316703943,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0004839936736971,290.4425048828125,294.1499938964844,264.25,262.620849609375,265.0677795410156,264.2500305175781,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.585824966430664,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.686586417956278e-05,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001020042982418,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.534011092502624e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000102004436485,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004838644817937,290.4329528808594,294.1499938964844,264.25,262.637939453125,265.05291748046875,264.2500305175781,289.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.57144546508789,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,9.686586417956278e-05,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001020042982418,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.534011092502624e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.000102004436485,291.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004838644817937,290.4329528808594,294.1499938964844,264.25,262.637939453125,265.05291748046875,264.2500305175781,289.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.57144546508789,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,9.685543773230164e-05,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575561523437,0.0,0.0,0.0001019933188217,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,7.533200550824404e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0001019934570649,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0004838123859371,290.4281921386719,294.1499938964844,264.25,262.6464538574219,265.0455627441406,264.25,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.564725875854492,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,9.684772521723062e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,0.000101985206129,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,7.532601011916995e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269592285156,0.0,0.0,0.0001019853370962,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0004837739106733,290.4233703613281,294.1499938964844,264.25,262.6549072265625,265.0382995605469,264.25,289.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.558425903320312,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.68392050708644e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0001019762348732,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.531938172178343e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001019763658405,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004837313608732,290.41375732421875,294.1499938964844,264.25,262.67156982421875,265.02392578125,264.25,289.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.547069549560547,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,9.68392050708644e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.0001019762348732,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,7.531938172178343e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0001019763658405,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8123474121094,0.0,0.0,0.0004837313608732,290.41375732421875,294.1499938964844,264.25,262.67156982421875,265.02392578125,264.25,289.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.547069549560547,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,9.68395615927875e-05,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.000101976613223,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,7.531965820817277e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001019767441903,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0004837331362068,290.40411376953125,294.1499938964844,264.25,262.6878356933594,265.00982666015625,264.25,289.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.537277221679688,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,9.68395615927875e-05,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.000101976613223,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,7.531965820817277e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001019767441903,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0004837331362068,290.40411376953125,294.1499938964844,264.25,262.6878356933594,265.00982666015625,264.25,289.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.537277221679688,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.684762335382402e-05,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001019851042656,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.53259300836362e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0001019852352328,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004837734159082,290.3944091796875,294.1499938964844,264.25,262.7035522460937,264.9959716796875,264.25,289.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.52906608581543,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.684762335382402e-05,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0001019851042656,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.53259300836362e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0001019852352328,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.0004837734159082,290.3944091796875,294.1499938964844,264.25,262.7035522460937,264.9959716796875,264.25,289.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.52906608581543,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,9.686395060271023e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001020022973534,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,7.533862662967294e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001020024210447,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0004838549648411,290.3846740722656,294.1499938964844,264.25,262.71856689453125,264.982421875,264.25,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.52243995666504,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,9.686395060271023e-05,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001020022973534,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81353759765625,0.0,0.0,7.533862662967294e-05,290.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001020024210447,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0004838549648411,290.3846740722656,294.1499938964844,264.25,262.71856689453125,264.982421875,264.25,289.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.52243995666504,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.687412239145488e-05,291.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.000102013007563,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.534653559559956e-05,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.678955078125,0.0,0.0,0.0001020131385303,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0004839057801291,290.3797912597656,294.1499938964844,264.25,262.72576904296875,264.9757080078125,264.25,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.519540786743164,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,9.688600403023884e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.0001020255149342,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,7.535577606176957e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001020256459014,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0004839651228394,290.3748779296875,294.1499938964844,264.25,262.7327575683594,264.9690856933594,264.25,289.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.51692771911621,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.691369632491842e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001020546842482,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,7.537732017226517e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001020548079395,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0004841034824494,290.3650817871094,294.1499938964844,264.25,262.7460021972656,264.9559936523437,264.25,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.512500762939453,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.691369632491842e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001020546842482,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,7.537732017226517e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001020548079395,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0004841034824494,290.3650817871094,294.1499938964844,264.25,262.7460021972656,264.9559936523437,264.25,289.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.512500762939453,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.694490290712564e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001020875497488,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,7.540159276686609e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001020876734401,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0004842593625653,290.355224609375,294.1499938964844,264.25,262.7581481933594,264.943115234375,264.25,289.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.508848190307617,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.694490290712564e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001020875497488,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,7.540159276686609e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001020876734401,291.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0004842593625653,290.355224609375,294.1499938964844,264.25,262.7581481933594,264.943115234375,264.25,289.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.508848190307617,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,9.69784741755575e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001021228963509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,7.542769890278578e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001021230200421,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0004844270588364,290.3453063964844,294.1499938964844,264.25,262.7690734863281,264.93048095703125,264.25,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.505773544311523,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,9.69784741755575e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001021228963509,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,7.542769890278578e-05,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001021230200421,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0004844270588364,290.3453063964844,294.1499938964844,264.25,262.7690734863281,264.93048095703125,264.25,289.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.505773544311523,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.701262752059848e-05,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0001021588686853,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,7.545426342403516e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001021589851006,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0004845976654905,290.3353881835937,294.1499938964844,264.25,262.7786560058594,264.9180908203125,264.25,289.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.502952575683594,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,9.701262752059848e-05,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0001021588686853,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,7.545426342403516e-05,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001021589851006,291.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171936035156,0.0,0.0,0.0004845976654905,290.3353881835937,294.1499938964844,264.25,262.7786560058594,264.9180908203125,264.25,289.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.502952575683594,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.702953684609383e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715881347656,0.0,0.0,0.0001021766729536,290.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,7.54674183554016e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62518310546875,0.0,0.0,0.0001021767893689,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0004846821248065,290.33038330078125,294.1499938964844,264.25,262.78289794921875,264.9119567871094,264.25,289.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.50156021118164,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,9.704595140647144e-05,291.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,0.0001021939606289,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,7.548018038505688e-05,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,0.0001021940770442,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0004847641394007,290.3254089355469,294.1499938964844,264.25,262.7867431640625,264.9059143066406,264.25,289.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.500123977661133,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,9.707092249300332e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,0.0001022202559397,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,7.549960719188675e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.000102220372355,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,0.0004848889075219,290.3173828125,294.1499938964844,264.25,262.79205322265625,264.89630126953125,264.25,289.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.497657775878906,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,9.707688877824694e-05,291.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001022265350911,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,7.550424197688699e-05,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0001022266515064,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0004849186807405,290.3153686523437,294.1499938964844,264.25,262.7931823730469,264.8939208984375,264.25,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.49700355529785,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.710460290079936e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001022557262331,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.552580063929781e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001022558426484,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000485057127662,290.3053283691406,294.1499938964844,264.25,262.79791259765625,264.8821716308594,264.25,288.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.493398666381836,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,9.710460290079936e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001022557262331,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,7.552580063929781e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001022558426484,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.000485057127662,290.3053283691406,294.1499938964844,264.25,262.79791259765625,264.8821716308594,264.25,288.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.493398666381836,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,9.713526378618552e-05,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.000102288009657,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,7.554964395239949e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001022881260723,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0004852102720178,290.29522705078125,294.1499938964844,264.25,262.80096435546875,264.8706359863281,264.25,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.489765167236328,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,9.713526378618552e-05,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.000102288009657,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,7.554964395239949e-05,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001022881260723,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,0.0004852102720178,290.29522705078125,294.1499938964844,264.25,262.80096435546875,264.8706359863281,264.25,288.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.489765167236328,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.71750050666742e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001023298609652,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.558055949630216e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.0001023299773805,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004854088183492,290.2851257324219,294.1499938964844,264.25,262.8026428222656,264.8592834472656,264.25,288.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.48714828491211,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,9.71750050666742e-05,291.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,0.0001023298609652,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,7.558055949630216e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.0001023299773805,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004854088183492,290.2851257324219,294.1499938964844,264.25,262.8026428222656,264.8592834472656,264.25,288.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002822570243096e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.48714828491211,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,9.71984991338104e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,0.0001023546064971,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,7.559882942587137e-05,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001023547156364,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0004855261649936,290.280029296875,294.1499938964844,264.25,262.8030090332031,264.85369873046875,264.25,288.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.486486434936523,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
