time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596984863281,0.0,0.0,9.722376853460446e-05,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.000102381214674,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,7.561848178738728e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,0.0001023813238134,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0004856523883063,290.27496337890625,294.1499938964844,264.25,262.80303955078125,264.84814453125,264.25,288.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.486160278320312,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,9.72806810750626e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001024411467369,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,7.566274871351197e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0001024412558763,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,0.0004859366745222,290.2647399902344,294.1499938964844,264.25,262.8022766113281,264.83721923828125,264.25,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.48662757873535,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475830078125,0.0,0.0,9.72806810750626e-05,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001024411467369,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,7.566274871351197e-05,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0001024412558763,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,0.0004859366745222,290.2647399902344,294.1499938964844,264.25,262.8022766113281,264.83721923828125,264.25,288.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.48662757873535,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,9.734444029163568e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001025082892738,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,7.571234164061025e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001025083984131,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0004862552159465,290.2545166015625,294.1499938964844,264.25,262.8004150390625,264.8264465332031,264.25,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.488365173339844,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,9.734444029163568e-05,291.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001025082892738,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,7.571234164061025e-05,290.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437316894531,0.0,0.0,0.0001025083984131,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0004862552159465,290.2545166015625,294.1499938964844,264.25,262.8004150390625,264.8264465332031,264.25,288.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.488365173339844,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233215332031,0.0,0.0,9.741524263517932e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001025828460115,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,7.576740608783439e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.0001025829551508,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0004866088565904,290.2442321777344,294.1499938964844,264.25,262.7975769042969,264.8158874511719,264.25,288.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.491470336914062,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233215332031,0.0,0.0,9.741524263517932e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001025828460115,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6406555175781,0.0,0.0,7.576740608783439e-05,290.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.0001025829551508,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0004866088565904,290.2442321777344,294.1499938964844,264.25,262.7975769042969,264.8158874511719,264.25,288.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.491470336914062,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,9.749134915182368e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001026629979605,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,7.582660327898338e-05,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001026630998239,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979309082031,0.0,0.0,0.0004869890399277,290.23388671875,294.1499938964844,264.25,262.7938537597656,264.8055114746094,264.25,288.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49555206298828,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112060546875,0.0,0.0,9.749134915182368e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,0.0001026629979605,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,7.582660327898338e-05,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001026630998239,291.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979309082031,0.0,0.0,0.0004869890399277,290.23388671875,294.1499938964844,264.25,262.7938537597656,264.8055114746094,264.25,288.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49555206298828,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,9.753160702530296e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38134765625,0.0,0.0,0.0001027053876896,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,7.585791172459722e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163269042969,0.0,0.0,0.000102705489553,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0004871901182923,290.2287292480469,294.1499938964844,264.25,262.79168701171875,264.8004150390625,264.25,288.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.49802589416504,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.75728253251873e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001027487960527,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,7.588997686980292e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,0.0001027488979161,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859375,0.0,0.0,0.0004873960569966,290.2235412597656,294.1499938964844,264.25,262.7893371582031,264.7953186035156,264.25,288.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.50069808959961,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,9.765871800482272e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0001028392434818,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,7.595677743665874e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0001028393453452,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0004878250765614,290.213134765625,294.1499938964844,264.25,262.7841491699219,264.78533935546875,264.25,288.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.506662368774414,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,9.765871800482272e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.367431640625,0.0,0.0,0.0001028392434818,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,7.595677743665874e-05,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0001028393453452,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0004878250765614,290.213134765625,294.1499938964844,264.25,262.7841491699219,264.78533935546875,264.25,288.8729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.506662368774414,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.774793579708783e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,0.0001029331906465,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,7.602616824442521e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001029332925099,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0004882707435172,290.2026672363281,294.1499938964844,264.25,262.7783508300781,264.7754821777344,264.25,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.51327133178711,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,9.774793579708783e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35809326171875,0.0,0.0,0.0001029331906465,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,7.602616824442521e-05,290.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,0.0001029332925099,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0004882707435172,290.2026672363281,294.1499938964844,264.25,262.7783508300781,264.7754821777344,264.25,288.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.51327133178711,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,9.784029680304228e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001030304556479,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,7.609800377395004e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001030305575113,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.0004887321265414,290.19219970703125,294.1499938964844,264.25,262.7720642089844,264.7658386230469,264.25,288.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.52051544189453,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,9.784029680304228e-05,291.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487243652344,0.0,0.0,0.0001030304556479,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,7.609800377395004e-05,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776916503906,0.0,0.0,0.0001030305575113,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,0.0004887321265414,290.19219970703125,294.1499938964844,264.25,262.7720642089844,264.7658386230469,264.25,288.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.52051544189453,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.793452773010358e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001031296851579,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.617130177095532e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001031297870213,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0004892028518952,290.1816711425781,294.1499938964844,264.25,262.7654113769531,264.75634765625,264.25,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52814483642578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.793452773010358e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.0001031296851579,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,7.617130177095532e-05,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001031297870213,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0004892028518952,290.1816711425781,294.1499938964844,264.25,262.7654113769531,264.75634765625,264.25,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52814483642578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.798230166779832e-05,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001031799984048,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601806640625,0.0,0.0,7.620846008649096e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001031801002682,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0004894415033049,290.1763916015625,294.1499938964844,264.25,262.7619323730469,264.75164794921875,264.25,288.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.53209686279297,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,9.803029388422146e-05,291.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.329833984375,0.0,0.0,0.0001032305372064,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,7.624578574905172e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001032306317938,291.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0004896812024526,290.1711120605469,294.1499938964844,264.25,262.7584228515625,264.7470092773437,264.25,288.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.53610610961914,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,9.81266493909061e-05,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001033320004353,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,7.632072811247781e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001033321022987,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0004901625216007,290.1604919433594,294.1499938964844,264.25,262.7512512207031,264.73785400390625,264.25,288.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.54422378540039,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,9.81266493909061e-05,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0001033320004353,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54156494140625,0.0,0.0,7.632072811247781e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001033321022987,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0004901625216007,290.1604919433594,294.1499938964844,264.25,262.7512512207031,264.73785400390625,264.25,288.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.54422378540039,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.822296851780266e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001034334345604,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,7.639564137207344e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001034335291478,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0004906436661258,290.1498413085937,294.1499938964844,264.25,262.7439880371094,264.7288513183594,264.25,288.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.552387237548828,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.822296851780266e-05,291.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3107604980469,0.0,0.0,0.0001034334345604,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,7.639564137207344e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001034335291478,291.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50177001953125,0.0,0.0,0.0004906436661258,290.1498413085937,294.1499938964844,264.25,262.7439880371094,264.7288513183594,264.25,288.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.552387237548828,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,9.83184072538279e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001035339373629,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,7.646987069165334e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001035340319504,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004911204450763,290.13916015625,294.1499938964844,264.25,262.7367248535156,264.72003173828125,264.25,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.560455322265625,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,9.83184072538279e-05,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,0.0001035339373629,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167236328125,0.0,0.0,7.646987069165334e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.0001035340319504,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004911204450763,290.13916015625,294.1499938964844,264.25,262.7367248535156,264.72003173828125,264.25,288.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.560455322265625,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,9.841234714258462e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001036328540067,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.654293585801497e-05,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001036329485941,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0004915896570309,290.1284484863281,294.1499938964844,264.25,262.72955322265625,264.7113342285156,264.25,288.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.568309783935547,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,9.841234714258462e-05,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,0.0001036328540067,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042724609375,0.0,0.0,7.654293585801497e-05,290.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107971191406,0.0,0.0,0.0001036329485941,291.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0004915896570309,290.1284484863281,294.1499938964844,264.25,262.72955322265625,264.7113342285156,264.25,288.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.568309783935547,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,9.84584985417314e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28668212890625,0.0,0.0,0.0001036814646795,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,7.657883543288335e-05,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0001036815592669,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0004918202175758,290.1230773925781,294.1499938964844,264.25,262.7260131835937,264.70703125,264.25,288.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.57210922241211,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,9.85039514489472e-05,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.0001037293259287,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,7.661418203497306e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001037294205161,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,0.0004920472856611,290.11767578125,294.1499938964844,264.25,262.7225646972656,264.7027893066406,264.25,288.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.575803756713867,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,9.859236160991712e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0001038224218063,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,7.66829471103847e-05,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883056640625,0.0,0.0,0.0001038225163938,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0004924889071844,290.1068725585937,294.1499938964844,264.25,262.71588134765625,264.69439697265625,264.25,288.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.58279037475586,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,9.859236160991712e-05,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0001038224218063,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793701171875,0.0,0.0,7.66829471103847e-05,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883056640625,0.0,0.0,0.0001038225163938,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0004924889071844,290.1068725585937,294.1499938964844,264.25,262.71588134765625,264.69439697265625,264.25,288.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.58279037475586,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,9.867715561995284e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001039117196341,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,7.674889639019966e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,0.0001039118142216,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0004929124843329,290.0960388183594,294.1499938964844,264.25,262.7095947265625,264.6861572265625,264.25,288.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.589210510253906,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,9.867715561995284e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,0.0001039117196341,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,7.674889639019966e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,0.0001039118142216,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0004929124843329,290.0960388183594,294.1499938964844,264.25,262.7095947265625,264.6861572265625,264.25,288.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.589210510253906,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,9.875724936136976e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001039960625348,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.68111931392923e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,0.0001039961498463,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0004933125455863,290.0851745605469,294.1499938964844,264.25,262.70379638671875,264.6780700683594,264.25,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.19740342086061e-08,0.0010522392112761,-0.0304138381034135,0.0,0.0,0.0,-0.010748853906989,60.0,-17.59484100341797,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4401550292969,0.0,0.0,9.875724936136976e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001039960625348,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45440673828125,0.0,0.0,7.68111931392923e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,0.0001039961498463,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291076660156,0.0,0.0,0.0004933125455863,290.0851745605469,294.1499938964844,264.25,262.70379638671875,264.6780700683594,264.25,288.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.19740342086061e-08,0.0010522392112761,-0.0304138381034135,0.0,0.0,0.0,-0.010748853906989,60.0,-17.59484100341797,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.883239545160905e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001040751958498,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.686964090680704e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001040752831613,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0004936879267916,290.0742492675781,294.1499938964844,264.25,262.6985778808594,264.6701354980469,264.25,288.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.599592208862305,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.883239545160905e-05,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427062988281,0.0,0.0,0.0001040751958498,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419250488281,0.0,0.0,7.686964090680704e-05,290.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3543701171875,0.0,0.0,0.0001040752831613,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.0004936879267916,290.0742492675781,294.1499938964844,264.25,262.6985778808594,264.6701354980469,264.25,288.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657984005109e-08,0.001053039683029,-0.0306588392704725,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.599592208862305,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.886762563837692e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001041122959577,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356994628906,0.0,0.0,7.689704216318205e-05,290.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001041123832692,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0004938638885505,290.0687866210937,294.1499938964844,264.25,262.6962280273437,264.66619873046875,264.25,288.7028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.601593017578125,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
