time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4155578613281,0.0,0.0,9.890125511446968e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001041477080434,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,7.692319195484743e-05,290.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001041477953549,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0004940318758599,290.0633239746094,294.1499938964844,264.25,262.6940612792969,264.6623229980469,264.25,288.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.60332489013672,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.896312258206308e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001042128569679,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,7.697131513850763e-05,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001042129442794,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0004943409585393,290.0523376464844,294.1499938964844,264.25,262.6903381347656,264.6546630859375,264.25,288.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.60589599609375,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032592773437,0.0,0.0,9.896312258206308e-05,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001042128569679,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,7.697131513850763e-05,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,0.0001042129442794,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,0.0004943409585393,290.0523376464844,294.1499938964844,264.25,262.6903381347656,264.6546630859375,264.25,288.6839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850106179714,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.60589599609375,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,9.901798330247402e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001042706280713,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,7.70139813539572e-05,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001042707153828,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004946149419993,290.0413513183594,294.1499938964844,264.25,262.6874694824219,264.64715576171875,264.25,288.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.607257843017578,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,9.901798330247402e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001042706280713,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,7.70139813539572e-05,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001042707153828,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38043212890625,0.0,0.0,0.0004946149419993,290.0413513183594,294.1499938964844,264.25,262.6874694824219,264.64715576171875,264.25,288.6713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.607257843017578,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,9.906405466608704e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001043191514327,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,7.704982272116467e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001043192314682,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0004948451532982,290.0303039550781,294.1499938964844,264.25,262.6856384277344,264.6397705078125,264.25,288.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356261791524048e-08,0.0010555075714364,-0.0314140394330024,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.607177734375,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,9.906405466608704e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001043191514327,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,7.704982272116467e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001043192314682,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3682556152344,0.0,0.0,0.0004948451532982,290.0303039550781,294.1499938964844,264.25,262.6856384277344,264.6397705078125,264.25,288.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356261791524048e-08,0.0010555075714364,-0.0314140394330024,0.0,0.0,0.0,-0.0109383407980203,60.0,-17.607177734375,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,9.91015913314186e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001043586744344,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,7.707901386311278e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.00010435875447,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.000495032640174,290.01922607421875,294.1499938964844,264.25,262.6848449707031,264.63250732421875,264.25,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.605613708496094,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,9.91015913314186e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001043586744344,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,7.707901386311278e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.00010435875447,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,0.000495032640174,290.01922607421875,294.1499938964844,264.25,262.6848449707031,264.63250732421875,264.25,288.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.605613708496094,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,9.911675442708656e-05,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,0.0001043746451614,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,7.709080819040537e-05,290.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917175292969,0.0,0.0,0.0001043747251969,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0004951083683408,290.0137023925781,294.1499938964844,264.25,262.6849060058594,264.6289367675781,264.25,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.604228973388672,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,9.912925452226772e-05,291.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0001043878073687,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,7.710052886977792e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860107421875,0.0,0.0,0.0001043878874043,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,0.000495170825161,290.0081481933594,294.1499938964844,264.25,262.68524169921875,264.6253967285156,264.25,288.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.602394104003906,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,9.914630209095776e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001044057571562,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,7.711379294050857e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001044058444676,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0004952559829689,289.9970397949219,294.1499938964844,264.25,262.6869506835937,264.618408203125,264.25,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458713172236456e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,-0.010989130474627,60.0,-17.597387313842773,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,9.914630209095776e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001044057571562,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,7.711379294050857e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001044058444676,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,0.0004952559829689,289.9970397949219,294.1499938964844,264.25,262.6869506835937,264.618408203125,264.25,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458713172236456e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,-0.010989130474627,60.0,-17.597387313842773,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.915246482705696e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0001044122545863,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,7.711858779657632e-05,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0001044123346218,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0004952867748215,289.98590087890625,294.1499938964844,264.25,262.69000244140625,264.61151123046875,264.25,288.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59054946899414,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292541503906,0.0,0.0,9.915246482705696e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625671386719,0.0,0.0,0.0001044122545863,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418884277344,0.0,0.0,7.711858779657632e-05,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,0.0001044123346218,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,0.0004952867748215,289.98590087890625,294.1499938964844,264.25,262.69000244140625,264.61151123046875,264.25,288.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59054946899414,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,9.91477645584382e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.711492798989639e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001044073869707,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0004952633171342,289.9747314453125,294.1499938964844,264.251953125,262.6960144042969,264.60479736328125,264.25054931640625,288.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.58086395263672,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,9.91477645584382e-05,291.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0001044073069351,290.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,7.711492798989639e-05,290.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0001044073869707,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0004952633171342,289.9747314453125,294.1499938964844,264.251953125,262.6960144042969,264.60479736328125,264.25054931640625,288.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.58086395263672,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.000104393933725,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.710505451541394e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0001043940137606,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004951998707838,289.9635314941406,294.1499938964844,264.25762939453125,262.706298828125,264.5982666015625,264.2525329589844,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.567790985107422,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,9.913507528835908e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.000104393933725,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.710505451541394e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,0.0001043940137606,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004951998707838,289.9635314941406,294.1499938964844,264.25762939453125,262.706298828125,264.5982666015625,264.2525329589844,288.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.567790985107422,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.912536188494414e-05,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371154785156,0.0,0.0,0.0001043837110046,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,7.709750207141042e-05,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,0.0001043837910401,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,0.0004951513838022,289.9579467773437,294.1499938964844,264.2618103027344,262.7129211425781,264.5951232910156,264.2545166015625,288.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.559534072875977,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,9.911419329000636e-05,290.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0001043719530571,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.708881457801908e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286376953125,0.0,0.0,0.0001043720330926,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.28277587890625,0.0,0.0,0.0004950956208631,289.95233154296875,294.1499938964844,264.2668151855469,262.7204895019531,264.592041015625,264.2570495605469,288.5704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.550479888916016,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.706673932261765e-05,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001043421361828,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0004949538270011,289.94110107421875,294.1499938964844,264.2791442871094,262.73834228515625,264.5861511230469,264.2643737792969,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.529457092285156,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,9.908580977935344e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,0.0001043420634232,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.706673932261765e-05,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,0.0001043421361828,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.0004949538270011,289.94110107421875,294.1499938964844,264.2791442871094,262.73834228515625,264.5861511230469,264.2643737792969,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.529457092285156,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.905127080855892e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.000104305698187,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,7.703987648710608e-05,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001043057709466,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,0.0004947812994942,289.92987060546875,294.1499938964844,264.29443359375,262.7594909667969,264.5805969238281,264.274169921875,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.505332946777344,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.905127080855892e-05,290.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.000104305698187,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,7.703987648710608e-05,290.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.0001043057709466,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,0.0004947812994942,289.92987060546875,294.1499938964844,264.29443359375,262.7594909667969,264.5805969238281,264.274169921875,288.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.505332946777344,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,9.901009616442023e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001042623334797,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.700784772168845e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001042624062392,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004945755936205,289.9186096191406,294.1499938964844,264.3124084472656,262.7836608886719,264.5755310058594,264.287109375,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.477636337280273,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,9.901009616442023e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001042623334797,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26690673828125,0.0,0.0,7.700784772168845e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0001042624062392,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0004945755936205,289.9186096191406,294.1499938964844,264.3124084472656,262.7836608886719,264.5755310058594,264.287109375,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.477636337280273,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.896399569697678e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0001042137882905,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,7.697199907852337e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.00010421386105,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0004943453823216,289.9073181152344,294.1499938964844,264.332763671875,262.810546875,264.5708312988281,264.3023681640625,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.447481155395508,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.896399569697678e-05,290.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,0.0001042137882905,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,7.697199907852337e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,0.00010421386105,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0004943453823216,289.9073181152344,294.1499938964844,264.332763671875,262.810546875,264.5708312988281,264.3023681640625,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.447481155395508,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,9.89387699519284e-05,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08575439453125,0.0,0.0,0.0001041872310452,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481994628906,0.0,0.0,7.695237582083791e-05,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,0.0001041872965288,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,0.0004942193627357,289.90167236328125,294.1499938964844,264.34375,262.8249206542969,264.5687255859375,264.31109619140625,288.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.431236267089844,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,9.891273657558486e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08056640625,0.0,0.0,0.0001041598152369,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,7.693212683079764e-05,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710510253906,0.0,0.0,0.0001041598879965,291.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0004940893268212,289.8960266113281,294.1499938964844,264.3552551269531,262.83984375,264.56671142578125,264.3203125,288.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.414512634277344,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.885706822387874e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001041011928464,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,7.688882760703564e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.000104101265606,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.000493811268825,289.8847351074219,294.1499938964844,264.3796081542969,262.8712158203125,264.5631103515625,264.34051513671875,288.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.379335403442383,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.885706822387874e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001041011928464,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,7.688882760703564e-05,290.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,0.000104101265606,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20953369140625,0.0,0.0,0.000493811268825,289.8847351074219,294.1499938964844,264.3796081542969,262.8712158203125,264.5631103515625,264.34051513671875,288.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.379335403442383,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,9.87981547950767e-05,290.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,0.0001040391507558,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.684300362598151e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,0.0001040392235154,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0004935169708915,289.8734130859375,294.1499938964844,264.4055480957031,262.90435791015625,264.5599975585937,264.3624572753906,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.342472076416016,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,9.87981547950767e-05,290.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0598449707031,0.0,0.0,0.0001040391507558,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.217041015625,0.0,0.0,7.684300362598151e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,0.0001040392235154,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0004935169708915,289.8734130859375,294.1499938964844,264.4055480957031,262.90435791015625,264.5599975585937,264.3624572753906,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.342472076416016,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,9.873598901322111e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001039736889651,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.679465488763526e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001039737617247,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0004932064330205,289.862060546875,294.1499938964844,264.4328308105469,262.9389953613281,264.55743408203125,264.38623046875,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.303848266601562,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,9.873598901322111e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,0.0001039736889651,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,7.679465488763526e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0001039737617247,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,0.0004932064330205,289.862060546875,294.1499938964844,264.4328308105469,262.9389953613281,264.55743408203125,264.38623046875,288.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.303848266601562,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.867140761343762e-05,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001039056805893,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.674442167626694e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0001039057533489,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0004928838461637,289.8507385253906,294.1499938964844,264.4612121582031,262.9747619628906,264.5554504394531,264.4115295410156,288.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.263891220092773,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.867140761343762e-05,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,0.0001039056805893,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.192138671875,0.0,0.0,7.674442167626694e-05,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,0.0001039057533489,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0004928838461637,289.8507385253906,294.1499938964844,264.4612121582031,262.9747619628906,264.5554504394531,264.4115295410156,288.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.263891220092773,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
