time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,9.863837476586924e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.000103870894236,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,7.671873026993126e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190795898437,0.0,0.0,0.0001038709669956,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.000492718827445,289.8450622558594,294.1499938964844,264.4757080078125,262.99298095703125,264.5546569824219,264.4246826171875,288.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.243494033813477,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690673828125,0.0,0.0,9.860497084446251e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001038357222569,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1797180175781,0.0,0.0,7.669275510124862e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001038357877405,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0004925519460812,289.8393859863281,294.1499938964844,264.4903564453125,263.0113830566406,264.5540771484375,264.4381408691406,288.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.222877502441406,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,9.853739175014198e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001037645561154,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.664018630748615e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001037646215991,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0004922143998555,289.8280029296875,294.1499938964844,264.5200500488281,263.0485534667969,264.55328369140625,264.4657287597656,288.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18120574951172,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,9.853739175014198e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001037645561154,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16729736328125,0.0,0.0,7.664018630748615e-05,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,0.0001037646215991,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,0.0004922143998555,289.8280029296875,294.1499938964844,264.5200500488281,263.0485534667969,264.55328369140625,264.4657287597656,288.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18120574951172,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.846918692346662e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001036927351378,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,7.658714457647875e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001036928006215,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0004918737104162,289.8166198730469,294.1499938964844,264.54998779296875,263.0859375,264.55303955078125,264.49395751953125,288.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.139137268066406,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.846918692346662e-05,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.0001036927351378,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,7.658714457647875e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001036928006215,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.0004918737104162,289.8166198730469,294.1499938964844,264.54998779296875,263.0859375,264.55303955078125,264.49395751953125,288.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.139137268066406,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001036210014717,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,7.653415377717465e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001036210669553,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004915334284305,289.80523681640625,294.1499938964844,264.5799560546875,263.12322998046875,264.55340576171875,264.522705078125,288.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.096969604492188,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,9.840106213232502e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971923828125,0.0,0.0,0.0001036210014717,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,7.653415377717465e-05,290.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.0001036210669553,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0004915334284305,289.80523681640625,294.1499938964844,264.5799560546875,263.12322998046875,264.55340576171875,264.522705078125,288.4067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.096969604492188,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.833341755438596e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,7.648154132766649e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001035498280543,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0004911955329589,289.7938537597656,294.1499938964844,264.6096496582031,263.1600952148437,264.55426025390625,264.5516662597656,288.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.054941177368164,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,9.833341755438596e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866943359375,0.0,0.0,0.0001035497698467,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,7.648154132766649e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,0.0001035498280543,291.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,0.0004911955329589,289.7938537597656,294.1499938964844,264.6096496582031,263.1600952148437,264.55426025390625,264.5516662597656,288.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.054941177368164,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1138610839844,0.0,0.0,9.830007911659776e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001035146633512,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,7.645561709068716e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001035147288348,291.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.000491029000841,289.78814697265625,294.1499938964844,264.6242980957031,263.1782531738281,264.5549011230469,264.5661315917969,288.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.034107208251953,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.826706809690222e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,0.0001034798988257,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,7.64299402362667e-05,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555114746094,0.0,0.0,0.0001034799643093,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,0.0004908640985377,289.7824401855469,294.1499938964844,264.6387939453125,263.1962280273437,264.5556640625,264.58056640625,288.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.013416290283203,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.82026249403134e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.000103412043245,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,7.637981616426259e-05,290.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001034121014527,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004905422101728,289.7710266113281,294.1499938964844,264.6671447753906,263.2313232421875,264.5575866699219,264.60919189453125,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97269058227539,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.82026249403134e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96563720703125,0.0,0.0,0.000103412043245,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,7.637981616426259e-05,290.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0001034121014527,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,0.0004905422101728,289.7710266113281,294.1499938964844,264.6671447753906,263.2313232421875,264.5575866699219,264.60919189453125,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.97269058227539,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.814040822675452e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001033465232467,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,7.633142377017066e-05,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001033465814543,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004902313812635,289.75958251953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5599365234375,264.6373291015625,288.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.932926177978516,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.814040822675452e-05,290.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001033465232467,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,7.633142377017066e-05,290.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001033465814543,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0004902313812635,289.75958251953125,294.1499938964844,264.6944580078125,263.2650451660156,264.5599365234375,264.6373291015625,288.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.932926177978516,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,9.808149479795249e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001032844884321,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.628560706507415e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,0.0001032845466397,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0004899371415376,289.7481384277344,294.1499938964844,264.72039794921875,263.2970886230469,264.5627746582031,264.66461181640625,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131869648295378e-08,0.0010450385743752,-0.0282097738236188,0.0,0.0,0.0,-0.0103313606232404,60.0,-16.894681930541992,-0.0,-7.44617452141938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,9.808149479795249e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001032844884321,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08062744140625,0.0,0.0,7.628560706507415e-05,290.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02081298828125,0.0,0.0,0.0001032845466397,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,0.0004899371415376,289.7481384277344,294.1499938964844,264.72039794921875,263.2970886230469,264.5627746582031,264.66461181640625,288.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131869648295378e-08,0.0010450385743752,-0.0282097738236188,0.0,0.0,0.0,-0.0103313606232404,60.0,-16.894681930541992,-0.0,-7.44617452141938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.802594286156818e-05,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001032259824569,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.624239515280351e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001032260479405,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,0.0004896596074104,289.7366943359375,294.1499938964844,264.7447509765625,263.3271179199219,264.5660095214844,264.6909484863281,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.106264591044237e-08,0.0010444466024637,-0.0280285887420177,0.0,0.0,0.0,-0.010297043249011,60.0,-16.857894897460938,-0.0,-7.437741089688643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588073730469,0.0,0.0,9.802594286156818e-05,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339294433594,0.0,0.0,0.0001032259824569,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.624239515280351e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0092468261719,0.0,0.0,0.0001032260479405,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,0.0004896596074104,289.7366943359375,294.1499938964844,264.7447509765625,263.3271179199219,264.5660095214844,264.6909484863281,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.106264591044237e-08,0.0010444466024637,-0.0280285887420177,0.0,0.0,0.0,-0.010297043249011,60.0,-16.857894897460938,-0.0,-7.437741089688643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.799982944969088e-05,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.000103198493889,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621032714844,0.0,0.0,7.622208795510232e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0001031985520967,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453796386719,0.0,0.0,0.0004895292222499,289.7309875488281,294.1499938964844,264.7562561035156,263.3412780761719,264.5677490234375,264.7035827636719,288.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441794293001,1.1030113711285594e-08,0.0010441683698445,-0.0279434379190206,0.0,0.0,0.0,-0.0102809155359864,60.0,-16.840286254882812,-0.0,-7.433779103394046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.797479287954049e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233093261719,0.0,0.0,0.0001031721258186,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,7.620261749252677e-05,290.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,0.0001031721840263,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0004894041339866,289.7252502441406,294.1499938964844,264.7672424316406,263.35479736328125,264.569580078125,264.7159118652344,288.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.0998911115223109e-08,0.0010439015459269,-0.0278617665171623,0.0,0.0,0.0,-0.0102654471993446,60.0,-16.82317543029785,-0.0,-7.429980541928671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.7928692412097e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001031235733535,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.616675429744646e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001031236315611,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0004891738644801,289.7137756347656,294.1499938964844,264.78759765625,263.3798522949219,264.5735168457031,264.7392883300781,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941465511393744e-08,0.0010434103896841,-0.0277114044874906,0.0,0.0,0.0,-0.010236969217658,60.0,-16.790727615356445,-0.0,-7.422989511951529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03436279296875,0.0,0.0,9.7928692412097e-05,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126892089844,0.0,0.0,0.0001031235733535,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,7.616675429744646e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.986083984375,0.0,0.0,0.0001031236315611,291.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0004891738644801,289.7137756347656,294.1499938964844,264.78759765625,263.3798522949219,264.5735168457031,264.7392883300781,288.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434213327243,1.0941465511393744e-08,0.0010434103896841,-0.0277114044874906,0.0,0.0,0.0,-0.010236969217658,60.0,-16.790727615356445,-0.0,-7.422989511951529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.788764145923778e-05,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001030803541652,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,7.613483467139304e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.0001030804050969,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0004889687988907,289.7023010253906,294.1499938964844,264.8055419921875,263.40191650390625,264.5776672363281,264.7610168457031,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890317092560052e-08,0.00104297301732,-0.0275775212794542,0.0,0.0,0.0,-0.0102116120979189,60.0,-16.760578155517578,-0.0,-7.416767289214476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,9.788764145923778e-05,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001030803541652,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,7.613483467139304e-05,290.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744873046875,0.0,0.0,0.0001030804050969,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0004889687988907,289.7023010253906,294.1499938964844,264.8055419921875,263.40191650390625,264.5776672363281,264.7610168457031,288.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429838439449,1.0890317092560052e-08,0.00104297301732,-0.0275775212794542,0.0,0.0,0.0,-0.0102116120979189,60.0,-16.760578155517578,-0.0,-7.416767289214476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.78530733846128e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001030439525493,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,7.610794273205101e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.000103044003481,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0004887961549684,289.6908264160156,294.1499938964844,264.8208312988281,263.42071533203125,264.5820617675781,264.7805480957031,288.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847243103739856e-08,0.0010426046792417,-0.0274647753685712,0.0,0.0,0.0,-0.0101902587339282,60.0,-16.733489990234375,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.78530733846128e-05,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.0001030439525493,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,7.610794273205101e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.000103044003481,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029602050781,0.0,0.0,0.0004887961549684,289.6908264160156,294.1499938964844,264.8208312988281,263.42071533203125,264.5820617675781,264.7805480957031,288.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426155058667,1.0847243103739856e-08,0.0010426046792417,-0.0274647753685712,0.0,0.0,0.0,-0.0101902587339282,60.0,-16.733489990234375,-0.0,-7.411529168166453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,9.782471897779033e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0001030140920192,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.608588930452242e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001030141502269,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,0.0004886544775217,289.6793212890625,294.1499938964844,264.83319091796875,263.4358825683594,264.58660888671875,264.79791259765625,288.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811910478025766e-08,0.0010423024650663,-0.0273722894489765,0.0,0.0,0.0,-0.0101727424189448,60.0,-16.709213256835938,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,9.782471897779033e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0001030140920192,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.608588930452242e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512939453125,0.0,0.0,0.0001030141502269,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,0.0004886544775217,289.6793212890625,294.1499938964844,264.83319091796875,263.4358825683594,264.58660888671875,264.79791259765625,288.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811910478025766e-08,0.0010423024650663,-0.0273722894489765,0.0,0.0,0.0,-0.0101727424189448,60.0,-16.709213256835938,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,9.781339031178504e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,0.0001030021594488,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,7.607707811985165e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001030022176564,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.0004885978996753,289.6735534667969,294.1499938964844,264.83819580078125,263.4420166015625,264.5889587402344,264.8056030273437,288.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797792882044632e-08,0.0010421818587929,-0.0273353345692157,0.0,0.0,0.0,-0.0101657435297966,60.0,-16.698436737060547,-0.0,-7.405517976621925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,9.780391701497138e-05,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0001029921841109,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942932128906,0.0,0.0,7.60697148507461e-05,290.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0001029922423185,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.000488550576847,289.6678161621094,294.1499938964844,264.84234619140625,263.4471130371094,264.5912780761719,264.8125915527344,288.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.078598632631156e-08,0.0010420808102935,-0.0273044314235448,0.0,0.0,0.0,-0.0101598910987377,60.0,-16.688512802124023,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.779118408914655e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.000102978774521,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.605980499647558e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0001029788327286,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0004884869558736,289.6562805175781,294.1499938964844,264.8480529785156,263.4540710449219,264.5959777832031,264.8244323730469,288.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770115466129937e-08,0.0010419450700283,-0.0272628888487815,0.0,0.0,0.0,-0.0101520232856273,60.0,-16.671476364135742,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,9.779118408914655e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.000102978774521,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98199462890625,0.0,0.0,7.605980499647558e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0001029788327286,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0004884869558736,289.6562805175781,294.1499938964844,264.8480529785156,263.4540710449219,264.5959777832031,264.8244323730469,288.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419558966532,1.0770115466129937e-08,0.0010419450700283,-0.0272628888487815,0.0,0.0,0.0,-0.0101520232856273,60.0,-16.671476364135742,-0.0,-7.40215497785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.778654930414632e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001029738996294,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,7.605620339745656e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0001029739505611,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,0.0004884638474322,289.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.60064697265625,264.8334350585937,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764338753688207e-08,0.0010418957099318,-0.0272477660328149,0.0,0.0,0.0,-0.0101491585373878,60.0,-16.65805435180664,-0.0,-7.401452961630639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,9.778654930414632e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,0.0001029738996294,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696655273437,0.0,0.0,7.605620339745656e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0001029739505611,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,0.0004884638474322,289.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.60064697265625,264.8334350585937,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419064201414,1.0764338753688207e-08,0.0010418957099318,-0.0272477660328149,0.0,0.0,0.0,-0.0101491585373878,60.0,-16.65805435180664,-0.0,-7.401452961630639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,9.778406820259988e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001029712875606,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,7.60542752686888e-05,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001029713384923,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0004884514492005,289.6332092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.605224609375,264.8393249511719,288.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761242563717133e-08,0.0010418691672384,-0.0272396616637706,0.0,0.0,0.0,-0.0101476237177848,60.0,-16.647869110107422,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94891357421875,0.0,0.0,9.778406820259988e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8378601074219,0.0,0.0,0.0001029712875606,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,7.60542752686888e-05,290.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001029713384923,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0004884514492005,289.6332092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.605224609375,264.8393249511719,288.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761242563717133e-08,0.0010418691672384,-0.0272396616637706,0.0,0.0,0.0,-0.0101476237177848,60.0,-16.647869110107422,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.77775562205352e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0001029644263326,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.604921120218933e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0001029644845402,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.000488418911118,289.62164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6097106933594,264.84307861328125,288.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753123724782654e-08,0.0010417997837066,-0.0272184107452631,0.0,0.0,0.0,-0.0101435994729399,60.0,-16.63814926147461,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
