time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.77775562205352e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270874023437,0.0,0.0,0.0001029644263326,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,7.604921120218933e-05,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0001029644845402,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.000488418911118,289.62164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6097106933594,264.84307861328125,288.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753123724782654e-08,0.0010417997837066,-0.0272184107452631,0.0,0.0,0.0,-0.0101435994729399,60.0,-16.63814926147461,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,9.777291415957734e-05,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,0.000102959544165,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,7.604560232721269e-05,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,0.0001029595950967,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.000488395744469,289.6158447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6119384765625,264.84442138671875,288.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747338130556729e-08,0.0010417503071948,-0.0272032674401998,0.0,0.0,0.0,-0.0101407309994101,60.0,-16.63313865661621,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.776744991540907e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,0.0001029537888825,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327392578125,0.0,0.0,7.60413458920084e-05,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,0.0001029538398142,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.000488368445076,289.61004638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6141357421875,264.8454895019531,288.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524913899208e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,-0.010137353092432,60.0,-16.62799835205078,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.77545278146863e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0001029401828418,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.60312977945432e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029402337735,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.00048830389278,289.5984802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.61846923828125,264.8470458984375,288.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.617361068725586,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,9.77545278146863e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0001029401828418,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,7.60312977945432e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,0.0001029402337735,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060363769531,0.0,0.0,0.00048830389278,289.5984802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.61846923828125,264.8470458984375,288.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.617361068725586,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.773981582839042e-05,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001029246850521,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,7.60198527132161e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001029247359838,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0004882304056081,289.5868835449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6227111816406,264.8480834960937,288.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.606353759765625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.773981582839042e-05,290.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001029246850521,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,7.60198527132161e-05,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001029247359838,291.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,0.0004882304056081,289.5868835449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6227111816406,264.8480834960937,288.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.606353759765625,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.772425255505368e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,7.600775279570371e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.0001029083578032,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.0004881526983808,289.57525634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6268920898437,264.8487548828125,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.595130920410156,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,9.772425255505368e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838134765625,0.0,0.0,0.0001029083068715,290.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,7.600775279570371e-05,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,0.0001029083578032,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817749023437,0.0,0.0,0.0004881526983808,289.57525634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6268920898437,264.8487548828125,288.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.595130920410156,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.77088711806573e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001028921033139,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,7.599579112138599e-05,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001028921542456,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004880758351646,289.56365966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6309814453125,264.84918212890625,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.583860397338867,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.77088711806573e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,0.0001028921033139,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835144042969,0.0,0.0,7.599579112138599e-05,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001028921542456,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8696594238281,0.0,0.0,0.0004880758351646,289.56365966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6309814453125,264.84918212890625,288.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.583860397338867,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,9.770147880772127e-05,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0001028843180392,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773498535156,0.0,0.0,7.599003583891317e-05,290.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0001028843689709,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,0.0004880389024037,289.5578308105469,294.1499938964844,264.8500061035156,263.4564819335937,264.63299560546875,264.8493347167969,288.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.578250885009766,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,9.769459575181828e-05,290.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7620849609375,0.0,0.0,0.0001028770711855,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712158203125,0.0,0.0,7.598468073410913e-05,290.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0001028771148412,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8575439453125,0.0,0.0,0.00048800453078,289.552001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.635009765625,264.8494567871094,288.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.57269859313965,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.768264862941578e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,7.597539661219344e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001028645419864,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0004879448679275,289.5403747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6389465332031,264.8496398925781,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.56184959411621,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.768264862941578e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0001028644983307,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589172363281,0.0,0.0,7.597539661219344e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81158447265625,0.0,0.0,0.0001028645419864,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454284667969,0.0,0.0,0.0004879448679275,289.5403747558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6389465332031,264.8496398925781,288.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.56184959411621,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.767345909494908e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001028548140311,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.596824434585869e-05,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001028548649628,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004878989711869,289.5287170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.642822265625,264.8497619628906,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.551380157470703,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.839111328125,0.0,0.0,9.767345909494908e-05,290.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001028548140311,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,7.596824434585869e-05,290.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998962402344,0.0,0.0,0.0001028548649628,291.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0004878989711869,289.5287170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.642822265625,264.8497619628906,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.551380157470703,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,9.766812581801788e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,0.0001028492042678,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,7.596409705001861e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0001028492479235,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.000487872341182,289.5170593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6466369628906,264.849853515625,288.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54153823852539,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,9.766812581801788e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,0.0001028492042678,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,7.596409705001861e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,0.0001028492479235,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.000487872341182,289.5170593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6466369628906,264.849853515625,288.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.54153823852539,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001028482292895,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,7.59633767302148e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001028482729452,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.000487867713673,289.5054016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6503601074219,264.84991455078125,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53238296508789,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.766720177140088e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001028482292895,290.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,7.59633767302148e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764892578125,0.0,0.0,0.0001028482729452,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.000487867713673,289.5054016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6503601074219,264.84991455078125,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53238296508789,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,9.76684459601529e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001028495316859,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,7.596434443257749e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,0.0001028495826176,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.802978515625,0.0,0.0,0.0004878739127889,289.4995422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6521911621094,264.84991455078125,288.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.52808952331543,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,9.767107985680924e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074584960937,0.0,0.0,0.0001028523111017,290.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097229003906,0.0,0.0,7.596639625262469e-05,290.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0001028523547574,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0004878870677202,289.49371337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6540222167969,264.8499450683594,288.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.524009704589844,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001028623373713,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,7.597380317747593e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.000102862381027,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.000487934652483,289.4820251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6576232910156,264.8499450683594,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.51655387878418,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,9.76806040853262e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001028623373713,290.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79742431640625,0.0,0.0,7.597380317747593e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,0.000102862381027,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7847900390625,0.0,0.0,0.000487934652483,289.4820251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6576232910156,264.8499450683594,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.51655387878418,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.769492316991092e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001028774204314,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,7.598494266858324e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0001028774640872,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004880061896983,289.4703063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6611633300781,264.8499755859375,288.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.509906768798828,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.769492316991092e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001028774204314,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,7.598494266858324e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,0.0001028774640872,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004880061896983,289.4703063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6611633300781,264.8499755859375,288.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.509906768798828,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0001028985279845,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,7.600052776979282e-05,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001028985716402,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0004881063359789,289.4585876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.66461181640625,264.8499755859375,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.504213333129883,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658996582031,0.0,0.0,9.771496843313798e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0001028985279845,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,7.600052776979282e-05,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296142578125,0.0,0.0,0.0001028985716402,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.760498046875,0.0,0.0,0.0004881063359789,289.4585876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.66461181640625,264.8499755859375,288.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.504213333129883,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.774025238584728e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0001029251579893,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,7.602019468322396e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001029251943691,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0004882326174993,289.4468688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.66802978515625,264.8499755859375,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.49941062927246,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536926269531,0.0,0.0,9.774025238584728e-05,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634521484375,0.0,0.0,0.0001029251579893,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,7.602019468322396e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178649902344,0.0,0.0,0.0001029251943691,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,0.0004882326174993,289.4468688964844,294.1499938964844,264.8500061035156,263.4564819335937,264.66802978515625,264.8499755859375,288.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.49941062927246,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.775465878192335e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,0.000102940328361,290.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,7.60313996579498e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001029403720167,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,0.000488304591272,289.44097900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6697082519531,264.8499755859375,288.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.49735450744629,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,9.777037485037e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0001029568738886,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74822998046875,0.0,0.0,7.604362326674163e-05,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001029569175443,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,0.0004883831134065,289.43511962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6713562011719,264.8500061035156,288.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.495512008666992,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,9.780499385669827e-05,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001029933337122,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,7.607055158587173e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001029933773679,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0004885560483671,289.42333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.67462158203125,264.8500061035156,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49236488342285,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,9.780499385669827e-05,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001029933337122,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,7.607055158587173e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001029933773679,291.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0004885560483671,289.42333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.67462158203125,264.8500061035156,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.49236488342285,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.0001030336788971,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.610035390825942e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001030337225529,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0004887474351562,289.4115905761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6778564453125,264.8500061035156,287.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.489919662475586,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.784330904949456e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.0001030336788971,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236328125,0.0,0.0,7.610035390825942e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0001030337225529,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0004887474351562,289.4115905761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6778564453125,264.8500061035156,287.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.489919662475586,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.788468742044644e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001030772546073,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.613252819282934e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708068847656,0.0,0.0,0.0001030772909871,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0004889540723524,289.3997802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6809997558594,264.8500061035156,287.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.488069534301758,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.788468742044644e-05,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.619140625,0.0,0.0,0.0001030772546073,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,7.613252819282934e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708068847656,0.0,0.0,0.0001030772909871,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0004889540723524,289.3997802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6809997558594,264.8500061035156,287.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.488069534301758,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
