time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.698974609375,0.0,0.0,7.616630318807438e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,0.0001031230131047,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,0.0004891710123047,289.38800048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6841125488281,264.8500061035156,287.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.486631393432617,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69256591796875,0.0,0.0,9.792810305953026e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080017089844,0.0,0.0,0.0001031229767249,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.698974609375,0.0,0.0,7.616630318807438e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65899658203125,0.0,0.0,0.0001031230131047,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,0.0004891710123047,289.38800048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6841125488281,264.8500061035156,287.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.486631393432617,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,9.795031655812636e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001031463616527,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,7.618357631145045e-05,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001031464053085,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,0.0004892819561064,289.382080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6856384277344,264.8500061035156,287.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.48603630065918,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803283691406,0.0,0.0,9.797257371246816e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0001031698047881,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866455078125,0.0,0.0,7.620089309057221e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0001031698484439,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0004893931327387,289.3761901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6871643066406,264.8500061035156,287.9545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.4854736328125,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,9.801680425880475e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001032163781928,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,7.623529381817207e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.0001032164218486,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0004896140890195,289.3643493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.69012451171875,264.8500061035156,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.484355926513672,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,9.801680425880475e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001032163781928,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,7.623529381817207e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.0001032164218486,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,0.0004896140890195,289.3643493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.69012451171875,264.8500061035156,287.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.484355926513672,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,7.626867591170594e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001032616200973,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004898284678347,289.3525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6930847167969,264.8500061035156,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.483125686645508,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.805972513277084e-05,290.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001032615837175,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,7.626867591170594e-05,290.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001032616200973,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004898284678347,289.3525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6930847167969,264.8500061035156,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.483125686645508,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0001033040534821,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,7.630004256498069e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0001033040898619,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0004900299245491,289.3406677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6959533691406,264.8500061035156,287.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48158073425293,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.810005576582626e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,0.0001033040534821,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,7.630004256498069e-05,290.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0001033040898619,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388244628906,0.0,0.0,0.0004900299245491,289.3406677246094,294.1499938964844,264.8500061035156,263.4564819335937,264.6959533691406,264.8500061035156,287.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48158073425293,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0001033424559864,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,7.632841152371839e-05,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001033424996421,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004902121145278,289.32879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.69879150390625,264.8500061035156,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.479511260986328,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,9.813653014134616e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,0.0001033424559864,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,7.632841152371839e-05,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001033424996421,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,0.0004902121145278,289.32879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.69879150390625,264.8500061035156,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.479511260986328,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.815298108151184e-05,290.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,0.0001033597800415,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,7.634120265720412e-05,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0001033598164212,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205139160156,0.0,0.0,0.000490294303745,289.3228454589844,294.1499938964844,264.8500061035156,263.4564819335937,264.7001953125,264.8500061035156,287.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.47821617126465,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,9.816785313887522e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408020019531,0.0,0.0,0.0001033754451782,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,7.635277142981067e-05,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879821777344,0.0,0.0,0.000103375481558,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0004903685767203,289.3169250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7015686035156,264.8500061035156,287.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.47669219970703,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001034016677294,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,7.637214730493724e-05,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001034017041092,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004904930246993,289.3050231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7043151855469,264.8500061035156,287.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.472951889038086,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60675048828125,0.0,0.0,9.819275874178857e-05,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001034016677294,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,7.637214730493724e-05,290.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001034017041092,291.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004904930246993,289.3050231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7043151855469,264.8500061035156,287.8829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.472951889038086,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0001034190499922,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.638498209416866e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.000103419086372,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004905754467472,289.29315185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.467971801757812,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,9.820926061365752e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182800292969,0.0,0.0,0.0001034190499922,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,7.638498209416866e-05,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,0.000103419086372,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004905754467472,289.29315185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7070007324219,264.8500061035156,287.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.467971801757812,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001034217057167,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.638693932676688e-05,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001034217420965,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.000490588019602,289.28125,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342166364192,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.46122169494629,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58221435546875,0.0,0.0,9.821178537094966e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069885253906,0.0,0.0,0.0001034217057167,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5879211425781,0.0,0.0,7.638693932676688e-05,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0001034217420965,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.000490588019602,289.28125,294.1499938964844,264.8500061035156,263.4564819335937,264.7096252441406,264.8500061035156,287.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342166364192,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.46122169494629,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.819110709941016e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001033999360515,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,7.637085946043953e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001033999724313,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0004904847592115,289.2693176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.71221923828125,264.8500061035156,287.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268270760922404e-08,0.0010462047066539,-0.0285667851567268,0.0,0.0,0.0,-0.0103989792987704,60.0,-16.451129913330078,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,9.819110709941016e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001033999360515,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,7.637085946043953e-05,290.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404663085937,0.0,0.0,0.0001033999724313,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0004904847592115,289.2693176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.71221923828125,264.8500061035156,287.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268270760922404e-08,0.0010462047066539,-0.0285667851567268,0.0,0.0,0.0,-0.0103989792987704,60.0,-16.451129913330078,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,9.817405953072011e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0001033819789881,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,7.635760266566649e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345458984375,0.0,0.0,0.0001033820153679,291.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0004903996014036,289.26336669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7135009765625,264.8500061035156,287.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.1247028197658436e-08,0.0010460232151672,-0.0285111870616674,0.0,0.0,0.0,-0.0103884488344192,60.0,-16.444917678833008,-0.0,-7.460214845877999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,9.8151940619573e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001033586886478,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.563232421875,0.0,0.0,7.634039502590895e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,0.0001033587250276,291.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.0004902891232632,289.2574157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.7147827148437,264.8500061035156,287.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390542656183,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.437847137451172,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,9.809731272980572e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730834960937,0.0,0.0,0.0001033011649269,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,7.629791070939973e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001033011940307,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0004900162457488,289.2455139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.71728515625,264.8500061035156,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.421768188476562,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54541015625,0.0,0.0,9.809731272980572e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730834960937,0.0,0.0,0.0001033011649269,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,7.629791070939973e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001033011940307,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411682128906,0.0,0.0,0.0004900162457488,289.2455139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.71728515625,264.8500061035156,287.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.421768188476562,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.803126886254176e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.000103231621324,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.62465424486436e-05,290.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,0.0001032316504279,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004896863829344,289.2336120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7197265625,264.8500061035156,287.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.403289794921875,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.803126886254176e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.000103231621324,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.62465424486436e-05,290.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048217773437,0.0,0.0,0.0001032316504279,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0004896863829344,289.2336120605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7197265625,264.8500061035156,287.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.403289794921875,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.795924415811896e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.0001031557767419,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,7.6190524850972e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001031558131217,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0004893266013823,289.2217102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.383411407470703,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.795924415811896e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.0001031557767419,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,7.6190524850972e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001031558131217,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0004893266013823,289.2217102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7221069335937,264.8500061035156,287.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.383411407470703,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,9.788598981685936e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001030786297633,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.613354682689533e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,0.0001030786661431,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0004889606498181,289.2098083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7244873046875,264.8500061035156,287.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.362882614135742,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,9.788598981685936e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,0.0001030786297633,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,7.613354682689533e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,0.0001030786661431,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,0.0004889606498181,289.2098083496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7244873046875,264.8500061035156,287.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.362882614135742,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,9.785035945242272e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.0001030411076499,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078430175781,0.0,0.0,7.61058327043429e-05,290.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0001030411440297,291.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,0.0004887826507911,289.203857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.72564697265625,264.8500061035156,287.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.352622985839844,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,9.7816446213983e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,0.0001030053972499,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5016784667969,0.0,0.0,7.607945735799149e-05,290.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001030054336297,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0004886132664978,289.1979064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7267761230469,264.8500061035156,287.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.342527389526367,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001029410486808,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.603192352689803e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001029410777846,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.000488308025524,289.18603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.72906494140625,264.8500061035156,287.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.323123931884766,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.775533544598149e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001029410486808,290.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,7.603192352689803e-05,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0001029410777846,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4802551269531,0.0,0.0,0.000488308025524,289.18603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.72906494140625,264.8500061035156,287.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.323123931884766,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769287109375,0.0,0.0,9.772551129572092e-05,290.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0001029096456477,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,7.600873504998162e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001029096747515,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.0004881590430159,289.17889404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7303771972656,264.8500061035156,287.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.312440872192383,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720458984375,0.0,0.0,9.770836913958192e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0001028915867209,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,7.599539821967483e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0001028916231007,291.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0004880733904428,289.17413330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.73126220703125,264.8500061035156,287.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410615941509,-0.0269924029707908,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.30571746826172,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,9.767775918589904e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0001028593542287,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.597159128636122e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.0001028593906085,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0004879205080214,289.1622314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.73345947265625,264.8500061035156,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.2906551361084,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
