time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,9.767775918589904e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,0.0001028593542287,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.597159128636122e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.0001028593906085,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,0.0004879205080214,289.1622314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.73345947265625,264.8500061035156,287.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.2906551361084,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.766784933162852e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0001028489205054,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,7.59638860472478e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0004878710024058,289.1503601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.735595703125,264.8500061035156,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.27872085571289,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476623535156,0.0,0.0,9.766784933162852e-05,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.0001028489205054,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,7.59638860472478e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0001028489568852,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438171386719,0.0,0.0,0.0004878710024058,289.1503601074219,294.1499938964844,264.8500061035156,263.4564819335937,264.735595703125,264.8500061035156,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.27872085571289,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.767086885403842e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.0001028521000989,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,7.596622890559956e-05,290.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001028521292028,291.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.437744140625,0.0,0.0,0.00048788607819,289.1444091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.274024963378906,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354553222656,0.0,0.0,9.76809678832069e-05,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.000102862730273,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,7.597408693982288e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4099426269531,0.0,0.0,0.0001028627666528,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004879365151282,289.1384582519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.270383834838867,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.772053454071283e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,0.0001029044069582,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,7.600485696457326e-05,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.000102904436062,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0004881341883447,289.1265563964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7397766113281,264.8500061035156,287.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.26595687866211,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,9.772053454071283e-05,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597717285156,0.0,0.0,0.0001029044069582,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,7.600485696457326e-05,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,0.000102904436062,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0004881341883447,289.1265563964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7397766113281,264.8500061035156,287.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.26595687866211,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,9.778629464562982e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0001029736522468,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.605600694660097e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0001029736813507,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.000488462683279,289.1146240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7417907714844,264.8500061035156,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.26605987548828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110412597656,0.0,0.0,9.778629464562982e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,0.0001029736522468,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,7.605600694660097e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,0.0001029736813507,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.000488462683279,289.1146240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7417907714844,264.8500061035156,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.26605987548828,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.788152965484188e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001030739440466,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,7.613008347107098e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001030739731504,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0004889384144917,289.1026916503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7437744140625,264.8500061035156,287.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882518886035086e-08,0.0010429058456793,-0.0275571122765541,0.0,0.0,0.0,-0.0102077443152666,60.0,-16.271169662475586,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988342285156,0.0,0.0,9.788152965484188e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001030739440466,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,7.613008347107098e-05,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,0.0001030739731504,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0004889384144917,289.1026916503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7437744140625,264.8500061035156,287.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882518886035086e-08,0.0010429058456793,-0.0275571122765541,0.0,0.0,0.0,-0.0102077443152666,60.0,-16.271169662475586,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,9.800223779166116e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,0.0001032010550261,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.622396515216678e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001032010841299,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.0004895413876511,289.0907592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7457275390625,264.8500061035156,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032911473307653e-08,0.0010441917693242,-0.0279507599771022,0.0,0.0,0.0,-0.0102822994813323,60.0,-16.28032875061035,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,9.800223779166116e-05,290.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255310058594,0.0,0.0,0.0001032010550261,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912353515625,0.0,0.0,7.622396515216678e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,0.0001032010841299,291.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.0004895413876511,289.0907592773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7457275390625,264.8500061035156,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032911473307653e-08,0.0010441917693242,-0.0279507599771022,0.0,0.0,0.0,-0.0102822994813323,60.0,-16.28032875061035,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.807190508581698e-05,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.0001032744112308,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851013183594,0.0,0.0,7.6278141932562e-05,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,0.0001032744403346,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.000489889353048,289.08477783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7467041015625,264.8500061035156,287.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119703380302326e-08,0.0010449338005855,-0.0281779319047927,0.0,0.0,0.0,-0.0103253256529569,60.0,-16.286537170410156,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,9.814857912715524e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140869140625,0.0,0.0,0.0001033551525324,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,7.633778295712546e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.0001033551816362,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,0.0004902723594568,289.07879638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7476501464844,264.8500061035156,287.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215234962946852e-08,0.0010457506868988,-0.0284279733896255,0.0,0.0,0.0,-0.0103726843371987,60.0,-16.293869018554688,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,9.831990610109642e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0001035355671774,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,7.647103484487161e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001035355962812,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004911281866952,289.0668029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.142869709980232e-08,0.0010475758463144,-0.0289866626262664,0.0,0.0,0.0,-0.0104785058647394,60.0,-16.311458587646484,-0.0,-7.482391595203809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,9.831990610109642e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3026123046875,0.0,0.0,0.0001035355671774,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,7.647103484487161e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385009765625,0.0,0.0,0.0001035355962812,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004911281866952,289.0668029785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.142869709980232e-08,0.0010475758463144,-0.0289866626262664,0.0,0.0,0.0,-0.0104785058647394,60.0,-16.311458587646484,-0.0,-7.482391595203809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,9.851079812506214e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001037365873344,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,7.661950803594664e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,0.0001037366164382,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0004920816863887,289.0547790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666534405208042e-08,0.0010496095055714,-0.0296091176569461,0.0,0.0,0.0,-0.0105964122340083,60.0,-16.33294105529785,-0.0,-7.51147410937847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,9.851079812506214e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911071777344,0.0,0.0,0.0001037365873344,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542785644531,0.0,0.0,7.661950803594664e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,0.0001037366164382,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0004920816863887,289.0547790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666534405208042e-08,0.0010496095055714,-0.0296091176569461,0.0,0.0,0.0,-0.0105964122340083,60.0,-16.33294105529785,-0.0,-7.51147410937847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.871928341453896e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.279541015625,0.0,0.0,0.0001039561320794,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,7.678166002733633e-05,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001039561611833,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0004931231378577,289.042724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.75323486328125,264.8500061035156,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926291954011958e-08,0.0010518304770812,-0.030288903042674,0.0,0.0,0.0,-0.0107251843437552,60.0,-16.35757064819336,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,9.871928341453896e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.279541015625,0.0,0.0,0.0001039561320794,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,7.678166002733633e-05,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001039561611833,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0004931231378577,289.042724609375,294.1499938964844,264.8500061035156,263.4564819335937,264.75323486328125,264.8500061035156,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518424678593,1.1926291954011958e-08,0.0010518304770812,-0.030288903042674,0.0,0.0,0.0,-0.0107251843437552,60.0,-16.35757064819336,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,9.894059621728955e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001041891882778,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.695379463257268e-05,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,0.0001041892173816,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0004942286759614,289.0306396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7550354003906,264.8500061035156,287.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.220203671437048e-08,0.0010541882365942,-0.03101047873497,0.0,0.0,0.0,-0.0108618820086121,60.0,-16.384502410888672,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,9.894059621728955e-05,290.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001041891882778,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,7.695379463257268e-05,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3024597167969,0.0,0.0,0.0001041892173816,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0004942286759614,289.0306396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7550354003906,264.8500061035156,287.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.220203671437048e-08,0.0010541882365942,-0.03101047873497,0.0,0.0,0.0,-0.0108618820086121,60.0,-16.384502410888672,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.90584958344698e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621765136719,0.0,0.0,0.0001043133379425,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32330322265625,0.0,0.0,7.704549352638423e-05,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29644775390625,0.0,0.0,0.0001043133670464,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004948175628669,289.02459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.75592041015625,264.8500061035156,287.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348931655026265e-08,0.0010554442415013,-0.0313948579132556,0.0,0.0,0.0,-0.0109347039833664,60.0,-16.399002075195312,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.918228897731753e-05,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.25634765625,0.0,0.0,0.0001044437085511,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171081542969,0.0,0.0,7.714178354945034e-05,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,0.0001044437303789,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,0.0004954359610565,289.0185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7568054199219,264.8500061035156,287.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503178048461905e-08,0.0010567631106823,-0.0317984595894813,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.414335250854492,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,0.000104720427771,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,7.734617247479036e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001047204568749,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0004967486602254,289.00640869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.758544921875,264.8500061035156,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.44752311706543,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.944507473846896e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,0.000104720427771,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,7.734617247479036e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001047204568749,291.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0004967486602254,289.00640869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.758544921875,264.8500061035156,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.44752311706543,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,9.971613326342776e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0001050058635883,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,7.755699334666133e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0001050058926921,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0004981026286259,288.9942321777344,294.1499938964844,264.8500061035156,263.4564819335937,264.76025390625,264.8500061035156,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168313550693256e-08,0.0010624502319842,-0.0335386767983436,0.0,0.0,0.0,-0.0113409040495753,60.0,-16.48291778564453,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,9.971613326342776e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0001050058635883,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,7.755699334666133e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0001050058926921,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,0.0004981026286259,288.9942321777344,294.1499938964844,264.8500061035156,263.4564819335937,264.76025390625,264.8500061035156,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168313550693256e-08,0.0010624502319842,-0.0335386767983436,0.0,0.0,0.0,-0.0113409040495753,60.0,-16.48291778564453,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.997696906793864e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0001052805382641,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,7.775986159685999e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.000105280567368,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,0.0004994055489078,288.9820251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7619323730469,264.8500061035156,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493306028067309e-08,0.0010652291821315,-0.0343888588249683,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.51826286315918,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.997696906793864e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212829589844,0.0,0.0,0.0001052805382641,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,7.775986159685999e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,0.000105280567368,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723388671875,0.0,0.0,0.0004994055489078,288.9820251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7619323730469,264.8500061035156,287.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493306028067309e-08,0.0010652291821315,-0.0343888588249683,0.0,0.0,0.0,-0.0115020163357257,60.0,-16.51826286315918,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,0.000100201476016,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001055169559549,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,7.793447730364278e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0001055169777828,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0005005269777029,288.96978759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636108398437,264.8500061035156,287.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773029827746086e-08,0.0010676211677491,-0.0351205617189407,0.0,0.0,0.0,-0.0116406874731183,60.0,-16.549692153930664,-0.0,-7.771512855470064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630615234375,0.0,0.0,0.000100201476016,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001055169559549,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,7.793447730364278e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,0.0001055169777828,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,0.0005005269777029,288.96978759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7636108398437,264.8500061035156,287.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773029827746086e-08,0.0010676211677491,-0.0351205617189407,0.0,0.0,0.0,-0.0116406874731183,60.0,-16.549692153930664,-0.0,-7.771512855470064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568054199219,0.0,0.0,0.0001002932258415,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20361328125,0.0,0.0,0.0001056135733961,290.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,7.80058471718803e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0001056136024999,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0005009853630326,288.9636535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887351713037788e-08,0.0010685987072065,-0.0354195870459079,0.0,0.0,0.0,-0.0116973621770739,60.0,-16.56280517578125,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,0.0001003688230412,290.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0001056931796483,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,7.806463690940291e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295837402344,0.0,0.0,0.0001056932014762,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.000501362956129,288.95751953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7652282714844,264.8500061035156,287.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981535929019628e-08,0.0010694041848182,-0.0356659330427646,0.0,0.0,0.0,-0.0117440540343523,60.0,-16.573875427246094,-0.0,-7.797493140060396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0001004560326691,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,0.0001057850167853,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,7.813247066223994e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,0.0001057850386132,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0005017985822632,288.9452209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.766845703125,264.8500061035156,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090194788707322e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.586929321289062,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0001004560326691,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,0.0001057850167853,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2419738769531,0.0,0.0,7.813247066223994e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21734619140625,0.0,0.0,0.0001057850386132,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0005017985822632,288.9452209472656,294.1499938964844,264.8500061035156,263.4564819335937,264.766845703125,264.8500061035156,287.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090194788707322e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.586929321289062,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001004500954877,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001057787667377,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,7.812785042915493e-05,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,0.0001057787885656,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,0.0005017688963562,288.9329528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7684020996094,264.8500061035156,287.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.4082797150649641e-08,0.0010702705476433,-0.0359307825565338,0.0,0.0,0.0,-0.0117942560464143,60.0,-16.585697174072266,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001004500954877,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,0.0001057787667377,290.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,7.812785042915493e-05,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051086425781,0.0,0.0,0.0001057787885656,291.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,0.0005017688963562,288.9329528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7684020996094,264.8500061035156,287.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.4082797150649641e-08,0.0010702705476433,-0.0359307825565338,0.0,0.0,0.0,-0.0117942560464143,60.0,-16.585697174072266,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
