time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001003773722914,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0001057021872838,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.807129441061988e-05,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0001057022091117,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005014056805521,288.9206848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7699584960937,264.8500061035156,287.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695098899304,1.3992185188271833e-08,0.0010694959200918,-0.0356937870383262,0.0,0.0,0.0,-0.0117493364959955,60.0,-16.571447372436523,-0.0,-7.798820433890796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.0001003773722914,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.0001057021872838,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.807129441061988e-05,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0001057022091117,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0005014056805521,288.9206848144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7699584960937,264.8500061035156,287.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695098899304,1.3992185188271833e-08,0.0010694959200918,-0.0356937870383262,0.0,0.0,0.0,-0.0117493364959955,60.0,-16.571447372436523,-0.0,-7.798820433890796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001002777426037,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.000105597267975,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.799379818607122e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.0001055972898029,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,0.0005009080050513,288.9084167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040937836668e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,-0.0116877937689423,60.0,-16.549301147460938,-0.0,-7.783346234191414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001002777426037,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504211425781,0.0,0.0,0.000105597267975,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,7.799379818607122e-05,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806335449219,0.0,0.0,0.0001055972898029,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1975402832031,0.0,0.0,0.0005009080050513,288.9084167480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040937836668e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,-0.0116877937689423,60.0,-16.549301147460938,-0.0,-7.783346234191414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1942749023437,0.0,0.0,0.0001002181015792,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14453125,0.0,0.0,0.0001055344619089,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980285644531,0.0,0.0,7.79474139562808e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,0.0001055344910128,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.000500610040035,288.9022827148437,294.1499938964844,264.8500061035156,263.4564819335937,264.772216796875,264.8500061035156,287.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793728825817198e-08,0.0010677991667762,-0.0351747013628482,0.0,0.0,0.0,-0.0116509543731808,60.0,-16.536237716674805,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,0.0001001545388135,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0001054675303748,290.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,7.789797382429242e-05,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,0.0001054675522027,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0005002925754524,288.8961486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.77294921875,264.8500061035156,287.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714528179775698e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116916760802,60.0,-16.52244758605957,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,0.0001000140982796,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0001053196392604,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,7.778873987263069e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001053196683642,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0004995910567231,288.8839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7743835449219,264.8500061035156,287.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.492361068725586,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1755676269531,0.0,0.0,0.0001000140982796,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,0.0001053196392604,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.17926025390625,0.0,0.0,7.778873987263069e-05,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0001053196683642,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0004995910567231,288.8839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7743835449219,264.8500061035156,287.4693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539544596596896e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249454975128,60.0,-16.492361068725586,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,9.986167424358428e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001051591316354,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,7.76701926952228e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,0.0001051591534633,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0004988296423107,288.8716735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7758178710937,264.8500061035156,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349625405112421e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.459766387939453,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,9.986167424358428e-05,290.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001051591316354,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,7.76701926952228e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,0.0001051591534633,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0004988296423107,288.8716735839844,294.1499938964844,264.8500061035156,263.4564819335937,264.7758178710937,264.8500061035156,287.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349625405112421e-08,0.0010640019318088,-0.0340129993855953,0.0,0.0,0.0,-0.0114307943731546,60.0,-16.459766387939453,-0.0,-7.718890060459671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507263183594,0.0,0.0,9.970335668185726e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001049924176186,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,7.754705438856035e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001049924394465,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,0.0004980388330295,288.8594970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7772216796875,264.8500061035156,287.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.42578125,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507263183594,0.0,0.0,9.970335668185726e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0001049924176186,290.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543273925781,0.0,0.0,7.754705438856035e-05,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001049924394465,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1479187011719,0.0,0.0,0.0004980388330295,288.8594970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7772216796875,264.8500061035156,287.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969572722911,0.0,0.0,0.0,-0.01133300550282,60.0,-16.42578125,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,9.95438895188272e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,0.0001048244885168,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,7.742302841506898e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0001048245176207,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,0.0004972422611899,288.8472900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953673689253264e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-16.391132354736328,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,9.95438895188272e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,0.0001048244885168,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,7.742302841506898e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,0.0001048245176207,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13555908203125,0.0,0.0,0.0004972422611899,288.8472900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953673689253264e-08,0.0010606163414195,-0.0329771414399147,0.0,0.0,0.0,-0.0112345051020383,60.0,-16.391132354736328,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13214111328125,0.0,0.0,9.946480713551864e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0856018066406,0.0,0.0,0.000104741215182,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,7.736151746939868e-05,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,0.0001047412370098,291.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0004968472057953,288.8412170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855137399014892e-08,0.0010597737273201,-0.0327193401753902,0.0,0.0,0.0,-0.0111856563016772,60.0,-16.373794555664062,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,9.938739094650372e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0797119140625,0.0,0.0,0.0001046596953528,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12945556640625,0.0,0.0,7.730130892014131e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,0.0001046597171807,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,0.0004964605323038,288.83514404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7799072265625,264.8500061035156,287.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758682110813881e-08,0.0010589490411803,-0.0324669778347015,0.0,0.0,0.0,-0.0111378394067287,60.0,-16.356613159179688,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,0.0001045015087584,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,7.718447159277275e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001045015305862,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,0.000495710177347,288.822998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7812194824219,264.8500061035156,287.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.32281494140625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,0.0001045015087584,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,7.718447159277275e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0001045015305862,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,0.000495710177347,288.822998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7812194824219,264.8500061035156,287.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.32281494140625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,0.0001043532683979,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,7.707498298259452e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834045410156,0.0,0.0,0.0001043532902258,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,0.0004950069705955,288.8108825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7825012207031,264.8500061035156,287.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29042625427246,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562438964844,0.0,0.0,0.0001043532683979,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,7.707498298259452e-05,290.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834045410156,0.0,0.0,0.0001043532902258,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,0.0004950069705955,288.8108825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7825012207031,264.8500061035156,287.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29042625427246,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,7.697207911405712e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001042139629134,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,0.0004943460808135,288.7987670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.78375244140625,264.8500061035156,287.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.25928497314453,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001042139410856,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,7.697207911405712e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001042139629134,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,0.0004943460808135,288.7987670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.78375244140625,264.8500061035156,287.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.25928497314453,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001040849383571,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.687679317314178e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,0.0001040849601849,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,0.0004937341436743,288.7866516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.229923248291016,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328063964844,0.0,0.0,0.0001040849383571,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.687679317314178e-05,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05926513671875,0.0,0.0,0.0001040849601849,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740966796875,0.0,0.0,0.0004937341436743,288.7866516113281,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.3749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.229923248291016,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269470214844,0.0,0.0,0.0001040228744386,290.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,7.683095464017242e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0532531738281,0.0,0.0,0.0001040228962665,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,0.0004934397293254,288.7806091308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.215681076049805,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,9.872562804957852e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211181640625,0.0,0.0,0.0001039628259604,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,7.678660040255636e-05,290.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0472106933594,0.0,0.0,0.0001039628405123,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618591308594,0.0,0.0,0.0004931548610329,288.77459716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.78619384765625,264.8500061035156,287.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.201766967773438,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,7.670109334867448e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004926057299599,288.76251220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7873840332031,264.8500061035156,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.174697875976562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553894042969,0.0,0.0,7.670109334867448e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,0.0001038470727507,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004926057299599,288.76251220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7873840332031,264.8500061035156,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.174697875976562,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,7.662053394597024e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0001037380061461,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.000492088322062,288.7504577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7885437011719,264.8500061035156,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.14865493774414,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001037379843182,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0431213378906,0.0,0.0,7.662053394597024e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0231628417969,0.0,0.0,0.0001037380061461,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.000492088322062,288.7504577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7885437011719,264.8500061035156,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.14865493774414,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276794433594,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001036358444252,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,7.654508954146877e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0001036358589772,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0004916038014926,288.7384338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7896728515625,264.8500061035156,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12375831604004,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276794433594,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0001036358444252,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,7.654508954146877e-05,290.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,0.0001036358589772,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,0.0004916038014926,288.7384338378906,294.1499938964844,264.8500061035156,263.4564819335937,264.7896728515625,264.8500061035156,287.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969476431608,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.12375831604004,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0001035417953971,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.647562597412616e-05,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.000103541809949,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.0004911576979793,288.7264099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.100027084350586,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743957519531,0.0,0.0,0.0001035417953971,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,7.647562597412616e-05,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.000103541809949,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130615234375,0.0,0.0,0.0004911576979793,288.7264099121094,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435975721951765e-08,0.0010476389434188,-0.0290057118982076,0.0,0.0,0.0,-0.0104821184650063,60.0,-16.100027084350586,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001034972592606,290.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,7.644273136975244e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931945800781,0.0,0.0,0.0001034972738125,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069580078125,0.0,0.0,0.0004909464041702,288.72039794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280096310956e-08,0.001047188299708,-0.0288677960634231,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.08860969543457,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627380371094,0.0,0.0,0.0001034552333294,290.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,7.641169213457033e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.0001034552478813,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,0.0004907471011392,288.7143859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.077550888061523,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001033768348861,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,7.635379006387666e-05,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752197265625,0.0,0.0,0.000103376856714,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0004903752123937,288.702392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.056297302246094,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510803222656,0.0,0.0,0.0001033768348861,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.994140625,0.0,0.0,7.635379006387666e-05,290.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752197265625,0.0,0.0,0.000103376856714,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0004903752123937,288.702392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.056297302246094,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001033065127558,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.630185427842662e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001033065345836,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.000490041624289,288.6903991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.79400634765625,264.8500061035156,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.03631591796875,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
