time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0001033065127558,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,7.630185427842662e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001033065345836,291.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765930175781,0.0,0.0,0.000490041624289,288.6903991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.79400634765625,264.8500061035156,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.03631591796875,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001032438667607,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,7.625557918800041e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001032438813126,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0004897444159723,288.67840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01754379272461,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277648925781,0.0,0.0,0.0001032438667607,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,7.625557918800041e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512939453125,0.0,0.0,0.0001032438813126,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0004897444159723,288.67840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.01754379272461,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001031890715239,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,7.621511031175032e-05,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,0.0001031890860758,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0004894845187664,288.6664123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.000043869018555,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546203613281,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001031890715239,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,7.621511031175032e-05,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,0.0001031890860758,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9523620605469,0.0,0.0,0.0004894845187664,288.6664123535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7960510253906,264.8500061035156,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.000043869018555,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94854736328125,0.0,0.0,9.796704398468135e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103088378906,0.0,0.0,0.000103163998574,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,7.619659299962223e-05,290.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,0.0001031640204018,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,0.0004893656005151,288.6604309082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7965393066406,264.8500061035156,287.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.99166774749756,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,9.794565994525328e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001031414794852,290.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,7.61799601605162e-05,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,0.000103141501313,291.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94024658203125,0.0,0.0,0.0004892587894573,288.6544494628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232526975882e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.983707427978516,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001031005958793,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,7.614975766045973e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,0.0001031006104312,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.0004890648415312,288.6424865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7980041503906,264.8500061035156,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.968448638916016,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001031005958793,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9331970214844,0.0,0.0,7.614975766045973e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154663085937,0.0,0.0,0.0001031006104312,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281311035156,0.0,0.0,0.0004890648415312,288.6424865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7980041503906,264.8500061035156,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.968448638916016,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.61242481530644e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035339355469,0.0,0.0,0.0001030660714604,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004889009869657,288.6305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7989501953125,264.8500061035156,287.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.954209327697754,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0001030660496326,290.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210205078125,0.0,0.0,7.61242481530644e-05,290.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035339355469,0.0,0.0,0.0001030660714604,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9160461425781,0.0,0.0,0.0004889009869657,288.6305236816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7989501953125,264.8500061035156,287.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.954209327697754,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0001030372732202,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,7.610298780491576e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001030372877721,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0004887644317932,288.6185607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7998962402344,264.8500061035156,287.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.940885543823242,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060974121094,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695373535156,0.0,0.0,0.0001030372732202,290.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,7.610298780491576e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0001030372877721,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.0004887644317932,288.6185607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7998962402344,264.8500061035156,287.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.940885543823242,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0001030143903335,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,7.608608575537801e-05,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0001030144048854,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004886559327133,288.6065979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.8008117675781,264.8500061035156,287.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.928553581237791,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.85791015625,0.0,0.0,0.0001030143903335,290.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,7.608608575537801e-05,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0001030144048854,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004886559327133,288.6065979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.8008117675781,264.8500061035156,287.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.928553581237791,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,9.781575499800964e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8520812988281,0.0,0.0,0.000103004684206,290.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,7.607891893712804e-05,290.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736877441406,0.0,0.0,0.0001030047060339,291.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0004886098904535,288.6006164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.80126953125,264.8500061035156,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.922686576843262,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,0.0001029963168548,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88458251953125,0.0,0.0,7.60727416491136e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.0001029963386827,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,0.0004885701928287,288.5946655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.8017272949219,264.8500061035156,287.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.91702938079834,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,0.0001029831983032,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,7.60630500735715e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,0.0001029832128551,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,0.0004885079688392,288.58270263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.906269073486328,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346252441406,0.0,0.0,0.0001029831983032,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724365234375,0.0,0.0,7.60630500735715e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,0.0001029832128551,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86767578125,0.0,0.0,0.0004885079688392,288.58270263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8026123046875,264.8500061035156,287.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.906269073486328,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.857666015625,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8229675292969,0.0,0.050000000745058,0.0001029739432851,290.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.050000000745058,7.605621794937178e-05,290.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.050000000745058,0.000102973965113,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8556213378906,0.0,0.050000000745058,0.0004884640802629,288.5707702636719,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.1642150878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.896184921264648,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.857666015625,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8229675292969,0.0,0.050000000745058,0.0001029739432851,290.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8602905273437,0.0,0.050000000745058,7.605621794937178e-05,290.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.050000000745058,0.000102973965113,291.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8556213378906,0.0,0.050000000745058,0.0004884640802629,288.5707702636719,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.1642150878906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.896184921264648,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.4853200614452362,0.050000000745058,0.0417863577604293,290.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786499023437,0.4853200614452362,0.050000000745058,0.0440030470490455,290.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6861572265625,0.4853200614452362,0.050000000745058,0.0325005017220974,290.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.4853200614452362,0.050000000745058,0.0440030470490455,291.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852111816406,0.4853200614452362,0.050000000745058,0.2087315022945404,287.4828186035156,291.1499938964844,264.8503112792969,263.4566955566406,284.017333984375,286.82476806640625,287.0223388671875,1.0,0.1762838065624237,0.1505068987607956,0.1505068987607956,1.0,1.0,-0.4451910853385925,0.0097516952082514,0.4354393780231476,-0.0674941688776016,0.0,0.0,0.0,36.049076080322266,60.0,-195.56793212890625,-0.0,32.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.4719938337802887,0.050000000745058,0.0466364473104476,290.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9889221191406,0.4719938337802887,0.050000000745058,0.0491104237735271,290.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.4719938337802887,0.050000000745058,0.0362727902829647,290.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.4719938337802887,0.050000000745058,0.0491104237735271,291.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892578125,0.4719938337802887,0.050000000745058,0.2329587042331695,286.9468994140625,291.1499938964844,264.8511962890625,263.4573059082031,286.70281982421875,291.0582275390625,286.8783569335937,1.0,0.2007406949996948,0.3010137975215912,0.3010137975215912,1.0,1.0,-0.4969223439693451,0.0465342029929161,0.4503881633281708,-0.0371416397392749,0.0,0.0,0.0,50.615718841552734,60.0,-109.88773345947266,-0.0,49.80130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.047097448259592,290.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0495958812534809,290.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0366313494741916,290.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0495958812534809,291.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.2352614998817443,286.764404296875,291.1499938964844,264.85467529296875,263.4596862792969,282.9117431640625,291.160400390625,286.6033935546875,1.0,0.2118698060512542,0.6020275950431824,0.6020275950431824,1.0,1.0,-0.501836895942688,0.1677488684654235,0.3340880274772644,0.0831256434321403,0.0,0.0,0.0,58.58698272705078,60.0,-794.4476928710938,-0.0,57.198238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.047097448259592,290.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0495958812534809,290.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0366313494741916,290.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.0495958812534809,291.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802429199219,0.4548460841178894,0.050000000745058,0.2352614998817443,286.764404296875,291.1499938964844,264.85467529296875,263.4596862792969,282.9117431640625,291.160400390625,286.6033935546875,1.0,0.2118698060512542,0.6020275950431824,0.6020275950431824,1.0,1.0,-0.501836895942688,0.1677488684654235,0.3340880274772644,0.0831256434321403,0.0,0.0,0.0,58.58698272705078,60.0,-794.4476928710938,-0.0,57.198238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4530130922794342,0.050000000745058,0.0471297949552536,290.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4530130922794342,0.050000000745058,0.04962994530797,290.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4530130922794342,0.050000000745058,0.0366565063595771,290.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4530130922794342,0.050000000745058,0.04962994530797,291.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.4530130922794342,0.050000000745058,0.2354230880737304,286.2924499511719,291.1499938964844,264.85723876953125,263.4614562988281,281.3539428710937,291.1522827148437,285.9792785644531,1.0,0.2130308896303177,0.7525345087051392,0.7525345087051392,1.0,1.0,-0.5021816492080688,0.1906635016202926,0.311518132686615,0.1059334650635719,0.0,0.0,0.0,59.452735900878906,60.0,-1369.0841064453125,-0.0,57.9796028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,306.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.916037777979213e-21,7.508486441205757e-21,-2.5924488651749358e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4676818847656,297.1499938964844,293.1499938964844,0.0011098014656454,-100.88365173339844,287.2144470214844,0.4523143470287323,0.050000000745058,0.0471423082053661,290.4686889648437,297.1499938964844,293.1499938964844,0.000906266446691,-86.75202941894531,286.88702392578125,0.4523143470287323,0.050000000745058,0.0496431216597557,290.27459716796875,297.1499938964844,293.1499938964844,0.0009521734900772,-67.32046508789062,286.9356384277344,0.4523143470287323,0.050000000745058,0.036666240543127,290.26043701171875,297.1499938964844,293.1499938964844,0.0011810585856437,-113.05640411376952,287.3001403808594,0.4523143470287323,0.050000000745058,0.0496431216597557,291.14385986328125,297.1499938964844,293.1499938964844,0.0007834070711396,-355.7267150878906,286.77593994140625,0.4523143470287323,0.050000000745058,0.2354855984449386,285.8269958496094,291.1499938964844,264.8603210449219,263.4635925292969,281.02313232421875,291.1451110839844,286.0079040527344,1.0,0.2134815901517868,0.8014382719993591,0.8014382719993591,1.0,1.0,-0.5023149847984314,0.1940623968839645,0.308252602815628,0.1092936247587204,0.0,0.0,1.0,59.78787612915039,60.0,993.8935546875,-7068.19287109375,58.28408432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83599853515625,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,3669.58544921875,18000.0,0.0,0.0,0.0122525505721569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607851147651672,0.5607878565788269,-2.739581987043493e-06,0.0,1.2434781638148706e-05,0.0,0.0,20.47406768798828,0.0,0.0,0.0,0.3441422581672668,4.0,0.0,1.0
713220,290.4911499023437,297.1499938964844,293.1499938964844,0.0021231109276413,-178.5796661376953,290.8866271972656,0.4519409239292145,0.050000000745058,0.047149047255516,290.486083984375,297.1499938964844,293.1499938964844,0.0019598747603595,-173.60057067871094,290.6318054199219,0.4519409239292145,0.050000000745058,0.0496502183377742,290.2955322265625,297.1499938964844,293.1499938964844,0.002067201770842,-135.2397003173828,290.7790222167969,0.4519409239292145,0.050000000745058,0.0366714820265769,290.27587890625,297.1499938964844,293.1499938964844,0.0022923692595213,-203.030502319336,291.1153564453125,0.4519409239292145,0.050000000745058,0.0496502183377742,291.15679931640625,297.1499938964844,293.1499938964844,0.0015873060328885,-666.9583740234375,290.1339111328125,0.4519409239292145,0.050000000745058,0.2355192601680755,288.0312805175781,291.1499938964844,264.8680114746094,263.4688720703125,280.8466491699219,291.15350341796875,288.5176086425781,1.0,0.2137226164340973,0.8992457389831543,0.8992457389831543,1.0,1.0,-0.5023868083953857,0.1972767114639282,0.3051100969314575,0.1124386414885521,0.0,0.0,1.0,59.96814727783203,60.0,2480.60986328125,-7274.4033203125,58.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27947998046875,307.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,12390.1826171875,18000.0,0.0,0.0,0.0484864152967929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132065773010254,1.132076382637024,-1.0584373740130104e-05,0.0,4.9207545089302585e-05,0.0,0.0,161.31802368164062,0.0,0.0,0.0,0.6279801726341248,4.0,0.0,1.0
713280,290.4911499023437,297.1499938964844,293.1499938964844,0.0021231109276413,-178.5796661376953,290.8866271972656,0.4519409239292145,0.050000000745058,0.047149047255516,290.486083984375,297.1499938964844,293.1499938964844,0.0019598747603595,-173.60057067871094,290.6318054199219,0.4519409239292145,0.050000000745058,0.0496502183377742,290.2955322265625,297.1499938964844,293.1499938964844,0.002067201770842,-135.2397003173828,290.7790222167969,0.4519409239292145,0.050000000745058,0.0366714820265769,290.27587890625,297.1499938964844,293.1499938964844,0.0022923692595213,-203.030502319336,291.1153564453125,0.4519409239292145,0.050000000745058,0.0496502183377742,291.15679931640625,297.1499938964844,293.1499938964844,0.0015873060328885,-666.9583740234375,290.1339111328125,0.4519409239292145,0.050000000745058,0.2355192601680755,288.0312805175781,291.1499938964844,264.8680114746094,263.4688720703125,280.8466491699219,291.15350341796875,288.5176086425781,1.0,0.2137226164340973,0.8992457389831543,0.8992457389831543,1.0,1.0,-0.5023868083953857,0.1972767114639282,0.3051100969314575,0.1124386414885521,0.0,0.0,1.0,59.96814727783203,60.0,2480.60986328125,-7274.4033203125,58.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.27947998046875,307.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,12390.1826171875,18000.0,0.0,0.0,0.0484864152967929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132065773010254,1.132076382637024,-1.0584373740130104e-05,0.0,4.9207545089302585e-05,0.0,0.0,161.31802368164062,0.0,0.0,0.0,0.6279801726341248,4.0,0.0,1.0
713340,290.5399780273437,297.1499938964844,293.1499938964844,0.0029230918735265,-234.368896484375,293.4165954589844,0.4518836736679077,0.050000000745058,0.0471500866115093,290.51983642578125,297.1499938964844,293.1499938964844,0.0028086646925657,-237.2088623046875,293.2442626953125,0.4518836736679077,0.050000000745058,0.0496513098478317,290.337646484375,297.1499938964844,293.1499938964844,0.0029626674950122,-184.7335205078125,293.4514465332031,0.4518836736679077,0.050000000745058,0.0366722904145717,290.3139343261719,297.1499938964844,293.1499938964844,0.003190612187609,-269.1293640136719,293.77020263671875,0.4518836736679077,0.050000000745058,0.0496513098478317,291.19122314453125,297.1499938964844,293.1499938964844,0.0021971052046865,-880.8320922851562,292.4327087402344,0.4518836736679077,0.050000000745058,0.235524445772171,289.5096130371094,291.1499938964844,264.8775939941406,263.4754638671875,280.7857666015625,291.1861267089844,289.7764892578125,1.0,0.2137583047151565,0.9970532655715942,0.9970532655715942,1.0,1.0,-0.502397894859314,0.1987632513046264,0.3036346137523651,0.1138352081179618,0.0,0.0,1.0,59.9952278137207,60.0,1902.1806640625,-6956.81787109375,58.47179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5663452148437,306.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16292.2314453125,19080.0,0.0,0.0,0.0847995355725288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982354164123535,1.298249363899231,-1.3919147932028864e-05,0.0,8.606074698036537e-05,0.0,0.0,243.2852020263672,0.0,0.0,0.0,0.726597249507904,4.0,0.0,1.0
713400,290.5399780273437,297.1499938964844,293.1499938964844,0.0029230918735265,-234.368896484375,293.4165954589844,0.4518836736679077,0.050000000745058,0.0471500866115093,290.51983642578125,297.1499938964844,293.1499938964844,0.0028086646925657,-237.2088623046875,293.2442626953125,0.4518836736679077,0.050000000745058,0.0496513098478317,290.337646484375,297.1499938964844,293.1499938964844,0.0029626674950122,-184.7335205078125,293.4514465332031,0.4518836736679077,0.050000000745058,0.0366722904145717,290.3139343261719,297.1499938964844,293.1499938964844,0.003190612187609,-269.1293640136719,293.77020263671875,0.4518836736679077,0.050000000745058,0.0496513098478317,291.19122314453125,297.1499938964844,293.1499938964844,0.0021971052046865,-880.8320922851562,292.4327087402344,0.4518836736679077,0.050000000745058,0.235524445772171,289.5096130371094,291.1499938964844,264.8775939941406,263.4754638671875,280.7857666015625,291.1861267089844,289.7764892578125,1.0,0.2137583047151565,0.9970532655715942,0.9970532655715942,1.0,1.0,-0.502397894859314,0.1987632513046264,0.3036346137523651,0.1138352081179618,0.0,0.0,1.0,59.9952278137207,60.0,1902.1806640625,-6956.81787109375,58.47179412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5663452148437,306.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,16292.2314453125,19080.0,0.0,0.0,0.0847995355725288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982354164123535,1.298249363899231,-1.3919147932028864e-05,0.0,8.606074698036537e-05,0.0,0.0,243.2852020263672,0.0,0.0,0.0,0.726597249507904,4.0,0.0,1.0
713460,290.5938415527344,297.1499938964844,293.1499938964844,0.0036321184597909,-280.63525390625,295.2366943359375,0.4518727958202362,0.050000000745058,0.0471502840518951,290.5570983886719,297.1499938964844,293.1499938964844,0.0035666534677147,-290.3414611816406,295.1390075683594,0.4518727958202362,0.050000000745058,0.0496515184640884,290.3858947753906,297.1499938964844,293.1499938964844,0.0037579983472824,-225.5950164794922,295.3856811523437,0.4518727958202362,0.050000000745058,0.036672443151474,290.3589172363281,297.1499938964844,293.1499938964844,0.0039965552277863,-324.03778076171875,295.6963195800781,0.4518727958202362,0.050000000745058,0.0496515184640884,291.2320251464844,297.1499938964844,293.1499938964844,0.0027278286870568,-1057.1678466796875,294.0548095703125,0.4518727958202362,0.050000000745058,0.2355254292488098,290.4744567871094,291.1499938964844,264.88897705078125,263.4832763671875,280.8046875,291.2264099121094,290.6791076660156,1.0,0.2137638181447982,0.9974215030670166,0.9974215030670166,1.0,1.0,-0.5023999810218811,0.1988356411457061,0.3035643100738525,0.1137910410761833,0.0,0.0,1.0,59.99928283691406,48.0,1382.115478515625,-6748.11474609375,58.47555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6192932128906,305.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18406.6796875,19080.0,0.0,0.0,0.1187371388077735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799104690551758,1.3799262046813965,-1.5725612684036605e-05,0.0,0.0001205031003337,0.0,0.0,292.1517944335937,0.0,0.0,0.0,0.7544129490852356,4.0,0.0,1.0
713520,290.5938415527344,297.1499938964844,293.1499938964844,0.0036321184597909,-280.63525390625,295.2366943359375,0.4518727958202362,0.050000000745058,0.0471502840518951,290.5570983886719,297.1499938964844,293.1499938964844,0.0035666534677147,-290.3414611816406,295.1390075683594,0.4518727958202362,0.050000000745058,0.0496515184640884,290.3858947753906,297.1499938964844,293.1499938964844,0.0037579983472824,-225.5950164794922,295.3856811523437,0.4518727958202362,0.050000000745058,0.036672443151474,290.3589172363281,297.1499938964844,293.1499938964844,0.0039965552277863,-324.03778076171875,295.6963195800781,0.4518727958202362,0.050000000745058,0.0496515184640884,291.2320251464844,297.1499938964844,293.1499938964844,0.0027278286870568,-1057.1678466796875,294.0548095703125,0.4518727958202362,0.050000000745058,0.2355254292488098,290.4744567871094,291.1499938964844,264.88897705078125,263.4832763671875,280.8046875,291.2264099121094,290.6791076660156,1.0,0.2137638181447982,0.9974215030670166,0.9974215030670166,1.0,1.0,-0.5023999810218811,0.1988356411457061,0.3035643100738525,0.1137910410761833,0.0,0.0,1.0,59.99928283691406,48.0,1382.115478515625,-6748.11474609375,58.47555923461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6192932128906,305.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18406.6796875,19080.0,0.0,0.0,0.1187371388077735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799104690551758,1.3799262046813965,-1.5725612684036605e-05,0.0,0.0001205031003337,0.0,0.0,292.1517944335937,0.0,0.0,0.0,0.7544129490852356,4.0,0.0,1.0
713580,290.64654541015625,297.1499938964844,293.1499938964844,0.0042252331040799,-315.6951599121094,296.685302734375,0.4775063097476959,0.050000000745058,0.0467148162424564,290.5934143066406,297.1499938964844,293.1499938964844,0.0042103622108697,-331.33966064453125,296.6561889648437,0.4775063097476959,0.050000000745058,0.0491929501295089,290.4346923828125,297.1499938964844,293.1499938964844,0.0044314875267446,-256.7408752441406,296.92694091796875,0.4775063097476959,0.050000000745058,0.0363337434828281,290.4039611816406,297.1499938964844,293.1499938964844,0.0046867909841239,-366.0252685546875,297.236328125,0.4775063097476959,0.050000000745058,0.0491929501295089,291.2735290527344,297.1499938964844,293.1499938964844,0.0031564668752253,-1189.130126953125,295.3352966308594,0.4775063097476959,0.050000000745058,0.2333501726388931,291.2281494140625,291.1499938964844,264.9019470214844,263.4921875,280.8338317871094,291.2679748535156,291.3928527832031,1.0,0.1938719898462295,0.997789740562439,0.997789740562439,1.0,1.0,-0.497760534286499,0.1970169395208358,0.3007436096668243,0.1125513166189193,0.0,0.0,0.974681556224823,48.34650421142578,36.0,1025.6595458984375,-6626.19580078125,47.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3304138183594,305.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,19000.18359375,19080.0,0.0,0.0,0.148524597287178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3951653242111206,1.39518141746521,-1.6116900951601565e-05,0.0,0.0001507335837231,0.0,0.0,302.4755554199219,0.0,0.0,0.0,0.7616032958030701,4.0,0.0,1.0
713640,290.64654541015625,297.1499938964844,293.1499938964844,0.0042252331040799,-315.6951599121094,296.685302734375,0.4775063097476959,0.050000000745058,0.0467148162424564,290.5934143066406,297.1499938964844,293.1499938964844,0.0042103622108697,-331.33966064453125,296.6561889648437,0.4775063097476959,0.050000000745058,0.0491929501295089,290.4346923828125,297.1499938964844,293.1499938964844,0.0044314875267446,-256.7408752441406,296.92694091796875,0.4775063097476959,0.050000000745058,0.0363337434828281,290.4039611816406,297.1499938964844,293.1499938964844,0.0046867909841239,-366.0252685546875,297.236328125,0.4775063097476959,0.050000000745058,0.0491929501295089,291.2735290527344,297.1499938964844,293.1499938964844,0.0031564668752253,-1189.130126953125,295.3352966308594,0.4775063097476959,0.050000000745058,0.2333501726388931,291.2281494140625,291.1499938964844,264.9019470214844,263.4921875,280.8338317871094,291.2679748535156,291.3928527832031,1.0,0.1938719898462295,0.997789740562439,0.997789740562439,1.0,1.0,-0.497760534286499,0.1970169395208358,0.3007436096668243,0.1125513166189193,0.0,0.0,0.974681556224823,48.34650421142578,36.0,1025.6595458984375,-6626.19580078125,47.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3304138183594,305.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,19000.18359375,19080.0,0.0,0.0,0.148524597287178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3951653242111206,1.39518141746521,-1.6116900951601565e-05,0.0,0.0001507335837231,0.0,0.0,302.4755554199219,0.0,0.0,0.0,0.7616032958030701,4.0,0.0,1.0
