time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6715393066406,297.1499938964844,293.1499938964844,0.0044979420490562,-330.71368408203125,297.3114013671875,0.4896126091480255,0.050000000745058,0.0464924722909927,290.6105651855469,297.1499938964844,293.1499938964844,0.0045086690224707,-349.0254211425781,297.3143310546875,0.4896126091480255,0.050000000745058,0.0489588119089603,290.45849609375,297.1499938964844,293.1499938964844,0.0047430652193725,-270.0523376464844,297.5927429199219,0.4896126091480255,0.050000000745058,0.0361608117818832,290.42547607421875,297.1499938964844,293.1499938964844,0.0050099617801606,-384.1000671386719,297.90411376953125,0.4896126091480255,0.050000000745058,0.0489588119089603,291.29364013671875,297.1499938964844,293.1499938964844,0.0033475579693913,-1245.0843505859375,295.885498046875,0.4896126091480255,0.050000000745058,0.2322395294904709,291.5498046875,291.1499938964844,264.9090270996094,263.4970397949219,280.8480529785156,291.2882080078125,291.7010192871094,1.0,0.1835373938083648,0.99797385931015,0.99797385931015,1.0,1.0,-0.495391309261322,0.1960934847593307,0.2992978394031524,0.1119083315134048,0.0,0.0,0.9156858325004578,42.39665222167969,36.0,902.3995971679688,-6602.14208984375,42.63166046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39208984375,305.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19646.361328125,20160.0,0.0,0.0,0.161505177617073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3680589199066162,1.3680747747421265,-1.5808198440936394e-05,0.0,0.0001639072143007,0.0,0.0,289.04815673828125,0.0,0.0,0.0,0.7629770636558533,4.0,0.0,1.0
713760,290.6952819824219,297.1499938964844,293.1499938964844,0.004758805502206,-344.4038391113281,297.88775634765625,0.5035399198532104,0.050000000745058,0.0462696030735969,290.6269836425781,297.1499938964844,293.1499938964844,0.0047951550222933,-365.1838684082031,297.9208984375,0.5035399198532104,0.050000000745058,0.0487241223454475,290.4813232421875,297.1499938964844,293.1499938964844,0.0050428425893187,-282.18377685546875,298.2055053710937,0.5035399198532104,0.050000000745058,0.0359874702990055,290.446044921875,297.1499938964844,293.1499938964844,0.0053226752206683,-400.6058654785156,298.51959228515625,0.5035399198532104,0.050000000745058,0.0487241223454475,291.31304931640625,297.1499938964844,293.1499938964844,0.0035263090394437,-1295.7069091796875,296.39013671875,0.5035399198532104,0.050000000745058,0.2311262488365173,291.8445739746094,291.1499938964844,264.9164733886719,263.5021667480469,280.8619079589844,291.3077697753906,291.98468017578125,1.0,0.1725294142961502,0.99821537733078,0.99821537733078,1.0,1.0,-0.4930164813995361,0.1951704025268554,0.2978460788726806,0.1112610772252082,0.0,0.0,0.8397703170776367,36.43275833129883,25.0,807.3070678710938,-6598.4052734375,37.360721588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5677185058594,305.3782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,21351.119140625,20160.0,0.0,0.0,0.1731068044900894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237751722335815,1.3237905502319336,-1.546985913591925e-05,0.0,0.0001756814017426,0.0,0.0,269.8992614746094,0.0,0.0,0.0,0.7285544872283936,4.0,0.0,1.0
713820,290.7388000488281,297.1499938964844,293.1499938964844,0.0052593308500945,-369.0577087402344,298.9181823730469,0.5434641242027283,0.050000000745058,0.0458597540855407,290.6575927734375,297.1499938964844,293.1499938964844,0.0053474446758627,-394.2794189453125,299.0063781738281,0.5434641242027283,0.050000000745058,0.0482925288379192,290.52374267578125,297.1499938964844,293.1499938964844,0.0056230910122394,-303.98992919921875,299.3011779785156,0.5434641242027283,0.050000000745058,0.0356686972081661,290.48419189453125,297.1499938964844,293.1499938964844,0.005933282431215,-430.3855590820313,299.6221008300781,0.5434641242027283,0.050000000745058,0.0482925288379192,291.34942626953125,297.1499938964844,293.1499938964844,0.0038576321676373,-1385.86962890625,297.2866516113281,0.5434641242027283,0.050000000745058,0.2290789633989334,292.36309814453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8880920410156,291.3445739746094,292.47735595703125,1.0,0.1501886546611786,0.998698353767395,0.998698353767395,1.0,1.0,-0.4886491298675537,0.1934835761785507,0.2951655685901642,0.1100519523024559,0.0,0.0,0.6423195600509644,25.46498107910156,25.0,630.9519653320312,-6490.8984375,27.79557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21124267578125,305.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24392.50390625,20160.0,0.0,0.0,0.1918350756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827268719673156,0.9827382564544678,-1.1380873729649466e-05,0.0,0.0001946882111951,0.0,0.0,135.8567352294922,0.0,0.0,0.0,0.5737922191619873,4.0,0.0,1.0
713880,290.7388000488281,297.1499938964844,293.1499938964844,0.0052593308500945,-369.0577087402344,298.9181823730469,0.5434641242027283,0.050000000745058,0.0458597540855407,290.6575927734375,297.1499938964844,293.1499938964844,0.0053474446758627,-394.2794189453125,299.0063781738281,0.5434641242027283,0.050000000745058,0.0482925288379192,290.52374267578125,297.1499938964844,293.1499938964844,0.0056230910122394,-303.98992919921875,299.3011779785156,0.5434641242027283,0.050000000745058,0.0356686972081661,290.48419189453125,297.1499938964844,293.1499938964844,0.005933282431215,-430.3855590820313,299.6221008300781,0.5434641242027283,0.050000000745058,0.0482925288379192,291.34942626953125,297.1499938964844,293.1499938964844,0.0038576321676373,-1385.86962890625,297.2866516113281,0.5434641242027283,0.050000000745058,0.2290789633989334,292.36309814453125,291.1499938964844,264.9323425292969,263.5130615234375,280.8880920410156,291.3445739746094,292.47735595703125,1.0,0.1501886546611786,0.998698353767395,0.998698353767395,1.0,1.0,-0.4886491298675537,0.1934835761785507,0.2951655685901642,0.1100519523024559,0.0,0.0,0.6423195600509644,25.46498107910156,25.0,630.9519653320312,-6490.8984375,27.79557037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.21124267578125,305.64434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24392.50390625,20160.0,0.0,0.0,0.1918350756168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827268719673156,0.9827382564544678,-1.1380873729649466e-05,0.0,0.0001946882111951,0.0,0.0,135.8567352294922,0.0,0.0,0.0,0.5737922191619873,4.0,0.0,1.0
713940,290.7775573730469,297.1499938964844,293.1499938964844,0.0058230385184288,-397.1398620605469,299.792724609375,0.5454602241516113,0.050000000745058,0.0458448752760887,290.685791015625,297.1499938964844,293.1499938964844,0.0059670214541256,-426.70068359375,299.930419921875,0.5454602241516113,0.050000000745058,0.0482768639922142,290.56268310546875,297.1499938964844,293.1499938964844,0.0062788776122033,-328.3667907714844,300.2349853515625,0.5454602241516113,0.050000000745058,0.0356571264564991,290.5185241699219,297.1499938964844,293.1499938964844,0.006635470315814,-464.1690673828125,300.56793212890625,0.5454602241516113,0.050000000745058,0.0482768639922142,291.3824768066406,297.1499938964844,293.1499938964844,0.0042149540968239,-1487.8267822265625,298.0252380371094,0.5454602241516113,0.050000000745058,0.2290046513080597,292.72808837890625,291.1499938964844,264.949462890625,263.5248107910156,280.9112243652344,291.3780822753906,292.779052734375,1.0,0.1508351266384124,0.99918133020401,0.99918133020401,1.0,1.0,-0.4884898662567138,0.1934937089681625,0.2949961721897125,0.1098680645227432,0.0,0.0,0.4050057232379913,25.06461524963379,25.0,297.24627685546875,-5930.91259765625,27.44961166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2079467773437,305.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24283.404296875,19080.0,0.0,0.0,0.2037476897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650805592536926,0.4650873839855194,-6.811073944845703e-06,0.0,0.0002067780005745,0.0,0.0,32.367698669433594,0.0,0.0,0.0,0.367139607667923,4.0,0.0,1.0
714000,290.7775573730469,297.1499938964844,293.1499938964844,0.0058230385184288,-397.1398620605469,299.792724609375,0.5454602241516113,0.050000000745058,0.0458448752760887,290.685791015625,297.1499938964844,293.1499938964844,0.0059670214541256,-426.70068359375,299.930419921875,0.5454602241516113,0.050000000745058,0.0482768639922142,290.56268310546875,297.1499938964844,293.1499938964844,0.0062788776122033,-328.3667907714844,300.2349853515625,0.5454602241516113,0.050000000745058,0.0356571264564991,290.5185241699219,297.1499938964844,293.1499938964844,0.006635470315814,-464.1690673828125,300.56793212890625,0.5454602241516113,0.050000000745058,0.0482768639922142,291.3824768066406,297.1499938964844,293.1499938964844,0.0042149540968239,-1487.8267822265625,298.0252380371094,0.5454602241516113,0.050000000745058,0.2290046513080597,292.72808837890625,291.1499938964844,264.949462890625,263.5248107910156,280.9112243652344,291.3780822753906,292.779052734375,1.0,0.1508351266384124,0.99918133020401,0.99918133020401,1.0,1.0,-0.4884898662567138,0.1934937089681625,0.2949961721897125,0.1098680645227432,0.0,0.0,0.4050057232379913,25.06461524963379,25.0,297.24627685546875,-5930.91259765625,27.44961166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2079467773437,305.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24283.404296875,19080.0,0.0,0.0,0.2037476897239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650805592536926,0.4650873839855194,-6.811073944845703e-06,0.0,0.0002067780005745,0.0,0.0,32.367698669433594,0.0,0.0,0.0,0.367139607667923,4.0,0.0,1.0
714060,290.8114624023437,297.1499938964844,293.1499938964844,0.0065527502447366,-437.9700927734375,300.4793701171875,0.5457253456115723,0.050000000745058,0.0458429269492626,290.71148681640625,297.1499938964844,293.1499938964844,0.0067658345215022,-472.6371765136719,300.6667175292969,0.5457253456115723,0.050000000745058,0.0482748113572597,290.59814453125,297.1499938964844,293.1499938964844,0.0071343956515192,-363.1367492675781,300.9886779785156,0.5457253456115723,0.050000000745058,0.0356556102633476,290.549072265625,297.1499938964844,293.1499938964844,0.0075688096694648,-512.8823852539062,301.34674072265625,0.5457253456115723,0.050000000745058,0.0482748113572597,291.41168212890625,297.1499938964844,293.1499938964844,0.0046532689593732,-1636.1600341796875,298.5247497558594,0.5457253456115723,0.050000000745058,0.2289949208498001,292.7063293457031,291.1499938964844,264.9676818847656,263.5373229980469,280.9322204589844,291.4078674316406,292.619873046875,1.0,0.1507290154695511,0.999508798122406,0.999508798122406,0.9998332858085632,1.0,-0.4884690940380096,0.193562313914299,0.2949067652225494,0.1097151264548301,0.0,0.0,0.1928930431604385,25.0101375579834,25.0,-384.0017395019531,-4698.1650390625,27.402631759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5749816894531,303.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20582.349609375,19080.0,0.0,0.0,0.2072360068559646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18226920068264,0.1822741329669952,-4.94183404953219e-06,0.0,0.0002103182050632,0.0,0.0,8.384758949279785,0.0,0.0,0.0,0.298076719045639,4.0,0.0,1.0
714120,290.8114624023437,297.1499938964844,293.1499938964844,0.0065527502447366,-437.9700927734375,300.4793701171875,0.5457253456115723,0.050000000745058,0.0458429269492626,290.71148681640625,297.1499938964844,293.1499938964844,0.0067658345215022,-472.6371765136719,300.6667175292969,0.5457253456115723,0.050000000745058,0.0482748113572597,290.59814453125,297.1499938964844,293.1499938964844,0.0071343956515192,-363.1367492675781,300.9886779785156,0.5457253456115723,0.050000000745058,0.0356556102633476,290.549072265625,297.1499938964844,293.1499938964844,0.0075688096694648,-512.8823852539062,301.34674072265625,0.5457253456115723,0.050000000745058,0.0482748113572597,291.41168212890625,297.1499938964844,293.1499938964844,0.0046532689593732,-1636.1600341796875,298.5247497558594,0.5457253456115723,0.050000000745058,0.2289949208498001,292.7063293457031,291.1499938964844,264.9676818847656,263.5373229980469,280.9322204589844,291.4078674316406,292.619873046875,1.0,0.1507290154695511,0.999508798122406,0.999508798122406,0.9998332858085632,1.0,-0.4884690940380096,0.193562313914299,0.2949067652225494,0.1097151264548301,0.0,0.0,0.1928930431604385,25.0101375579834,25.0,-384.0017395019531,-4698.1650390625,27.402631759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5749816894531,303.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20582.349609375,19080.0,0.0,0.0,0.2072360068559646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18226920068264,0.1822741329669952,-4.94183404953219e-06,0.0,0.0002103182050632,0.0,0.0,8.384758949279785,0.0,0.0,0.0,0.298076719045639,4.0,0.0,1.0
714180,290.84002685546875,297.1499938964844,293.1499938964844,0.0075998534448444,-499.5158996582031,301.0220947265625,0.5457561612129211,0.050000000745058,0.0458427034318447,290.7340087890625,297.1499938964844,293.1499938964844,0.0079139517620205,-540.8522338867188,301.2665100097656,0.5457561612129211,0.050000000745058,0.0482745729386806,290.62939453125,297.1499938964844,293.1499938964844,0.0083821276202797,-414.9429931640625,301.6197509765625,0.5457561612129211,0.050000000745058,0.0356554351747036,290.5756225585937,297.1499938964844,293.1499938964844,0.0089569203555583,-585.7182006835938,302.0215148925781,0.5457561612129211,0.050000000745058,0.0482745729386806,291.43621826171875,297.1499938964844,293.1499938964844,0.0052454746328294,-1862.310791015625,298.78662109375,0.5457561612129211,0.050000000745058,0.2289937883615493,292.1705322265625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4330749511719,291.9999694824219,1.0,0.1507124602794647,0.999836266040802,0.999836266040802,0.9996666312217712,1.0,-0.4884666800498962,0.1936438828706741,0.2948227822780609,0.1095548421144485,0.0,0.0,0.0883716270327568,25.001588821411133,25.0,-895.5861206054688,-4002.709228515625,27.395339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26043701171875,302.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19448.40625,19080.0,0.0,0.0,0.2013958841562271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047969013452529,0.1048014461994171,-4.545413048617775e-06,0.0,0.0002043912245426,0.0,0.0,4.3626484870910645,0.0,0.0,0.0,0.2797791957855224,4.0,0.0,1.0
714240,290.84002685546875,297.1499938964844,293.1499938964844,0.0075998534448444,-499.5158996582031,301.0220947265625,0.5457561612129211,0.050000000745058,0.0458427034318447,290.7340087890625,297.1499938964844,293.1499938964844,0.0079139517620205,-540.8522338867188,301.2665100097656,0.5457561612129211,0.050000000745058,0.0482745729386806,290.62939453125,297.1499938964844,293.1499938964844,0.0083821276202797,-414.9429931640625,301.6197509765625,0.5457561612129211,0.050000000745058,0.0356554351747036,290.5756225585937,297.1499938964844,293.1499938964844,0.0089569203555583,-585.7182006835938,302.0215148925781,0.5457561612129211,0.050000000745058,0.0482745729386806,291.43621826171875,297.1499938964844,293.1499938964844,0.0052454746328294,-1862.310791015625,298.78662109375,0.5457561612129211,0.050000000745058,0.2289937883615493,292.1705322265625,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4330749511719,291.9999694824219,1.0,0.1507124602794647,0.999836266040802,0.999836266040802,0.9996666312217712,1.0,-0.4884666800498962,0.1936438828706741,0.2948227822780609,0.1095548421144485,0.0,0.0,0.0883716270327568,25.001588821411133,25.0,-895.5861206054688,-4002.709228515625,27.395339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26043701171875,302.49957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19448.40625,19080.0,0.0,0.0,0.2013958841562271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047969013452529,0.1048014461994171,-4.545413048617775e-06,0.0,0.0002043912245426,0.0,0.0,4.3626484870910645,0.0,0.0,0.0,0.2797791957855224,4.0,0.0,1.0
714300,290.8526611328125,297.1499938964844,293.1499938964844,0.0082189990207552,-533.3652954101562,301.2972717285156,0.5457544326782227,0.050000000745058,0.0458427146077156,290.7442626953125,297.1499938964844,293.1499938964844,0.0085997181013226,-578.2908935546875,301.572265625,0.5457544326782227,0.050000000745058,0.0482745878398418,290.6436767578125,297.1499938964844,293.1499938964844,0.0091354753822088,-443.3458251953125,301.9430847167969,0.5457544326782227,0.050000000745058,0.0356554463505744,290.5876159667969,297.1499938964844,293.1499938964844,0.0098089314997196,-625.6621704101562,302.3702392578125,0.5457544326782227,0.050000000745058,0.0482745878398418,291.44696044921875,297.1499938964844,293.1499938964844,0.0055761742405593,-1987.611328125,298.9038391113281,0.5457544326782227,0.050000000745058,0.2289938628673553,291.8377380371094,291.1499938964844,264.996826171875,263.55731201171875,280.9586486816406,291.44403076171875,291.6788330078125,1.0,0.150710642337799,1.0,1.0,0.9995832443237304,1.0,-0.4884667992591858,0.1936870068311691,0.2947798073291778,0.1094710975885391,0.0,0.0,0.0758995115756988,25.000627517700195,25.0,-922.1526489257812,-3975.5322265625,27.39455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849060058594,302.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19240.697265625,18000.0,0.0,0.0,0.1950120031833648,0.0,0.0,0.0,0.0,1.0,0.0008378020138479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947672054171562,0.0962747037410736,-0.0015074989059939,0.0,0.0001979123917408,0.0,0.0,3.947664976119995,0.0,0.0,0.0,0.2623699307441711,4.0,0.0,1.0
714360,290.8646240234375,297.1499938964844,293.1499938964844,0.0088762277737259,-566.2100219726562,301.59539794921875,0.5457495450973511,0.050000000745058,0.0458427518606185,290.75408935546875,297.1499938964844,293.1499938964844,0.0093356184661388,-614.666015625,301.9010925292969,0.5457495450973511,0.050000000745058,0.0482746250927448,290.6573486328125,297.1499938964844,293.1499938964844,0.0099502503871917,-470.9039916992188,302.2884216308594,0.5457495450973511,0.050000000745058,0.0356554724276065,290.5990600585937,297.1499938964844,293.1499938964844,0.0107429027557373,-664.4403076171875,302.7408447265625,0.5457495450973511,0.050000000745058,0.0482746250927448,291.4570007324219,297.1499938964844,293.1499938964844,0.0059102848172187,-2109.242919921875,299.0469665527344,0.5457495450973511,0.050000000745058,0.2289940416812896,291.5401611328125,291.1499938964844,265.0069580078125,263.5642395019531,280.9664001464844,291.4542541503906,291.40496826171875,1.0,0.1507099568843841,1.0,1.0,0.999350905418396,1.0,-0.4884671866893768,0.1937319338321685,0.2947352528572082,0.1093858182430267,0.0,0.0,0.0799074620008468,25.00024604797364,25.0,-854.6380615234375,-4027.106689453125,27.3942813873291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,302.6386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18177.216796875,18000.0,0.0,0.0,0.1866223216056823,0.0,0.0,0.0,0.0,1.0,0.001506011118181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906421616673469,0.0950150713324546,-0.0043729073368012,0.0,0.0001893979351734,0.0,0.0,3.6827292442321777,0.0,0.0,0.0,0.2698376178741455,4.0,0.0,1.0
714420,290.88751220703125,297.1499938964844,293.1499938964844,0.0102887088432908,-626.0965576171875,302.255859375,0.54573655128479,0.050000000745058,0.0458428487181663,290.7731018066406,297.1499938964844,293.1499938964844,0.0109481839463114,-681.2066650390625,302.62158203125,0.54573655128479,0.050000000745058,0.0482747256755828,290.6837158203125,297.1499938964844,293.1499938964844,0.0117565030232071,-521.1713256835938,303.036376953125,0.54573655128479,0.050000000745058,0.0356555506587028,290.62078857421875,297.1499938964844,293.1499938964844,0.0128608737140893,-735.267822265625,303.5369567871094,0.54573655128479,0.050000000745058,0.0482747256755828,291.4761047363281,297.1499938964844,293.1499938964844,0.0065732882358133,-2330.88037109375,299.4209289550781,0.54573655128479,0.050000000745058,0.2289945185184478,291.1053161621094,291.1499938964844,265.0277099609375,263.5784912109375,280.9812316894531,291.4734802246094,291.03125,1.0,0.1507096737623214,1.0,1.0,0.998886227607727,1.0,-0.488468199968338,0.1938245445489883,0.2946436703205108,0.1092097535729408,0.0,0.0,0.1175387278199195,25.000036239624023,25.0,-539.6411743164062,-4396.4423828125,27.39420509338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,304.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.1661570966243744,0.0,0.0,0.0,0.0,1.0,0.0010078812483698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009325385093689,0.102943018078804,-0.0020104823634028,0.0,0.0001686283358139,0.0,0.0,3.9702279567718506,0.0,0.0,0.0,0.270081877708435,4.0,0.0,1.0
714480,290.88751220703125,297.1499938964844,293.1499938964844,0.0102887088432908,-626.0965576171875,302.255859375,0.54573655128479,0.050000000745058,0.0458428487181663,290.7731018066406,297.1499938964844,293.1499938964844,0.0109481839463114,-681.2066650390625,302.62158203125,0.54573655128479,0.050000000745058,0.0482747256755828,290.6837158203125,297.1499938964844,293.1499938964844,0.0117565030232071,-521.1713256835938,303.036376953125,0.54573655128479,0.050000000745058,0.0356555506587028,290.62078857421875,297.1499938964844,293.1499938964844,0.0128608737140893,-735.267822265625,303.5369567871094,0.54573655128479,0.050000000745058,0.0482747256755828,291.4761047363281,297.1499938964844,293.1499938964844,0.0065732882358133,-2330.88037109375,299.4209289550781,0.54573655128479,0.050000000745058,0.2289945185184478,291.1053161621094,291.1499938964844,265.0277099609375,263.5784912109375,280.9812316894531,291.4734802246094,291.03125,1.0,0.1507096737623214,1.0,1.0,0.998886227607727,1.0,-0.488468199968338,0.1938245445489883,0.2946436703205108,0.1092097535729408,0.0,0.0,0.1175387278199195,25.000036239624023,25.0,-539.6411743164062,-4396.4423828125,27.39420509338379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8260498046875,304.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.38671875,18000.0,0.0,0.0,0.1661570966243744,0.0,0.0,0.0,0.0,1.0,0.0010078812483698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009325385093689,0.102943018078804,-0.0020104823634028,0.0,0.0001686283358139,0.0,0.0,3.9702279567718506,0.0,0.0,0.0,0.270081877708435,4.0,0.0,1.0
714540,290.9101257324219,297.1499938964844,293.1499938964844,0.011790120974183,-674.88671875,302.9740905761719,0.5461486577987671,0.050000000745058,0.0458398200571537,290.79217529296875,297.1499938964844,293.1499938964844,0.0127121210098266,-735.7457885742188,303.3954467773437,0.5461486577987671,0.050000000745058,0.0482715405523777,290.7101745605469,297.1499938964844,293.1499938964844,0.0137564791366457,-562.0868530273438,303.82733154296875,0.5461486577987671,0.050000000745058,0.0356531962752342,290.6424865722656,297.1499938964844,293.1499938964844,0.0174028221517801,-860.7667846679688,304.1131591796875,0.5720371603965759,0.0681550502777099,0.0540005676448345,291.4950866699219,297.1499938964844,293.1499938964844,0.0072032161988317,-2510.686767578125,299.8997802734375,0.5461486577987671,0.050000000745058,0.2289794087409973,290.91998291015625,291.1499938964844,265.049072265625,263.5931091308594,280.9931945800781,291.492431640625,290.9062194824219,1.0,0.151494026184082,1.0,1.0,0.9984214901924132,1.0,-0.4953034520149231,0.196724534034729,0.2985789179801941,0.1105892434716224,0.0,0.0,0.1632522195577621,24.973987579345703,28.0,-169.14755249023438,-4888.26318359375,27.94502830505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0088806152344,306.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.58203125,18000.0,0.0,0.0,0.1450631022453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206380128860473,0.1206422448158264,-4.228201305522816e-06,0.0,0.0001472206058679,0.0,0.0,4.689646720886231,0.0,0.0,0.0,0.2726881802082062,4.0,0.0,1.0
714600,290.9101257324219,297.1499938964844,293.1499938964844,0.011790120974183,-674.88671875,302.9740905761719,0.5461486577987671,0.050000000745058,0.0458398200571537,290.79217529296875,297.1499938964844,293.1499938964844,0.0127121210098266,-735.7457885742188,303.3954467773437,0.5461486577987671,0.050000000745058,0.0482715405523777,290.7101745605469,297.1499938964844,293.1499938964844,0.0137564791366457,-562.0868530273438,303.82733154296875,0.5461486577987671,0.050000000745058,0.0356531962752342,290.6424865722656,297.1499938964844,293.1499938964844,0.0174028221517801,-860.7667846679688,304.1131591796875,0.5720371603965759,0.0681550502777099,0.0540005676448345,291.4950866699219,297.1499938964844,293.1499938964844,0.0072032161988317,-2510.686767578125,299.8997802734375,0.5461486577987671,0.050000000745058,0.2289794087409973,290.91998291015625,291.1499938964844,265.049072265625,263.5931091308594,280.9931945800781,291.492431640625,290.9062194824219,1.0,0.151494026184082,1.0,1.0,0.9984214901924132,1.0,-0.4953034520149231,0.196724534034729,0.2985789179801941,0.1105892434716224,0.0,0.0,0.1632522195577621,24.973987579345703,28.0,-169.14755249023438,-4888.26318359375,27.94502830505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0088806152344,306.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.58203125,18000.0,0.0,0.0,0.1450631022453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206380128860473,0.1206422448158264,-4.228201305522816e-06,0.0,0.0001472206058679,0.0,0.0,4.689646720886231,0.0,0.0,0.0,0.2726881802082062,4.0,0.0,1.0
714660,290.9338684082031,297.1499938964844,293.1499938964844,0.0134870009496808,-717.723876953125,303.7030029296875,0.5358116030693054,0.050000000745058,0.0459201224148273,290.8185729980469,297.1499938964844,293.1499938964844,0.0145879965275526,-780.48681640625,304.1270446777344,0.5360856652259827,0.0523532107472419,0.0484163612127304,290.7605285644531,297.1499938964844,293.1499938964844,0.0265612956136465,-784.2000122070312,304.1053466796875,0.6083940863609314,0.0808497369289398,0.049128096550703,290.7151794433594,297.1499938964844,293.1499938964844,0.0571344420313835,-1606.0791015625,304.0594482421875,0.7005061507225037,0.1170992702245712,0.1010498255491256,291.517578125,297.1499938964844,293.1499938964844,0.0078262258321046,-2664.5302734375,300.4186706542969,0.5358116030693054,0.050000000745058,0.2293805181980133,290.89324951171875,291.1499938964844,265.0708923339844,263.6080627441406,280.9687194824219,291.5144348144531,290.8818054199219,1.0,0.1644947826862335,1.0,1.0,0.9979848265647888,1.0,-0.56867915391922,0.2269687950611114,0.3417103588581085,0.1276511698961258,0.0,0.0,0.1994541138410568,27.75805282592773,31.0,-61.682403564453125,-5553.30908203125,37.2973747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5482788085937,307.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.396484375,18000.0,0.0,0.0,0.1269321590662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395849585533142,0.1395892202854156,-4.2592573663569055e-06,0.0,0.0001288200146518,0.0,0.0,5.489119529724121,0.0,0.0,0.0,0.2757440507411957,4.0,0.0,1.0
714720,290.9338684082031,297.1499938964844,293.1499938964844,0.0134870009496808,-717.723876953125,303.7030029296875,0.5358116030693054,0.050000000745058,0.0459201224148273,290.8185729980469,297.1499938964844,293.1499938964844,0.0145879965275526,-780.48681640625,304.1270446777344,0.5360856652259827,0.0523532107472419,0.0484163612127304,290.7605285644531,297.1499938964844,293.1499938964844,0.0265612956136465,-784.2000122070312,304.1053466796875,0.6083940863609314,0.0808497369289398,0.049128096550703,290.7151794433594,297.1499938964844,293.1499938964844,0.0571344420313835,-1606.0791015625,304.0594482421875,0.7005061507225037,0.1170992702245712,0.1010498255491256,291.517578125,297.1499938964844,293.1499938964844,0.0078262258321046,-2664.5302734375,300.4186706542969,0.5358116030693054,0.050000000745058,0.2293805181980133,290.89324951171875,291.1499938964844,265.0708923339844,263.6080627441406,280.9687194824219,291.5144348144531,290.8818054199219,1.0,0.1644947826862335,1.0,1.0,0.9979848265647888,1.0,-0.56867915391922,0.2269687950611114,0.3417103588581085,0.1276511698961258,0.0,0.0,0.1994541138410568,27.75805282592773,31.0,-61.682403564453125,-5553.30908203125,37.2973747253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5482788085937,307.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.396484375,18000.0,0.0,0.0,0.1269321590662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395849585533142,0.1395892202854156,-4.2592573663569055e-06,0.0,0.0001288200146518,0.0,0.0,5.489119529724121,0.0,0.0,0.0,0.2757440507411957,4.0,0.0,1.0
714780,290.9640197753906,297.1499938964844,293.1499938964844,0.0195378437638282,-869.2579345703125,304.12432861328125,0.5638102889060974,0.0695987492799758,0.0537686385214328,290.889404296875,297.1499938964844,293.1499938964844,0.0425895899534225,-1348.8641357421875,304.08642578125,0.6479517221450806,0.0972539111971855,0.0836632773280143,290.9003601074219,297.1499938964844,293.1499938964844,0.0588545724749565,-1208.907958984375,304.067626953125,0.6933286190032959,0.1132025271654129,0.0750705674290657,290.8277587890625,297.1499938964844,293.1499938964844,0.0903051644563674,-2243.70556640625,304.0350952148437,0.7691815495491028,0.1559962481260299,0.1396654099225998,291.5521545410156,297.1499938964844,293.1499938964844,0.0085005760192871,-2829.787841796875,300.86968994140625,0.5285619497299194,0.050000000745058,0.2296951711177826,290.7600402832031,291.1499938964844,265.093017578125,263.6231994628906,280.8682861328125,291.54803466796875,290.7208251953125,1.0,0.1826549619436264,1.0,1.0,0.9975481033325196,1.0,-0.6982356309890747,0.2822994291782379,0.4159362316131592,0.1560994088649749,0.0,0.0,0.2583333253860473,30.63142967224121,34.0,-194.99685668945312,-6563.1376953125,55.710086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4268493652344,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.05859375,18000.0,0.0,0.0,0.1145709529519081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690394580364227,0.1690437644720077,-4.299809006624855e-06,0.0,0.0001162749467766,0.0,0.0,6.764018535614014,0.0,0.0,0.0,0.280644804239273,4.0,0.0,1.0
714840,290.9640197753906,297.1499938964844,293.1499938964844,0.0195378437638282,-869.2579345703125,304.12432861328125,0.5638102889060974,0.0695987492799758,0.0537686385214328,290.889404296875,297.1499938964844,293.1499938964844,0.0425895899534225,-1348.8641357421875,304.08642578125,0.6479517221450806,0.0972539111971855,0.0836632773280143,290.9003601074219,297.1499938964844,293.1499938964844,0.0588545724749565,-1208.907958984375,304.067626953125,0.6933286190032959,0.1132025271654129,0.0750705674290657,290.8277587890625,297.1499938964844,293.1499938964844,0.0903051644563674,-2243.70556640625,304.0350952148437,0.7691815495491028,0.1559962481260299,0.1396654099225998,291.5521545410156,297.1499938964844,293.1499938964844,0.0085005760192871,-2829.787841796875,300.86968994140625,0.5285619497299194,0.050000000745058,0.2296951711177826,290.7600402832031,291.1499938964844,265.093017578125,263.6231994628906,280.8682861328125,291.54803466796875,290.7208251953125,1.0,0.1826549619436264,1.0,1.0,0.9975481033325196,1.0,-0.6982356309890747,0.2822994291782379,0.4159362316131592,0.1560994088649749,0.0,0.0,0.2583333253860473,30.63142967224121,34.0,-194.99685668945312,-6563.1376953125,55.710086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4268493652344,307.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17862.05859375,18000.0,0.0,0.0,0.1145709529519081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690394580364227,0.1690437644720077,-4.299809006624855e-06,0.0,0.0001162749467766,0.0,0.0,6.764018535614014,0.0,0.0,0.0,0.280644804239273,4.0,0.0,1.0
714900,291.0049133300781,297.1499938964844,293.1499938964844,0.036416195333004,-1181.179931640625,304.0982360839844,0.6264604330062866,0.0892832055687904,0.0725446864962577,290.95361328125,297.1499938964844,293.1499938964844,0.0587971992790699,-1637.345947265625,304.0686950683594,0.6873911619186401,0.1132913678884506,0.100721463561058,290.9899597167969,297.1499938964844,293.1499938964844,0.0697542354464531,-1360.04296875,304.0628662109375,0.7162401080131531,0.1241055577993393,0.0836890339851379,290.8877868652344,297.1499938964844,293.1499938964844,0.1053739786148071,-2542.743896484375,304.0285949707031,0.7961499691009521,0.1736252158880233,0.1568688750267028,291.5761413574219,297.1499938964844,293.1499938964844,0.0088601987808942,-2918.072265625,301.0616455078125,0.525501549243927,0.050000000745058,0.2298378348350525,290.6355895996094,291.1499938964844,265.1041564941406,263.6308288574219,280.7883605957031,291.571533203125,290.5948181152344,1.0,0.192609965801239,1.0,1.0,0.9973297715187072,1.0,-0.7724040150642395,0.3151496052742004,0.4572544395923614,0.1711976081132888,0.0,0.0,0.3049670159816742,32.10821914672852,34.0,-251.23876953125,-7278.04833984375,68.34735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0975952148437,307.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.888671875,18000.0,0.0,0.0,0.1116086393594741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971727013587951,0.1971770375967025,-4.338637609180296e-06,0.0,0.0001132685792981,0.0,0.0,8.03272819519043,0.0,0.0,0.0,0.2855827212333679,4.0,0.0,1.0
714960,291.0631103515625,297.1499938964844,293.1499938964844,0.0524926222860813,-1447.9462890625,304.07861328125,0.6644669771194458,0.1050353199243545,0.0883476510643959,291.0287780761719,297.1499938964844,293.1499938964844,0.0714186206459999,-1874.7432861328125,304.0606689453125,0.7148392796516418,0.1263657212257385,0.1145254299044609,291.06768798828125,297.1499938964844,293.1499938964844,0.0794969648122787,-1499.9786376953125,304.0610046386719,0.7329511642456055,0.1361896991729736,0.0916273146867752,290.9485168457031,297.1499938964844,293.1499938964844,0.120096780359745,-2826.678955078125,304.0239562988281,0.818187952041626,0.1903606206178665,0.1731436997652053,291.6045837402344,297.1499938964844,293.1499938964844,0.0092100864276289,-2998.86083984375,301.24371337890625,0.522167444229126,0.050000000745058,0.2300014942884445,290.5260009765625,291.1499938964844,265.1153259277344,263.63848876953125,280.71209716796875,291.599609375,290.5066223144531,1.0,0.201759859919548,1.0,1.0,0.9978114366531372,1.0,-0.8371953964233398,0.3446172773838043,0.4925781190395355,0.1833662837743759,0.0,0.0,0.3578528463840484,33.62007141113281,25.0,-198.56549072265625,-8101.11865234375,81.18643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.572021484375,307.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17639.998046875,18000.0,0.0,0.0,0.1114622876048088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238308385014534,0.2383127808570861,-4.406912921695039e-06,0.0,0.0001131200551753,0.0,0.0,10.011116027832031,0.0,0.0,0.0,0.2934901118278503,4.0,0.0,1.0
715020,291.1922607421875,297.1499938964844,293.1499938964844,0.075470894575119,-1853.7989501953125,304.064697265625,0.7781980037689209,0.1317424178123474,0.1132335513830185,291.1980895996094,297.1499938964844,293.1499938964844,0.0883080810308456,-2203.819580078125,304.062744140625,0.8110722899436951,0.1458274275064468,0.1346241533756256,291.1976928710937,297.1499938964844,293.1499938964844,0.099445529282093,-1790.63427734375,304.05743408203125,0.8358578681945801,0.1625507920980453,0.1094321385025978,291.06939697265625,297.1499938964844,293.1499938964844,0.1464186012744903,-3312.600830078125,304.02227783203125,0.9314301013946532,0.2216275632381439,0.2029692232608795,291.6700744628906,297.1499938964844,293.1499938964844,0.0096465088427066,-3076.602294921875,301.6153259277344,0.5706801414489746,0.050000000745058,0.2281828969717025,290.5157775878906,291.1499938964844,265.1376953125,263.65380859375,280.5849914550781,291.6649169921875,290.52294921875,1.0,0.197384625673294,1.0,1.0,0.9987747073173524,1.0,-0.9461711645126344,0.3955962061882019,0.5505749583244324,0.2019726932048797,0.0,0.0,0.4454402327537536,25.017147064208984,25.0,-4.463810443878174,-9516.5458984375,88.33807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444641113281,307.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17410.689453125,18000.0,0.0,0.0,0.1199441701173782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373641073703766,0.337368756532669,-4.667148914450081e-06,0.0,0.0001217280805576,0.0,0.0,15.666974067687988,0.0,0.0,0.0,0.3169455528259277,4.0,0.0,1.0
715080,291.1922607421875,297.1499938964844,293.1499938964844,0.075470894575119,-1853.7989501953125,304.064697265625,0.7781980037689209,0.1317424178123474,0.1132335513830185,291.1980895996094,297.1499938964844,293.1499938964844,0.0883080810308456,-2203.819580078125,304.062744140625,0.8110722899436951,0.1458274275064468,0.1346241533756256,291.1976928710937,297.1499938964844,293.1499938964844,0.099445529282093,-1790.63427734375,304.05743408203125,0.8358578681945801,0.1625507920980453,0.1094321385025978,291.06939697265625,297.1499938964844,293.1499938964844,0.1464186012744903,-3312.600830078125,304.02227783203125,0.9314301013946532,0.2216275632381439,0.2029692232608795,291.6700744628906,297.1499938964844,293.1499938964844,0.0096465088427066,-3076.602294921875,301.6153259277344,0.5706801414489746,0.050000000745058,0.2281828969717025,290.5157775878906,291.1499938964844,265.1376953125,263.65380859375,280.5849914550781,291.6649169921875,290.52294921875,1.0,0.197384625673294,1.0,1.0,0.9987747073173524,1.0,-0.9461711645126344,0.3955962061882019,0.5505749583244324,0.2019726932048797,0.0,0.0,0.4454402327537536,25.017147064208984,25.0,-4.463810443878174,-9516.5458984375,88.33807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444641113281,307.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17410.689453125,18000.0,0.0,0.0,0.1199441701173782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373641073703766,0.337368756532669,-4.667148914450081e-06,0.0,0.0001217280805576,0.0,0.0,15.666974067687988,0.0,0.0,0.0,0.3169455528259277,4.0,0.0,1.0
715140,291.32061767578125,297.1499938964844,293.1499938964844,0.0944069474935531,-2207.291748046875,304.06170654296875,0.8346940875053406,0.1553161293268203,0.1349757462739944,291.3842468261719,297.1499938964844,293.1499938964844,0.0990798994898796,-2414.5361328125,304.07403564453125,0.8444973230361938,0.1575775444507599,0.1475057601928711,291.31695556640625,297.1499938964844,293.1499938964844,0.1199058815836906,-2081.147705078125,304.0542297363281,0.889431893825531,0.1878259778022766,0.1273331493139267,291.1874694824219,297.1499938964844,293.1499938964844,0.1717037856578827,-3760.952880859375,304.0227355957031,0.98574697971344,0.2503991425037384,0.2306454181671142,291.7420959472656,297.1499938964844,293.1499938964844,0.0101262303069233,-3159.31787109375,301.9480285644531,0.5790401697158813,0.050000000745058,0.2279515266418457,290.5321350097656,291.1499938964844,265.1600036621094,263.6690673828125,280.4866638183594,291.7370300292969,290.53094482421875,1.0,0.2093746364116668,1.0,1.0,0.9997379779815674,1.0,-1.0421535968780518,0.4414996206760406,0.600653886795044,0.217299535870552,0.0,0.0,0.5258980393409729,24.8034725189209,25.0,3.188084840774536,-10546.3076171875,108.20343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24517822265625,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17155.87890625,18000.0,0.0,0.0,0.1379237174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472401440143585,0.4472452402114868,-5.103165676700883e-06,0.0,0.0001399750472046,0.0,0.0,23.93777847290039,0.0,0.0,0.0,0.3497312068939209,4.0,0.0,1.0
715200,291.32061767578125,297.1499938964844,293.1499938964844,0.0944069474935531,-2207.291748046875,304.06170654296875,0.8346940875053406,0.1553161293268203,0.1349757462739944,291.3842468261719,297.1499938964844,293.1499938964844,0.0990798994898796,-2414.5361328125,304.07403564453125,0.8444973230361938,0.1575775444507599,0.1475057601928711,291.31695556640625,297.1499938964844,293.1499938964844,0.1199058815836906,-2081.147705078125,304.0542297363281,0.889431893825531,0.1878259778022766,0.1273331493139267,291.1874694824219,297.1499938964844,293.1499938964844,0.1717037856578827,-3760.952880859375,304.0227355957031,0.98574697971344,0.2503991425037384,0.2306454181671142,291.7420959472656,297.1499938964844,293.1499938964844,0.0101262303069233,-3159.31787109375,301.9480285644531,0.5790401697158813,0.050000000745058,0.2279515266418457,290.5321350097656,291.1499938964844,265.1600036621094,263.6690673828125,280.4866638183594,291.7370300292969,290.53094482421875,1.0,0.2093746364116668,1.0,1.0,0.9997379779815674,1.0,-1.0421535968780518,0.4414996206760406,0.600653886795044,0.217299535870552,0.0,0.0,0.5258980393409729,24.8034725189209,25.0,3.188084840774536,-10546.3076171875,108.20343017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24517822265625,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17155.87890625,18000.0,0.0,0.0,0.1379237174987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472401440143585,0.4472452402114868,-5.103165676700883e-06,0.0,0.0001399750472046,0.0,0.0,23.93777847290039,0.0,0.0,0.0,0.3497312068939209,4.0,0.0,1.0
715260,291.443603515625,297.1499938964844,293.1499938964844,0.1117214635014534,-2526.842041015625,304.0623779296875,0.8777127861976624,0.1767224967479705,0.154622733592987,291.56640625,297.1499938964844,293.1499938964844,0.1054839789867401,-2536.90869140625,304.088623046875,0.8631909489631653,0.1653124541044235,0.1549325138330459,291.4303283691406,297.1499938964844,293.1499938964844,0.1396741867065429,-2351.502685546875,304.0533142089844,0.9368718266487122,0.2112751901149749,0.14399054646492,291.28521728515625,297.1499938964844,293.1499938964844,0.176365464925766,-3832.83642578125,304.0589599609375,0.994977593421936,0.280194878578186,0.2345741242170334,291.8162841796875,297.1499938964844,293.1499938964844,0.0106009049341082,-3236.39794921875,302.24560546875,0.5831464529037476,0.050000000745058,0.2278431057929992,290.5389099121094,291.1499938964844,265.1820983886719,263.6842041015625,280.4541015625,291.8114624023437,290.54522705078125,1.0,0.2161617875099182,0.998660683631897,0.998660683631897,0.9998427629470824,1.0,-1.099241852760315,0.4690278172492981,0.6302140951156616,0.2263681888580322,0.0,0.0,0.6077379584312439,24.865123748779297,28.0,37.689823150634766,-11255.1376953125,121.8683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4684143066406,305.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16785.201171875,18000.0,0.0,0.0,0.1629214286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876538157463074,0.5876597166061401,-5.893021352676442e-06,0.0,0.0001653445360716,0.0,0.0,38.76269912719727,0.0,0.0,0.0,0.397975355386734,4.0,0.0,1.0
715320,291.443603515625,297.1499938964844,293.1499938964844,0.1117214635014534,-2526.842041015625,304.0623779296875,0.8777127861976624,0.1767224967479705,0.154622733592987,291.56640625,297.1499938964844,293.1499938964844,0.1054839789867401,-2536.90869140625,304.088623046875,0.8631909489631653,0.1653124541044235,0.1549325138330459,291.4303283691406,297.1499938964844,293.1499938964844,0.1396741867065429,-2351.502685546875,304.0533142089844,0.9368718266487122,0.2112751901149749,0.14399054646492,291.28521728515625,297.1499938964844,293.1499938964844,0.176365464925766,-3832.83642578125,304.0589599609375,0.994977593421936,0.280194878578186,0.2345741242170334,291.8162841796875,297.1499938964844,293.1499938964844,0.0106009049341082,-3236.39794921875,302.24560546875,0.5831464529037476,0.050000000745058,0.2278431057929992,290.5389099121094,291.1499938964844,265.1820983886719,263.6842041015625,280.4541015625,291.8114624023437,290.54522705078125,1.0,0.2161617875099182,0.998660683631897,0.998660683631897,0.9998427629470824,1.0,-1.099241852760315,0.4690278172492981,0.6302140951156616,0.2263681888580322,0.0,0.0,0.6077379584312439,24.865123748779297,28.0,37.689823150634766,-11255.1376953125,121.8683624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4684143066406,305.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16785.201171875,18000.0,0.0,0.0,0.1629214286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876538157463074,0.5876597166061401,-5.893021352676442e-06,0.0,0.0001653445360716,0.0,0.0,38.76269912719727,0.0,0.0,0.0,0.397975355386734,4.0,0.0,1.0
715380,291.5600280761719,297.1499938964844,293.1499938964844,0.1282760500907898,-2822.563720703125,304.0639343261719,0.892642617225647,0.1963406056165695,0.172679141163826,291.7074890136719,297.1499938964844,293.1499938964844,0.1142355352640152,-2703.73876953125,304.0942077636719,0.8637966513633728,0.1767676323652267,0.1650400757789611,291.5378723144531,297.1499938964844,293.1499938964844,0.1588036119937896,-2605.1845703125,304.0535888671875,0.9515403509140016,0.2330333441495895,0.1595028787851333,291.36163330078125,297.1499938964844,293.1499938964844,0.1938638240098953,-4132.26123046875,304.0599975585937,0.9983971118927002,0.3119644224643707,0.2528780996799469,291.88787841796875,297.1499938964844,293.1499938964844,0.0111122010275721,-3317.0556640625,302.52264404296875,0.5693768262863159,0.050000000745058,0.2282144129276275,290.5428466796875,291.1499938964844,265.203857421875,263.6990966796875,280.4098815917969,291.8835754394531,290.537109375,1.0,0.2304077744483947,0.9973214268684388,0.9973214268684388,0.9999476075172424,1.0,-1.1740680932998655,0.5051707029342651,0.6688973903656006,0.2387479841709137,0.0,0.0,0.6869363784790039,27.735246658325195,46.0,-20.804468154907227,-11906.1728515625,147.23019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93408203125,305.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16491.373046875,18000.0,0.0,0.0,0.1921517103910446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390776872634888,0.739084780216217,-7.046528480714187e-06,0.0,0.0001950095611391,0.0,0.0,61.87255859375,0.0,0.0,0.0,0.4578775763511657,4.0,0.0,1.0
