time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5600280761719,297.1499938964844,293.1499938964844,0.1282760500907898,-2822.563720703125,304.0639343261719,0.892642617225647,0.1963406056165695,0.172679141163826,291.7074890136719,297.1499938964844,293.1499938964844,0.1142355352640152,-2703.73876953125,304.0942077636719,0.8637966513633728,0.1767676323652267,0.1650400757789611,291.5378723144531,297.1499938964844,293.1499938964844,0.1588036119937896,-2605.1845703125,304.0535888671875,0.9515403509140016,0.2330333441495895,0.1595028787851333,291.36163330078125,297.1499938964844,293.1499938964844,0.1938638240098953,-4132.26123046875,304.0599975585937,0.9983971118927002,0.3119644224643707,0.2528780996799469,291.88787841796875,297.1499938964844,293.1499938964844,0.0111122010275721,-3317.0556640625,302.52264404296875,0.5693768262863159,0.050000000745058,0.2282144129276275,290.5428466796875,291.1499938964844,265.203857421875,263.6990966796875,280.4098815917969,291.8835754394531,290.537109375,1.0,0.2304077744483947,0.9973214268684388,0.9973214268684388,0.9999476075172424,1.0,-1.1740680932998655,0.5051707029342651,0.6688973903656006,0.2387479841709137,0.0,0.0,0.6869363784790039,27.735246658325195,46.0,-20.804468154907227,-11906.1728515625,147.23019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93408203125,305.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16491.373046875,18000.0,0.0,0.0,0.1921517103910446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7390776872634888,0.739084780216217,-7.046528480714187e-06,0.0,0.0001950095611391,0.0,0.0,61.87255859375,0.0,0.0,0.0,0.4578775763511657,4.0,0.0,1.0
715500,291.6160888671875,297.1499938964844,293.1499938964844,0.1371100097894668,-2978.10546875,304.0635070800781,0.8544155359268188,0.2054700702428817,0.1813650727272033,291.7688903808594,297.1499938964844,293.1499938964844,0.1201399490237236,-2816.3583984375,304.0935974121094,0.8253087401390076,0.1829778254032135,0.1711365431547165,291.5898132324219,297.1499938964844,293.1499938964844,0.16911381483078,-2740.093505859375,304.0523681640625,0.9046105742454528,0.2432537823915481,0.1670079529285431,291.4251708984375,297.1499938964844,293.1499938964844,0.2401197105646133,-4917.51953125,303.9930419921875,0.9971956610679626,0.3221870362758636,0.3010045289993286,291.9232788085937,297.1499938964844,293.1499938964844,0.0115084508433938,-3387.4384765625,302.6459350585937,0.5301137566566467,0.050000000745058,0.2296110242605209,290.4868469238281,291.1499938964844,265.2145690917969,263.7064208984375,280.343017578125,291.9191589355469,290.4666442871094,1.0,0.2547264099121094,0.9966517686843872,0.9966517686843872,1.0,1.0,-1.2603232860565186,0.5466232299804688,0.713699996471405,0.2545797526836395,0.0,0.0,0.736316978931427,36.31100082397461,46.0,-133.1029815673828,-12537.619140625,191.4454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2477111816406,304.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,16216.4169921875,18000.0,0.0,0.0,0.208135575056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282119035720825,0.8282197117805481,-7.832668416085653e-06,0.0,0.0002112311485689,0.0,0.0,79.43944549560547,0.0,0.0,0.0,0.4957993328571319,4.0,0.0,1.0
715560,291.6701965332031,297.1499938964844,293.1499938964844,0.1462981253862381,-3138.208740234375,304.06256103515625,0.8272711634635925,0.2142761498689651,0.1897354573011398,291.82586669921875,297.1499938964844,293.1499938964844,0.1266830712556839,-2940.419921875,304.0919494628906,0.7957250475883484,0.1892822533845901,0.1773970425128936,291.63995361328125,297.1499938964844,293.1499938964844,0.179916113615036,-2880.01318359375,304.0505065917969,0.8728147149085999,0.2531707286834717,0.174279049038887,291.4956359863281,297.1499938964844,293.1499938964844,0.2510615587234497,-5092.88720703125,304.001708984375,0.962660789489746,0.3301832675933838,0.3092787861824035,291.95867919921875,297.1499938964844,293.1499938964844,0.0119698597118258,-3470.034912109375,302.7589416503906,0.5022612810134888,0.050000000745058,0.2311990559101104,290.3846130371094,291.1499938964844,265.22515869140625,263.7136535644531,280.33251953125,291.9546813964844,290.3714599609375,1.0,0.2709478437900543,0.9959070086479188,0.9959070086479188,1.0,1.0,-1.2983880043029783,0.5647604465484619,0.7336274981498718,0.2622946500778198,0.0,0.0,0.7977631688117981,45.3267822265625,49.0,-171.8701934814453,-12893.90625,224.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6094970703125,304.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,15803.4794921875,18000.0,0.0,0.0,0.2249744832515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348673224449158,0.9348762035369872,-8.881165740604047e-06,0.0,0.0002283204958075,0.0,0.0,104.94078063964844,0.0,0.0,0.0,0.5429975986480713,4.0,0.0,1.0
715620,291.7735900878906,297.1499938964844,293.1499938964844,0.1625460833311081,-3414.078369140625,304.06463623046875,0.83853679895401,0.2307968437671661,0.2049473524093628,291.9313049316406,297.1499938964844,293.1499938964844,0.1383687704801559,-3156.848388671875,304.09185791015625,0.8040408492088318,0.2014361768960952,0.1891335099935531,291.7361145019531,297.1499938964844,293.1499938964844,0.1991685032844543,-3123.049072265625,304.0516357421875,0.8848183751106262,0.2719252705574035,0.1876547783613205,291.6070251464844,297.1499938964844,293.1499938964844,0.2721098363399505,-5423.6005859375,304.0157470703125,0.9695107340812684,0.3494620621204376,0.3267354965209961,292.0292663574219,297.1499938964844,293.1499938964844,0.0125821288675069,-3564.78466796875,302.98095703125,0.4965558648109436,0.050000000745058,0.231631800532341,290.28643798828125,291.1499938964844,265.245849609375,263.72784423828125,280.3303527832031,292.0255126953125,290.2781982421875,1.0,0.2819854319095611,0.9944174885749816,0.9944174885749816,1.0,1.0,-1.3682674169540403,0.5977239608764648,0.7705433964729309,0.2779652774333954,0.0,0.0,0.9198996424674988,48.703983306884766,52.0,-141.5160675048828,-13505.31640625,258.7433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5982360839844,303.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15714.9306640625,18000.0,0.0,0.0,0.2593981623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147661566734314,1.1476731300354004,-1.1552166142791975e-05,0.0,0.0002632561663631,0.0,0.0,175.0896453857422,0.0,0.0,0.0,0.6410865187644958,4.0,0.0,1.0
715680,291.7735900878906,297.1499938964844,293.1499938964844,0.1625460833311081,-3414.078369140625,304.06463623046875,0.83853679895401,0.2307968437671661,0.2049473524093628,291.9313049316406,297.1499938964844,293.1499938964844,0.1383687704801559,-3156.848388671875,304.09185791015625,0.8040408492088318,0.2014361768960952,0.1891335099935531,291.7361145019531,297.1499938964844,293.1499938964844,0.1991685032844543,-3123.049072265625,304.0516357421875,0.8848183751106262,0.2719252705574035,0.1876547783613205,291.6070251464844,297.1499938964844,293.1499938964844,0.2721098363399505,-5423.6005859375,304.0157470703125,0.9695107340812684,0.3494620621204376,0.3267354965209961,292.0292663574219,297.1499938964844,293.1499938964844,0.0125821288675069,-3564.78466796875,302.98095703125,0.4965558648109436,0.050000000745058,0.231631800532341,290.28643798828125,291.1499938964844,265.245849609375,263.72784423828125,280.3303527832031,292.0255126953125,290.2781982421875,1.0,0.2819854319095611,0.9944174885749816,0.9944174885749816,1.0,1.0,-1.3682674169540403,0.5977239608764648,0.7705433964729309,0.2779652774333954,0.0,0.0,0.9198996424674988,48.703983306884766,52.0,-141.5160675048828,-13505.31640625,258.7433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5982360839844,303.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15714.9306640625,18000.0,0.0,0.0,0.2593981623649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147661566734314,1.1476731300354004,-1.1552166142791975e-05,0.0,0.0002632561663631,0.0,0.0,175.0896453857422,0.0,0.0,0.0,0.6410865187644958,4.0,0.0,1.0
715740,291.8705444335937,297.1499938964844,293.1499938964844,0.1782314032316208,-3674.652099609375,304.06695556640625,0.849131166934967,0.2459997832775116,0.2189380973577499,292.028564453125,297.1499938964844,293.1499938964844,0.149668887257576,-3362.408935546875,304.0924072265625,0.8119291067123413,0.212583839893341,0.1999685317277908,291.8267822265625,297.1499938964844,293.1499938964844,0.2179255783557891,-3354.73193359375,304.0531616210937,0.896296501159668,0.2893543541431427,0.2000763714313507,291.7017517089844,297.1499938964844,293.1499938964844,0.295130044221878,-5780.93408203125,304.02203369140625,0.978532612323761,0.3693318665027618,0.3455493748188019,292.09893798828125,297.1499938964844,293.1499938964844,0.0131885716691613,-3654.406982421875,303.182373046875,0.4921772181987762,0.050000000745058,0.2319924384355545,290.1852722167969,291.1499938964844,265.26580810546875,263.74151611328125,280.3377685546875,292.095458984375,290.1761779785156,1.0,0.2937830984592438,0.9929279088974,0.9929279088974,1.0,1.0,-1.4359984397888184,0.6294735670089722,0.806524932384491,0.2944474816322326,0.0,0.0,1.0,51.75424957275391,55.0,-144.84007263183594,-14002.794921875,294.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98211669921875,303.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,16494.40625,19080.0,0.0,0.0,0.2931340932846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027499914169312,1.302764058113098,-1.403617443429539e-05,0.0,0.0002974938252009,0.0,0.0,246.06887817382807,0.0,0.0,0.0,0.729238748550415,4.0,0.0,1.0
715800,291.8705444335937,297.1499938964844,293.1499938964844,0.1782314032316208,-3674.652099609375,304.06695556640625,0.849131166934967,0.2459997832775116,0.2189380973577499,292.028564453125,297.1499938964844,293.1499938964844,0.149668887257576,-3362.408935546875,304.0924072265625,0.8119291067123413,0.212583839893341,0.1999685317277908,291.8267822265625,297.1499938964844,293.1499938964844,0.2179255783557891,-3354.73193359375,304.0531616210937,0.896296501159668,0.2893543541431427,0.2000763714313507,291.7017517089844,297.1499938964844,293.1499938964844,0.295130044221878,-5780.93408203125,304.02203369140625,0.978532612323761,0.3693318665027618,0.3455493748188019,292.09893798828125,297.1499938964844,293.1499938964844,0.0131885716691613,-3654.406982421875,303.182373046875,0.4921772181987762,0.050000000745058,0.2319924384355545,290.1852722167969,291.1499938964844,265.26580810546875,263.74151611328125,280.3377685546875,292.095458984375,290.1761779785156,1.0,0.2937830984592438,0.9929279088974,0.9929279088974,1.0,1.0,-1.4359984397888184,0.6294735670089722,0.806524932384491,0.2944474816322326,0.0,0.0,1.0,51.75424957275391,55.0,-144.84007263183594,-14002.794921875,294.4890441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98211669921875,303.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,16494.40625,19080.0,0.0,0.0,0.2931340932846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3027499914169312,1.302764058113098,-1.403617443429539e-05,0.0,0.0002974938252009,0.0,0.0,246.06887817382807,0.0,0.0,0.0,0.729238748550415,4.0,0.0,1.0
715860,291.9613647460937,297.1499938964844,293.1499938964844,0.193386897444725,-3921.591552734375,304.0693664550781,0.8580871820449829,0.2599925696849823,0.2318053245544433,292.116943359375,297.1499938964844,293.1499938964844,0.1607070863246917,-3560.015625,304.0932006835937,0.8183088898658752,0.2230604141950607,0.2100755423307418,291.912109375,297.1499938964844,293.1499938964844,0.2362294793128967,-3576.4228515625,304.054931640625,0.9060526490211488,0.3055695295333862,0.2116212695837021,291.7887878417969,297.1499938964844,293.1499938964844,0.318322092294693,-6134.90625,304.0259704589844,0.9861103296279908,0.3883715271949768,0.3637624382972717,292.16558837890625,297.1499938964844,293.1499938964844,0.0138108804821968,-3742.330078125,303.3692626953125,0.48810476064682,0.050000000745058,0.2323476374149322,290.0774841308594,291.1499938964844,265.284912109375,263.754638671875,280.3473815917969,292.16241455078125,290.0679931640625,1.0,0.3048438131809234,0.9913923740386964,0.9913923740386964,1.0,1.0,-1.4997293949127195,0.6594272255897522,0.8403021097183228,0.3103111684322357,0.0,0.0,1.0,54.77226257324219,58.0,-151.42405700683594,-14457.0205078125,331.1929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7584533691406,303.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18450.40625,19080.0,0.0,0.0,0.3246207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815428018569946,1.381558537483215,-1.576287286297884e-05,0.0,0.0003294487833045,0.0,0.0,293.1902160644531,0.0,0.0,0.0,0.7552329301834106,4.0,0.0,1.0
715920,291.9613647460937,297.1499938964844,293.1499938964844,0.193386897444725,-3921.591552734375,304.0693664550781,0.8580871820449829,0.2599925696849823,0.2318053245544433,292.116943359375,297.1499938964844,293.1499938964844,0.1607070863246917,-3560.015625,304.0932006835937,0.8183088898658752,0.2230604141950607,0.2100755423307418,291.912109375,297.1499938964844,293.1499938964844,0.2362294793128967,-3576.4228515625,304.054931640625,0.9060526490211488,0.3055695295333862,0.2116212695837021,291.7887878417969,297.1499938964844,293.1499938964844,0.318322092294693,-6134.90625,304.0259704589844,0.9861103296279908,0.3883715271949768,0.3637624382972717,292.16558837890625,297.1499938964844,293.1499938964844,0.0138108804821968,-3742.330078125,303.3692626953125,0.48810476064682,0.050000000745058,0.2323476374149322,290.0774841308594,291.1499938964844,265.284912109375,263.754638671875,280.3473815917969,292.16241455078125,290.0679931640625,1.0,0.3048438131809234,0.9913923740386964,0.9913923740386964,1.0,1.0,-1.4997293949127195,0.6594272255897522,0.8403021097183228,0.3103111684322357,0.0,0.0,1.0,54.77226257324219,58.0,-151.42405700683594,-14457.0205078125,331.1929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7584533691406,303.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18450.40625,19080.0,0.0,0.0,0.3246207535266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815428018569946,1.381558537483215,-1.576287286297884e-05,0.0,0.0003294487833045,0.0,0.0,293.1902160644531,0.0,0.0,0.0,0.7552329301834106,4.0,0.0,1.0
715980,292.0459899902344,297.1499938964844,293.1499938964844,0.207851231098175,-4152.9033203125,304.0721740722656,0.8655799627304077,0.2729382216930389,0.2436945885419845,292.197265625,297.1499938964844,293.1499938964844,0.171403020620346,-3748.429931640625,304.0943603515625,0.8236231207847595,0.232933834195137,0.2196152359247207,291.991943359375,297.1499938964844,293.1499938964844,0.2538747191429138,-3786.091796875,304.0572509765625,0.9148021936416626,0.3207398951053619,0.2224056720733642,291.8699645996094,297.1499938964844,293.1499938964844,0.3409197330474853,-6473.56201171875,304.0296936035156,0.9921372532844543,0.4063875377178192,0.3810203373432159,292.2275390625,297.1499938964844,293.1499938964844,0.0144454464316368,-3826.31689453125,303.5483093261719,0.484166532754898,0.050000000745058,0.2327043116092682,289.976318359375,291.1499938964844,265.3030090332031,263.76708984375,280.3572082519531,292.2247619628906,289.9706115722656,1.0,0.3153527677059173,0.9898568391799928,0.9898568391799928,1.0,1.0,-1.5595495700836182,0.6876325011253357,0.8719170093536377,0.3254183530807495,0.0,0.0,1.0,57.78437042236328,61.0,-130.45370483398438,-14934.3212890625,368.6052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88946533203125,303.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18905.14453125,19080.0,0.0,0.0,0.3527153730392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398470163345337,1.3984862565994265,-1.6151472664205357e-05,0.0,0.000357961282134,0.0,0.0,304.099365234375,0.0,0.0,0.0,0.7637248635292053,4.0,0.0,1.0
716040,292.0459899902344,297.1499938964844,293.1499938964844,0.207851231098175,-4152.9033203125,304.0721740722656,0.8655799627304077,0.2729382216930389,0.2436945885419845,292.197265625,297.1499938964844,293.1499938964844,0.171403020620346,-3748.429931640625,304.0943603515625,0.8236231207847595,0.232933834195137,0.2196152359247207,291.991943359375,297.1499938964844,293.1499938964844,0.2538747191429138,-3786.091796875,304.0572509765625,0.9148021936416626,0.3207398951053619,0.2224056720733642,291.8699645996094,297.1499938964844,293.1499938964844,0.3409197330474853,-6473.56201171875,304.0296936035156,0.9921372532844543,0.4063875377178192,0.3810203373432159,292.2275390625,297.1499938964844,293.1499938964844,0.0144454464316368,-3826.31689453125,303.5483093261719,0.484166532754898,0.050000000745058,0.2327043116092682,289.976318359375,291.1499938964844,265.3030090332031,263.76708984375,280.3572082519531,292.2247619628906,289.9706115722656,1.0,0.3153527677059173,0.9898568391799928,0.9898568391799928,1.0,1.0,-1.5595495700836182,0.6876325011253357,0.8719170093536377,0.3254183530807495,0.0,0.0,1.0,57.78437042236328,61.0,-130.45370483398438,-14934.3212890625,368.6052856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.88946533203125,303.33795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18905.14453125,19080.0,0.0,0.0,0.3527153730392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398470163345337,1.3984862565994265,-1.6151472664205357e-05,0.0,0.000357961282134,0.0,0.0,304.099365234375,0.0,0.0,0.0,0.7637248635292053,4.0,0.0,1.0
716100,292.0860595703125,297.1499938964844,293.1499938964844,0.2145355343818664,-4258.05029296875,304.0741882324219,0.8688434362411499,0.2790554761886596,0.24931201338768,292.2347412109375,297.1499938964844,293.1499938964844,0.1763560771942138,-3834.347900390625,304.095458984375,0.8259285092353821,0.2376444190740585,0.2241668850183487,292.02978515625,297.1499938964844,293.1499938964844,0.2620961964130401,-3882.166015625,304.0591735839844,0.9187768697738647,0.3279735743999481,0.2275456488132476,291.9085693359375,297.1499938964844,293.1499938964844,0.3514724671840668,-6629.09765625,304.0323791503906,0.9946604371070862,0.4150187075138092,0.3892900943756103,292.2562561035156,297.1499938964844,293.1499938964844,0.0147484689950943,-3862.57421875,303.637451171875,0.482214480638504,0.050000000745058,0.2328838109970092,289.94598388671875,291.1499938964844,265.3116455078125,263.7730407714844,280.3617553710937,292.253662109375,289.9428100585937,1.0,0.3204119205474853,0.9890890717506408,0.9890890717506408,1.0,1.0,-1.5880728960037231,0.7011129260063171,0.8869600296020508,0.3326807916164398,0.0,0.0,1.0,59.28982162475586,61.0,-101.31462860107422,-15210.5078125,387.5132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0561218261719,303.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18988.18359375,20160.0,0.0,0.0,0.3654108941555023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015380144119265,1.4015543460845947,-1.622241506993305e-05,0.0,0.0003708456060849,0.0,0.0,306.1051330566406,0.0,0.0,0.0,0.7802638411521912,4.0,0.0,1.0
716160,292.12469482421875,297.1499938964844,293.1499938964844,0.2205542623996734,-4351.341796875,304.0770263671875,0.871809720993042,0.2849449515342712,0.2547228336334228,292.2705078125,297.1499938964844,293.1499938964844,0.1808045953512191,-3910.388427734375,304.0973205566406,0.8280307054519653,0.2422131597995758,0.2285827696323394,292.0663452148437,297.1499938964844,293.1499938964844,0.2695493996143341,-3967.9931640625,304.0621643066406,0.922458827495575,0.3349827229976654,0.2325271219015121,291.9459533691406,297.1499938964844,293.1499938964844,0.3610306084156036,-6767.87109375,304.03643798828125,0.9969035387039183,0.4234028458595276,0.3973258137702942,292.2834167480469,297.1499938964844,293.1499938964844,0.01502007804811,-3890.8056640625,303.7269897460937,0.4802580177783966,0.050000000745058,0.2330642491579055,289.9437255859375,291.1499938964844,265.3199768066406,263.7787780761719,280.365966796875,292.281005859375,289.9457092285156,1.0,0.3253465890884399,0.988279104232788,0.988279104232788,1.0,1.0,-1.6157158613204956,0.7141954302787781,0.9015204310417176,0.3397486805915832,0.0,0.0,1.0,60.79505157470703,64.0,-43.350830078125,-15571.5,406.5249633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.263427734375,303.6621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,19773.953125,20160.0,0.0,0.0,0.3773238360881805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302433729171753,1.4302603006362915,-1.6893733118195087e-05,0.0,0.0003829357447102,0.0,0.0,325.3013916015625,0.0,0.0,0.0,0.7814058065414429,4.0,0.0,1.0
716220,292.1979064941406,297.1499938964844,293.1499938964844,0.231363832950592,-4516.45849609375,304.0833435058594,0.8767797350883484,0.2960659265518188,0.2649446725845337,292.3373413085937,297.1499938964844,293.1499938964844,0.188826322555542,-4045.587890625,304.1015014648437,0.8315678238868713,0.2509347200393677,0.2370179295539856,292.1357727050781,297.1499938964844,293.1499938964844,0.283083826303482,-4121.6083984375,304.06890869140625,0.928779661655426,0.3483530580997467,0.2420303374528885,292.0166015625,297.1499938964844,293.1499938964844,0.3769958913326263,-6994.82763671875,304.04791259765625,0.9990000128746032,0.4395740628242492,0.4113603234291076,292.3332214355469,297.1499938964844,293.1499938964844,0.0155287543311715,-3936.9365234375,303.9049072265625,0.4762056767940521,0.050000000745058,0.233435645699501,289.978759765625,291.1499938964844,265.335693359375,263.7896728515625,280.3741760253906,292.3311462402344,289.983154296875,1.0,0.3346273601055145,0.9866592288017272,0.9866592288017272,1.0,1.0,-1.6668261289596558,0.7384248971939087,0.9284011721611024,0.3529064059257507,0.0,0.0,1.0,63.81094741821289,67.0,32.45329666137695,-16215.244140625,443.8244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7750244140625,304.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.484375,20160.0,0.0,0.0,0.3987651765346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403889179229736,1.440406084060669,-1.7134258087025955e-05,0.0,0.000404695951147,0.0,0.0,332.2733154296875,0.0,0.0,0.0,0.7864896655082703,4.0,0.0,1.0
716280,292.1979064941406,297.1499938964844,293.1499938964844,0.231363832950592,-4516.45849609375,304.0833435058594,0.8767797350883484,0.2960659265518188,0.2649446725845337,292.3373413085937,297.1499938964844,293.1499938964844,0.188826322555542,-4045.587890625,304.1015014648437,0.8315678238868713,0.2509347200393677,0.2370179295539856,292.1357727050781,297.1499938964844,293.1499938964844,0.283083826303482,-4121.6083984375,304.06890869140625,0.928779661655426,0.3483530580997467,0.2420303374528885,292.0166015625,297.1499938964844,293.1499938964844,0.3769958913326263,-6994.82763671875,304.04791259765625,0.9990000128746032,0.4395740628242492,0.4113603234291076,292.3332214355469,297.1499938964844,293.1499938964844,0.0155287543311715,-3936.9365234375,303.9049072265625,0.4762056767940521,0.050000000745058,0.233435645699501,289.978759765625,291.1499938964844,265.335693359375,263.7896728515625,280.3741760253906,292.3311462402344,289.983154296875,1.0,0.3346273601055145,0.9866592288017272,0.9866592288017272,1.0,1.0,-1.6668261289596558,0.7384248971939087,0.9284011721611024,0.3529064059257507,0.0,0.0,1.0,63.81094741821289,67.0,32.45329666137695,-16215.244140625,443.8244323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7750244140625,304.08551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.484375,20160.0,0.0,0.0,0.3987651765346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403889179229736,1.440406084060669,-1.7134258087025955e-05,0.0,0.000404695951147,0.0,0.0,332.2733154296875,0.0,0.0,0.0,0.7864896655082703,4.0,0.0,1.0
716340,292.2661437988281,297.1499938964844,293.1499938964844,0.2405149638652801,-4653.46923828125,304.09033203125,0.8804647326469421,0.3063458204269409,0.2744103372097015,292.3983764648437,297.1499938964844,293.1499938964844,0.195670872926712,-4158.703125,304.10626220703125,0.8342108130455017,0.2591392695903778,0.2449567466974258,292.2006225585937,297.1499938964844,293.1499938964844,0.2947543859481811,-4251.5244140625,304.0765075683594,0.9336529970169068,0.3608976304531097,0.250955730676651,292.0777893066406,297.1499938964844,293.1499938964844,0.3869701325893402,-7129.724609375,304.0653076171875,0.9990000128746032,0.4558658301830292,0.4211810827255249,292.3773803710937,297.1499938964844,293.1499938964844,0.015991361811757,-3970.337158203125,304.0804748535156,0.4717983603477478,0.050000000745058,0.2338287383317947,290.0578918457031,291.1499938964844,265.3500061035156,263.79962158203125,280.38287353515625,292.3756103515625,290.0652160644531,1.0,0.3429912030696869,0.9850393533706664,0.9850393533706664,1.0,1.0,-1.7107013463974,0.7592725157737732,0.951428771018982,0.3642444014549255,0.0,0.0,1.0,66.82756805419922,70.0,98.13785552978516,-16855.6015625,478.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3719177246094,304.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20131.984375,21240.0,0.0,0.0,0.4171197116374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431334733963013,1.4431506395339966,-1.7199614376295358e-05,0.0,0.000423323479481,0.0,0.0,334.1763000488281,0.0,0.0,0.0,0.8028644919395447,4.0,0.0,1.0
716400,292.2661437988281,297.1499938964844,293.1499938964844,0.2405149638652801,-4653.46923828125,304.09033203125,0.8804647326469421,0.3063458204269409,0.2744103372097015,292.3983764648437,297.1499938964844,293.1499938964844,0.195670872926712,-4158.703125,304.10626220703125,0.8342108130455017,0.2591392695903778,0.2449567466974258,292.2006225585937,297.1499938964844,293.1499938964844,0.2947543859481811,-4251.5244140625,304.0765075683594,0.9336529970169068,0.3608976304531097,0.250955730676651,292.0777893066406,297.1499938964844,293.1499938964844,0.3869701325893402,-7129.724609375,304.0653076171875,0.9990000128746032,0.4558658301830292,0.4211810827255249,292.3773803710937,297.1499938964844,293.1499938964844,0.015991361811757,-3970.337158203125,304.0804748535156,0.4717983603477478,0.050000000745058,0.2338287383317947,290.0578918457031,291.1499938964844,265.3500061035156,263.79962158203125,280.38287353515625,292.3756103515625,290.0652160644531,1.0,0.3429912030696869,0.9850393533706664,0.9850393533706664,1.0,1.0,-1.7107013463974,0.7592725157737732,0.951428771018982,0.3642444014549255,0.0,0.0,1.0,66.82756805419922,70.0,98.13785552978516,-16855.6015625,478.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3719177246094,304.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,20131.984375,21240.0,0.0,0.0,0.4171197116374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431334733963013,1.4431506395339966,-1.7199614376295358e-05,0.0,0.000423323479481,0.0,0.0,334.1763000488281,0.0,0.0,0.0,0.8028644919395447,4.0,0.0,1.0
716460,292.33026123046875,297.1499938964844,293.1499938964844,0.2477574646472931,-4759.283203125,304.0981140136719,0.8846949338912964,0.3157358467578888,0.283084899187088,292.454345703125,297.1499938964844,293.1499938964844,0.201182335615158,-4247.6083984375,304.11163330078125,0.8375787734985352,0.2668302059173584,0.2524054646492004,292.26171875,297.1499938964844,293.1499938964844,0.3042499721050262,-4354.880859375,304.0851135253906,0.9392651319503784,0.3725576102733612,0.2592731714248657,292.1307373046875,297.1499938964844,293.1499938964844,0.3923503458499908,-7196.09912109375,304.0847473144531,0.9990000128746032,0.4722764790058136,0.4284330308437347,292.4183044433594,297.1499938964844,293.1499938964844,0.0178454276174306,-4210.62109375,304.1465759277344,0.4836629927158355,0.0567832514643669,0.2526929378509521,290.186767578125,291.1499938964844,265.36151123046875,263.8074951171875,280.37969970703125,292.4164733886719,290.193359375,1.0,0.3536459505558014,0.9833890795707704,0.9833890795707704,1.0,1.0,-1.7713749408721924,0.7882813215255737,0.9830936193466188,0.3797189891338348,0.0,0.0,1.0,69.76580810546875,73.0,146.0868682861328,-17701.125,525.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.966064453125,305.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.3125,21240.0,0.0,0.0,0.4330846667289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761015176773071,1.4761195182800293,-1.799443271011114e-05,0.0,0.0004395259020384,0.0,0.0,357.6061706542969,0.0,0.0,0.0,0.8060985803604126,4.0,0.0,1.0
716520,292.33026123046875,297.1499938964844,293.1499938964844,0.2477574646472931,-4759.283203125,304.0981140136719,0.8846949338912964,0.3157358467578888,0.283084899187088,292.454345703125,297.1499938964844,293.1499938964844,0.201182335615158,-4247.6083984375,304.11163330078125,0.8375787734985352,0.2668302059173584,0.2524054646492004,292.26171875,297.1499938964844,293.1499938964844,0.3042499721050262,-4354.880859375,304.0851135253906,0.9392651319503784,0.3725576102733612,0.2592731714248657,292.1307373046875,297.1499938964844,293.1499938964844,0.3923503458499908,-7196.09912109375,304.0847473144531,0.9990000128746032,0.4722764790058136,0.4284330308437347,292.4183044433594,297.1499938964844,293.1499938964844,0.0178454276174306,-4210.62109375,304.1465759277344,0.4836629927158355,0.0567832514643669,0.2526929378509521,290.186767578125,291.1499938964844,265.36151123046875,263.8074951171875,280.37969970703125,292.4164733886719,290.193359375,1.0,0.3536459505558014,0.9833890795707704,0.9833890795707704,1.0,1.0,-1.7713749408721924,0.7882813215255737,0.9830936193466188,0.3797189891338348,0.0,0.0,1.0,69.76580810546875,73.0,146.0868682861328,-17701.125,525.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.966064453125,305.1014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.3125,21240.0,0.0,0.0,0.4330846667289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761015176773071,1.4761195182800293,-1.799443271011114e-05,0.0,0.0004395259020384,0.0,0.0,357.6061706542969,0.0,0.0,0.0,0.8060985803604126,4.0,0.0,1.0
716580,292.3908996582031,297.1499938964844,293.1499938964844,0.2554004788398742,-4872.40673828125,304.10260009765625,0.8894935250282288,0.3242068290710449,0.290895938873291,292.5057678222656,297.1499938964844,293.1499938964844,0.2072649002075195,-4347.3154296875,304.1142272949219,0.8417146801948547,0.274019718170166,0.2593297362327575,292.32012939453125,297.1499938964844,293.1499938964844,0.3143535852432251,-4466.06201171875,304.08984375,0.9455291628837584,0.3832195699214935,0.2668820917606354,292.1749267578125,297.1499938964844,293.1499938964844,0.397063285112381,-7256.31103515625,304.0983581542969,0.9990000128746032,0.4891310036182403,0.4333525896072387,292.468505859375,297.1499938964844,293.1499938964844,0.0249254088848829,-4934.7578125,304.13629150390625,0.5085461139678955,0.0651604905724525,0.2936929762363434,290.244873046875,291.1499938964844,265.3691101074219,263.8123779296875,280.37042236328125,292.4664306640625,290.24786376953125,1.0,0.3664526343345642,0.9817388653755188,0.9817388653755188,1.0,1.0,-1.853348731994629,0.8275049328804016,1.0258437395095823,0.4011585116386413,0.0,0.0,1.0,72.74652099609375,76.0,91.06168365478516,-18551.7109375,590.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46685791015625,305.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.880859375,21240.0,0.0,0.0,0.4477778673171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806697368621826,1.4806877374649048,-1.810598223528359e-05,0.0,0.0004544375988189,0.0,0.0,360.9366149902344,0.0,0.0,0.0,0.8083838820457458,4.0,0.0,1.0
716640,292.3908996582031,297.1499938964844,293.1499938964844,0.2554004788398742,-4872.40673828125,304.10260009765625,0.8894935250282288,0.3242068290710449,0.290895938873291,292.5057678222656,297.1499938964844,293.1499938964844,0.2072649002075195,-4347.3154296875,304.1142272949219,0.8417146801948547,0.274019718170166,0.2593297362327575,292.32012939453125,297.1499938964844,293.1499938964844,0.3143535852432251,-4466.06201171875,304.08984375,0.9455291628837584,0.3832195699214935,0.2668820917606354,292.1749267578125,297.1499938964844,293.1499938964844,0.397063285112381,-7256.31103515625,304.0983581542969,0.9990000128746032,0.4891310036182403,0.4333525896072387,292.468505859375,297.1499938964844,293.1499938964844,0.0249254088848829,-4934.7578125,304.13629150390625,0.5085461139678955,0.0651604905724525,0.2936929762363434,290.244873046875,291.1499938964844,265.3691101074219,263.8123779296875,280.37042236328125,292.4664306640625,290.24786376953125,1.0,0.3664526343345642,0.9817388653755188,0.9817388653755188,1.0,1.0,-1.853348731994629,0.8275049328804016,1.0258437395095823,0.4011585116386413,0.0,0.0,1.0,72.74652099609375,76.0,91.06168365478516,-18551.7109375,590.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46685791015625,305.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,21192.880859375,21240.0,0.0,0.0,0.4477778673171997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806697368621826,1.4806877374649048,-1.810598223528359e-05,0.0,0.0004544375988189,0.0,0.0,360.9366149902344,0.0,0.0,0.0,0.8083838820457458,4.0,0.0,1.0
716700,292.419921875,297.1499938964844,293.1499938964844,0.2591064870357513,-4927.17626953125,304.1044921875,0.8912213444709778,0.3281209766864776,0.294515997171402,292.5299377441406,297.1499938964844,293.1499938964844,0.2103077918291092,-4397.17822265625,304.1152038574219,0.8433017730712891,0.2774336636066437,0.262633353471756,292.3483581542969,297.1499938964844,293.1499938964844,0.3192823827266693,-4520.15771484375,304.0918273925781,0.9478346705436708,0.3881855010986328,0.2704346179962158,292.1955871582031,297.1499938964844,293.1499938964844,0.4000966846942901,-7297.49560546875,304.1022033691406,0.9990000128746032,0.4974273145198822,0.4362700283527374,292.49542236328125,297.1499938964844,293.1499938964844,0.0281417891383171,-5207.60498046875,304.13287353515625,0.5177500247955322,0.0685111060738563,0.3099318742752075,290.2635498046875,291.1499938964844,265.3715209960937,263.81378173828125,280.3693542480469,292.4933166503906,290.2659912109375,1.0,0.3722132444381714,0.9809136986732484,0.9809136986732484,1.0,1.0,-1.8889342546463013,0.8445724844932556,1.0443617105484009,0.4104893803596496,0.0,0.0,1.0,74.25819396972656,76.0,71.62632751464844,-18918.97265625,621.3372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68707275390625,305.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,21215.73828125,22320.0,0.0,0.0,0.45471853017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814679622650146,1.4814860820770264,-1.812551090552006e-05,0.0,0.0004614815115928,0.0,0.0,361.5207214355469,0.0,0.0,0.0,0.8237832188606262,4.0,0.0,1.0
716760,292.4481201171875,297.1499938964844,293.1499938964844,0.2623165845870971,-4973.9345703125,304.10693359375,0.8926147222518921,0.3318330943584442,0.2979519963264465,292.55322265625,297.1499938964844,293.1499938964844,0.2129933983087539,-4440.59716796875,304.1166687011719,0.8446431756019592,0.2807162404060364,0.2658172845840454,292.3759460449219,297.1499938964844,293.1499938964844,0.3236150443553924,-4567.06201171875,304.09454345703125,0.949737787246704,0.3929238617420196,0.2738252580165863,292.2159423828125,297.1499938964844,293.1499938964844,0.4028140008449554,-7333.9677734375,304.10595703125,0.9990000128746032,0.5055146813392639,0.4393553733825683,292.5223388671875,297.1499938964844,293.1499938964844,0.0305761732161045,-5423.70556640625,304.1315612792969,0.5256481766700745,0.0715169459581375,0.3243274390697479,290.2950134277344,291.1499938964844,265.37310791015625,263.81451416015625,280.3695373535156,292.5202941894531,290.29931640625,1.0,0.3776582479476928,0.9798431992530824,0.9798431992530824,1.0,1.0,-1.921948790550232,0.8604200482368469,1.0615286827087402,0.419142335653305,0.0,0.0,1.0,75.77052307128906,79.0,82.37940216064453,-19336.740234375,650.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8817443847656,305.8180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.599609375,22320.0,0.0,0.0,0.461498886346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073329925537,1.508092164993286,-1.878238253993913e-05,0.0,0.0004683627048507,0.0,0.0,381.3501892089844,0.0,0.0,0.0,0.823796272277832,4.0,0.0,1.0
716820,292.5018615722656,297.1499938964844,293.1499938964844,0.2686836719512939,-5067.01513671875,304.11065673828125,0.894610583782196,0.3387141227722168,0.3043173253536224,292.5972595214844,297.1499938964844,293.1499938964844,0.2184188663959503,-4528.609375,304.11871337890625,0.8467217683792114,0.2869024276733398,0.2718229591846466,292.4288635253906,297.1499938964844,293.1499938964844,0.332254558801651,-4660.81201171875,304.0985717773437,0.9526175856590272,0.4017988443374634,0.2801668047904968,292.2563781738281,297.1499938964844,293.1499938964844,0.4092380106449127,-7422.8447265625,304.1098327636719,0.9990000128746032,0.520979642868042,0.4458324611186981,292.5745849609375,297.1499938964844,293.1499938964844,0.0354320108890533,-5826.0986328125,304.1296691894531,0.53862464427948,0.0768202096223831,0.3494297564029693,290.3357849121094,291.1499938964844,265.37384033203125,263.814208984375,280.3713073730469,292.5727233886719,290.3377380371094,1.0,0.3878350853919983,0.9777022004127502,0.9777022004127502,1.0,1.0,-1.982345461845398,0.8894560933113098,1.092889428138733,0.4349752068519592,0.0,0.0,1.0,78.79083251953125,82.0,57.55079650878906,-19971.65625,708.1148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2300720214844,306.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,22233.216796875,22320.0,0.0,0.0,0.4743770062923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516576647758484,1.5165956020355225,-1.899478775158059e-05,0.0,0.0004814323619939,0.0,0.0,387.8373718261719,0.0,0.0,0.0,0.828045666217804,4.0,0.0,1.0
716880,292.5018615722656,297.1499938964844,293.1499938964844,0.2686836719512939,-5067.01513671875,304.11065673828125,0.894610583782196,0.3387141227722168,0.3043173253536224,292.5972595214844,297.1499938964844,293.1499938964844,0.2184188663959503,-4528.609375,304.11871337890625,0.8467217683792114,0.2869024276733398,0.2718229591846466,292.4288635253906,297.1499938964844,293.1499938964844,0.332254558801651,-4660.81201171875,304.0985717773437,0.9526175856590272,0.4017988443374634,0.2801668047904968,292.2563781738281,297.1499938964844,293.1499938964844,0.4092380106449127,-7422.8447265625,304.1098327636719,0.9990000128746032,0.520979642868042,0.4458324611186981,292.5745849609375,297.1499938964844,293.1499938964844,0.0354320108890533,-5826.0986328125,304.1296691894531,0.53862464427948,0.0768202096223831,0.3494297564029693,290.3357849121094,291.1499938964844,265.37384033203125,263.814208984375,280.3713073730469,292.5727233886719,290.3377380371094,1.0,0.3878350853919983,0.9777022004127502,0.9777022004127502,1.0,1.0,-1.982345461845398,0.8894560933113098,1.092889428138733,0.4349752068519592,0.0,0.0,1.0,78.79083251953125,82.0,57.55079650878906,-19971.65625,708.1148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2300720214844,306.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,22233.216796875,22320.0,0.0,0.0,0.4743770062923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516576647758484,1.5165956020355225,-1.899478775158059e-05,0.0,0.0004814323619939,0.0,0.0,387.8373718261719,0.0,0.0,0.0,0.828045666217804,4.0,0.0,1.0
716940,292.552001953125,297.1499938964844,293.1499938964844,0.2748090028762817,-5156.4990234375,304.113525390625,0.8957977294921875,0.3449644744396209,0.3100992739200592,292.6380615234375,297.1499938964844,293.1499938964844,0.2237372398376464,-4614.7900390625,304.1202697753906,0.8481602668762207,0.2926303446292877,0.2773870527744293,292.4785461425781,297.1499938964844,293.1499938964844,0.3406645655632019,-4751.900390625,304.1016845703125,0.9545842409133912,0.4099920094013214,0.2860142290592193,292.2962951660156,297.1499938964844,293.1499938964844,0.4164517223834991,-7523.9609375,304.11114501953125,0.9990000128746032,0.5355283617973328,0.4525529146194458,292.62353515625,297.1499938964844,293.1499938964844,0.0398015975952148,-6180.607421875,304.1291809082031,0.5489134788513184,0.0814702287316322,0.3712665438652038,290.3572998046875,291.1499938964844,265.3717041015625,263.81170654296875,280.3731384277344,292.6218566894531,290.35845947265625,1.0,0.3973011672496795,0.9755612015724182,0.9755612015724182,1.0,1.0,-2.037290573120117,0.9159162044525146,1.121374487876892,0.4493800401687622,0.0,0.0,1.0,81.80561828613281,100.0,35.24636459350586,-20532.75390625,763.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54608154296875,306.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.697265625,23400.0,0.0,0.0,0.4862551391124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518774151802063,1.5187932252883911,-1.904987584566697e-05,0.0,0.0004934871685691,0.0,0.0,389.5257873535156,0.0,0.0,0.0,0.8441435694694519,4.0,0.0,1.0
717000,292.552001953125,297.1499938964844,293.1499938964844,0.2748090028762817,-5156.4990234375,304.113525390625,0.8957977294921875,0.3449644744396209,0.3100992739200592,292.6380615234375,297.1499938964844,293.1499938964844,0.2237372398376464,-4614.7900390625,304.1202697753906,0.8481602668762207,0.2926303446292877,0.2773870527744293,292.4785461425781,297.1499938964844,293.1499938964844,0.3406645655632019,-4751.900390625,304.1016845703125,0.9545842409133912,0.4099920094013214,0.2860142290592193,292.2962951660156,297.1499938964844,293.1499938964844,0.4164517223834991,-7523.9609375,304.11114501953125,0.9990000128746032,0.5355283617973328,0.4525529146194458,292.62353515625,297.1499938964844,293.1499938964844,0.0398015975952148,-6180.607421875,304.1291809082031,0.5489134788513184,0.0814702287316322,0.3712665438652038,290.3572998046875,291.1499938964844,265.3717041015625,263.81170654296875,280.3731384277344,292.6218566894531,290.35845947265625,1.0,0.3973011672496795,0.9755612015724182,0.9755612015724182,1.0,1.0,-2.037290573120117,0.9159162044525146,1.121374487876892,0.4493800401687622,0.0,0.0,1.0,81.80561828613281,100.0,35.24636459350586,-20532.75390625,763.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54608154296875,306.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.697265625,23400.0,0.0,0.0,0.4862551391124725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518774151802063,1.5187932252883911,-1.904987584566697e-05,0.0,0.0004934871685691,0.0,0.0,389.5257873535156,0.0,0.0,0.0,0.8441435694694519,4.0,0.0,1.0
717060,292.6001281738281,297.1499938964844,293.1499938964844,0.2819409966468811,-5262.07080078125,304.1136474609375,0.8656118512153625,0.3503493070602417,0.3156473934650421,292.6772155761719,297.1499938964844,293.1499938964844,0.2300062626600265,-4717.5087890625,304.11962890625,0.8222060799598694,0.2976568043231964,0.2828598618507385,292.52642822265625,297.1499938964844,293.1499938964844,0.3503423035144806,-4857.84130859375,304.1014709472656,0.919186234474182,0.4172931015491485,0.2916573584079742,292.3787536621094,297.1499938964844,293.1499938964844,0.4783294796943664,-8435.310546875,304.02166748046875,0.9990000128746032,0.5405923128128052,0.5094285607337952,292.6711120605469,297.1499938964844,293.1499938964844,0.0441891402006149,-6539.13623046875,304.1288146972656,0.5344156622886658,0.0851594060659408,0.3918213248252868,290.3256530761719,291.1499938964844,265.366943359375,263.8072509765625,280.3476867675781,292.6695251464844,290.3206481933594,1.0,0.4272509217262268,0.9733564257621764,0.9733564257621764,1.0,1.0,-2.1502685546875,0.970652163028717,1.1796163320541382,0.478664368391037,0.0,0.0,1.0,99.4653778076172,103.0,-47.101505279541016,-21481.015625,928.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7399597167969,306.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.59375,23400.0,0.0,0.0,0.4982882440090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503535270690918,1.5503734350204468,-1.98503075807821e-05,0.0,0.000505699252244,0.0,0.0,414.3325500488281,0.0,0.0,0.0,0.8466045260429382,4.0,0.0,1.0
717120,292.6001281738281,297.1499938964844,293.1499938964844,0.2819409966468811,-5262.07080078125,304.1136474609375,0.8656118512153625,0.3503493070602417,0.3156473934650421,292.6772155761719,297.1499938964844,293.1499938964844,0.2300062626600265,-4717.5087890625,304.11962890625,0.8222060799598694,0.2976568043231964,0.2828598618507385,292.52642822265625,297.1499938964844,293.1499938964844,0.3503423035144806,-4857.84130859375,304.1014709472656,0.919186234474182,0.4172931015491485,0.2916573584079742,292.3787536621094,297.1499938964844,293.1499938964844,0.4783294796943664,-8435.310546875,304.02166748046875,0.9990000128746032,0.5405923128128052,0.5094285607337952,292.6711120605469,297.1499938964844,293.1499938964844,0.0441891402006149,-6539.13623046875,304.1288146972656,0.5344156622886658,0.0851594060659408,0.3918213248252868,290.3256530761719,291.1499938964844,265.366943359375,263.8072509765625,280.3476867675781,292.6695251464844,290.3206481933594,1.0,0.4272509217262268,0.9733564257621764,0.9733564257621764,1.0,1.0,-2.1502685546875,0.970652163028717,1.1796163320541382,0.478664368391037,0.0,0.0,1.0,99.4653778076172,103.0,-47.101505279541016,-21481.015625,928.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7399597167969,306.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.59375,23400.0,0.0,0.0,0.4982882440090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503535270690918,1.5503734350204468,-1.98503075807821e-05,0.0,0.000505699252244,0.0,0.0,414.3325500488281,0.0,0.0,0.0,0.8466045260429382,4.0,0.0,1.0
717180,292.6434326171875,297.1499938964844,293.1499938964844,0.2885320484638214,-5358.78759765625,304.1148681640625,0.8654202818870544,0.3554959893226623,0.3203787505626678,292.7119140625,297.1499938964844,293.1499938964844,0.2358515411615371,-4812.521484375,304.1200866699219,0.8224931359291077,0.3025925159454345,0.2876122295856476,292.5697326660156,297.1499938964844,293.1499938964844,0.3595152199268341,-4957.23828125,304.1024780273437,0.9196795225143432,0.4243082106113434,0.2966377735137939,292.4632568359375,297.1499938964844,293.1499938964844,0.4878048002719879,-8548.4912109375,304.048828125,0.9981632232666016,0.5429033041000366,0.5135169625282288,292.7153015136719,297.1499938964844,293.1499938964844,0.0475099124014377,-6812.7958984375,304.13037109375,0.5392929911613464,0.0883270502090454,0.4068489968776703,290.2791442871094,291.1499938964844,265.3599548339844,263.8011169433594,280.35369873046875,292.7138977050781,290.27813720703125,1.0,0.4336106479167938,0.9711517095565796,0.9711517095565796,1.0,1.0,-2.1906394958496094,0.9900304675102234,1.2006090879440308,0.4896937906742096,0.0,0.0,1.0,102.8040542602539,106.0,-46.09272003173828,-21839.759765625,980.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8872985839844,306.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5101788640022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005177666898816,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
