time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717240,292.6434326171875,297.1499938964844,293.1499938964844,0.2885320484638214,-5358.78759765625,304.1148681640625,0.8654202818870544,0.3554959893226623,0.3203787505626678,292.7119140625,297.1499938964844,293.1499938964844,0.2358515411615371,-4812.521484375,304.1200866699219,0.8224931359291077,0.3025925159454345,0.2876122295856476,292.5697326660156,297.1499938964844,293.1499938964844,0.3595152199268341,-4957.23828125,304.1024780273437,0.9196795225143432,0.4243082106113434,0.2966377735137939,292.4632568359375,297.1499938964844,293.1499938964844,0.4878048002719879,-8548.4912109375,304.048828125,0.9981632232666016,0.5429033041000366,0.5135169625282288,292.7153015136719,297.1499938964844,293.1499938964844,0.0475099124014377,-6812.7958984375,304.13037109375,0.5392929911613464,0.0883270502090454,0.4068489968776703,290.2791442871094,291.1499938964844,265.3599548339844,263.8011169433594,280.35369873046875,292.7138977050781,290.27813720703125,1.0,0.4336106479167938,0.9711517095565796,0.9711517095565796,1.0,1.0,-2.1906394958496094,0.9900304675102234,1.2006090879440308,0.4896937906742096,0.0,0.0,1.0,102.8040542602539,106.0,-46.09272003173828,-21839.759765625,980.4169311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8872985839844,306.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.5101788640022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544830560684204,-1.995567981794011e-05,0.0,0.0005177666898816,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
717300,292.6640625,297.1499938964844,293.1499938964844,0.2913576364517212,-5399.6884765625,304.1161193847656,0.8654400706291199,0.3578612506389618,0.3225910067558288,292.7283935546875,297.1499938964844,293.1499938964844,0.2384244501590728,-4853.82421875,304.120849609375,0.8227614760398865,0.3049075603485107,0.2898814678192138,292.59039306640625,297.1499938964844,293.1499938964844,0.3635443449020386,-5000.3134765625,304.1037902832031,0.920074701309204,0.4275954663753509,0.2989977598190307,292.4923400878906,297.1499938964844,293.1499938964844,0.4920853078365326,-8600.6083984375,304.05938720703125,0.9976537823677064,0.5458895564079285,0.5159288048744202,292.73590087890625,297.1499938964844,293.1499938964844,0.0489646308124065,-6932.79345703125,304.1312866210937,0.5415154695510864,0.0897867083549499,0.413726657629013,290.27032470703125,291.1499938964844,265.3557434082031,263.7975158691406,280.3555603027344,292.7345886230469,290.2696228027344,1.0,0.4372074007987976,0.9700493216514589,0.9700493216514589,1.0,1.0,-2.210013628005981,0.999394416809082,1.210619330406189,0.4947459697723388,0.0,0.0,1.0,104.33483123779295,106.0,-35.748573303222656,-22024.0078125,1005.5736083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9794921875,306.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5156907439231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.555176854133606,-1.9973498638137244e-05,0.0,0.0005233605625107,0.0,0.0,418.1956176757813,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
717360,292.6840209960937,297.1499938964844,293.1499938964844,0.2935391664505005,-5430.4638671875,304.11834716796875,0.8654184937477112,0.3600963354110718,0.3246818482875824,292.74432373046875,297.1499938964844,293.1499938964844,0.2404806166887283,-4886.1181640625,304.1224060058594,0.8229970335960388,0.3071179389953613,0.2920502424240112,292.6104431152344,297.1499938964844,293.1499938964844,0.3667981028556824,-5034.3310546875,304.1062927246094,0.9204311370849608,0.4307479560375213,0.3012596666812897,292.517333984375,297.1499938964844,293.1499938964844,0.4960680603981018,-8649.1123046875,304.068603515625,0.9975008964538574,0.5493102669715881,0.5189816355705261,292.7554016113281,297.1499938964844,293.1499938964844,0.0502479188144207,-7037.7978515625,304.1323547363281,0.5436184406280518,0.0912017896771431,0.420354276895523,290.28240966796875,291.1499938964844,265.35107421875,263.7935791015625,280.3568115234375,292.7541809082031,290.28375244140625,1.0,0.440787136554718,0.9687522649765016,0.9687522649765016,1.0,1.0,-2.2294743061065674,1.0087940692901611,1.2206801176071167,0.4998174905776977,0.0,0.0,1.0,105.84654235839844,109.0,-0.6033689379692078,-22299.78515625,1031.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0660095214844,306.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3515625,24480.0,0.0,0.0,0.521078884601593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.0640365619328804e-05,0.0,0.0005288288230076,0.0,0.0,439.3134460449219,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
717420,292.7218933105469,297.1499938964844,293.1499938964844,0.2979628443717956,-5493.45703125,304.1214904785156,0.8651265501976013,0.3642181158065796,0.3285354673862457,292.7746276855469,297.1499938964844,293.1499938964844,0.2446635216474533,-4952.2578125,304.1246337890625,0.8232450485229492,0.3112462162971496,0.2961024045944214,292.64849853515625,297.1499938964844,293.1499938964844,0.3734430372714996,-5104.31396484375,304.1097717285156,0.9208720922470092,0.4366987645626068,0.305522084236145,292.56103515625,297.1499938964844,293.1499938964844,0.5050958395004272,-8764.0244140625,304.0805358886719,0.9975060820579528,0.5564624071121216,0.52568519115448,292.7913513183594,297.1499938964844,293.1499938964844,0.0527745001018047,-7247.39892578125,304.134033203125,0.5474479794502258,0.0939050465822219,0.4330357909202575,290.28985595703125,291.1499938964844,265.340576171875,263.7848815917969,280.3577575683594,292.7902526855469,290.2901306152344,1.0,0.4477774798870086,0.9661581516265868,0.9661581516265868,1.0,1.0,-2.2673757076263428,1.0271016359329224,1.24027419090271,0.509695291519165,0.0,0.0,1.0,108.8561019897461,112.0,4.620439052581787,-22688.37890625,1082.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2444763183594,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.29296875,24480.0,0.0,0.0,0.531276285648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887688398361206,1.588789701461792,-2.084621155518107e-05,0.0,0.0005391779122874,0.0,0.0,445.9017639160156,0.0,0.0,0.0,0.8674386739730835,4.0,0.0,1.0
717480,292.7218933105469,297.1499938964844,293.1499938964844,0.2979628443717956,-5493.45703125,304.1214904785156,0.8651265501976013,0.3642181158065796,0.3285354673862457,292.7746276855469,297.1499938964844,293.1499938964844,0.2446635216474533,-4952.2578125,304.1246337890625,0.8232450485229492,0.3112462162971496,0.2961024045944214,292.64849853515625,297.1499938964844,293.1499938964844,0.3734430372714996,-5104.31396484375,304.1097717285156,0.9208720922470092,0.4366987645626068,0.305522084236145,292.56103515625,297.1499938964844,293.1499938964844,0.5050958395004272,-8764.0244140625,304.0805358886719,0.9975060820579528,0.5564624071121216,0.52568519115448,292.7913513183594,297.1499938964844,293.1499938964844,0.0527745001018047,-7247.39892578125,304.134033203125,0.5474479794502258,0.0939050465822219,0.4330357909202575,290.28985595703125,291.1499938964844,265.340576171875,263.7848815917969,280.3577575683594,292.7902526855469,290.2901306152344,1.0,0.4477774798870086,0.9661581516265868,0.9661581516265868,1.0,1.0,-2.2673757076263428,1.0271016359329224,1.24027419090271,0.509695291519165,0.0,0.0,1.0,108.8561019897461,112.0,4.620439052581787,-22688.37890625,1082.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2444763183594,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.29296875,24480.0,0.0,0.0,0.531276285648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887688398361206,1.588789701461792,-2.084621155518107e-05,0.0,0.0005391779122874,0.0,0.0,445.9017639160156,0.0,0.0,0.0,0.8674386739730835,4.0,0.0,1.0
717540,292.75714111328125,297.1499938964844,293.1499938964844,0.3020475506782532,-5551.52734375,304.1241760253906,0.8644734621047974,0.3679139018058777,0.3320041298866272,292.8029479980469,297.1499938964844,293.1499938964844,0.248582974076271,-5014.076171875,304.1265563964844,0.8231616616249084,0.3150161206722259,0.29981130361557,292.6838684082031,297.1499938964844,293.1499938964844,0.3797578811645508,-5170.6787109375,304.1126403808594,0.9209142923355104,0.4422302842140198,0.3094861507415771,292.6001281738281,297.1499938964844,293.1499938964844,0.5140275359153748,-8879.193359375,304.0887451171875,0.997475266456604,0.5634545683860779,0.5323746204376221,292.8237609863281,297.1499938964844,293.1499938964844,0.0551313683390617,-7445.123046875,304.1354064941406,0.550694465637207,0.0964128449559211,0.4448861479759216,290.2924499511719,291.1499938964844,265.3288879394531,263.7752990722656,280.357421875,292.8227844238281,290.2927551269531,1.0,0.4544521868228912,0.9635640382766724,0.9635640382766724,1.0,1.0,-2.3030307292938232,1.044322848320007,1.2587080001831057,0.5189785361289978,0.0,0.0,1.0,111.8631820678711,115.0,4.150965690612793,-23051.892578125,1132.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4345703125,306.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.2109375,25560.0,0.0,0.0,0.5406190752983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590718388557434,1.5907392501831057,-2.0897403373965066e-05,0.0,0.0005486596492119,0.0,0.0,447.5452575683594,0.0,0.0,0.0,0.8834103345870972,4.0,0.0,1.0
717600,292.75714111328125,297.1499938964844,293.1499938964844,0.3020475506782532,-5551.52734375,304.1241760253906,0.8644734621047974,0.3679139018058777,0.3320041298866272,292.8029479980469,297.1499938964844,293.1499938964844,0.248582974076271,-5014.076171875,304.1265563964844,0.8231616616249084,0.3150161206722259,0.29981130361557,292.6838684082031,297.1499938964844,293.1499938964844,0.3797578811645508,-5170.6787109375,304.1126403808594,0.9209142923355104,0.4422302842140198,0.3094861507415771,292.6001281738281,297.1499938964844,293.1499938964844,0.5140275359153748,-8879.193359375,304.0887451171875,0.997475266456604,0.5634545683860779,0.5323746204376221,292.8237609863281,297.1499938964844,293.1499938964844,0.0551313683390617,-7445.123046875,304.1354064941406,0.550694465637207,0.0964128449559211,0.4448861479759216,290.2924499511719,291.1499938964844,265.3288879394531,263.7752990722656,280.357421875,292.8227844238281,290.2927551269531,1.0,0.4544521868228912,0.9635640382766724,0.9635640382766724,1.0,1.0,-2.3030307292938232,1.044322848320007,1.2587080001831057,0.5189785361289978,0.0,0.0,1.0,111.8631820678711,115.0,4.150965690612793,-23051.892578125,1132.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4345703125,306.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.2109375,25560.0,0.0,0.0,0.5406190752983093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590718388557434,1.5907392501831057,-2.0897403373965066e-05,0.0,0.0005486596492119,0.0,0.0,447.5452575683594,0.0,0.0,0.0,0.8834103345870972,4.0,0.0,1.0
717660,292.7901611328125,297.1499938964844,293.1499938964844,0.3049435317516327,-5591.474609375,304.1278991699219,0.8634321689605713,0.3711700737476349,0.3350853621959686,292.82940673828125,297.1499938964844,293.1499938964844,0.2515558004379272,-5059.8662109375,304.1293640136719,0.8227403163909912,0.3184408247470855,0.3031954169273376,292.7168273925781,297.1499938964844,293.1499938964844,0.3847064971923828,-5221.556640625,304.1167907714844,0.9205450415611268,0.4473559558391571,0.3131695687770843,292.6363220214844,297.1499938964844,293.1499938964844,0.5211730599403381,-8969.5830078125,304.0971374511719,0.9972332119941713,0.5700457692146301,0.5387282967567444,292.8532409667969,297.1499938964844,293.1499938964844,0.0571085698902606,-7610.43017578125,304.136962890625,0.5532912015914917,0.0986984446644783,0.4557768404483795,290.32452392578125,291.1499938964844,265.3162536621094,263.7650756835937,280.3562316894531,292.85235595703125,290.3255615234375,1.0,0.4607556462287903,0.961253821849823,0.961253821849823,1.0,1.0,-2.3359384536743164,1.0602247714996338,1.2757136821746826,0.5275443196296692,0.0,0.0,1.0,114.8708267211914,118.0,29.095245361328125,-23493.236328125,1180.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5994567871094,307.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9140625,25560.0,0.0,0.0,0.5494973063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364859921392e-05,0.0,0.000557669904083,0.0,0.0,473.69384765625,0.0,0.0,0.0,0.885209858417511,4.0,0.0,1.0
717720,292.7901611328125,297.1499938964844,293.1499938964844,0.3049435317516327,-5591.474609375,304.1278991699219,0.8634321689605713,0.3711700737476349,0.3350853621959686,292.82940673828125,297.1499938964844,293.1499938964844,0.2515558004379272,-5059.8662109375,304.1293640136719,0.8227403163909912,0.3184408247470855,0.3031954169273376,292.7168273925781,297.1499938964844,293.1499938964844,0.3847064971923828,-5221.556640625,304.1167907714844,0.9205450415611268,0.4473559558391571,0.3131695687770843,292.6363220214844,297.1499938964844,293.1499938964844,0.5211730599403381,-8969.5830078125,304.0971374511719,0.9972332119941713,0.5700457692146301,0.5387282967567444,292.8532409667969,297.1499938964844,293.1499938964844,0.0571085698902606,-7610.43017578125,304.136962890625,0.5532912015914917,0.0986984446644783,0.4557768404483795,290.32452392578125,291.1499938964844,265.3162536621094,263.7650756835937,280.3562316894531,292.85235595703125,290.3255615234375,1.0,0.4607556462287903,0.961253821849823,0.961253821849823,1.0,1.0,-2.3359384536743164,1.0602247714996338,1.2757136821746826,0.5275443196296692,0.0,0.0,1.0,114.8708267211914,118.0,29.095245361328125,-23493.236328125,1180.9149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5994567871094,307.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9140625,25560.0,0.0,0.0,0.5494973063468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364859921392e-05,0.0,0.000557669904083,0.0,0.0,473.69384765625,0.0,0.0,0.0,0.885209858417511,4.0,0.0,1.0
717780,292.821044921875,297.1499938964844,293.1499938964844,0.3078758120536804,-5632.57861328125,304.13037109375,0.8620253801345825,0.3740235865116119,0.3377988040447235,292.8541564941406,297.1499938964844,293.1499938964844,0.2545907199382782,-5107.14697265625,304.13116455078125,0.821996808052063,0.3215396702289581,0.3062697649002075,292.7475280761719,297.1499938964844,293.1499938964844,0.389809101819992,-5274.6142578125,304.11932373046875,0.9197826385498048,0.4521005749702453,0.3165844082832336,292.6700744628906,297.1499938964844,293.1499938964844,0.5284923315048218,-9063.8603515625,304.1025085449219,0.9967483282089232,0.5762088298797607,0.544680118560791,292.8801574707031,297.1499938964844,293.1499938964844,0.058973990380764,-7768.79638671875,304.13818359375,0.5552338361740112,0.1007532328367233,0.4656472504138946,290.33746337890625,291.1499938964844,265.3030700683594,263.75445556640625,280.354736328125,292.87939453125,290.3381042480469,1.0,0.4666794538497925,0.9589435458183287,0.9589435458183287,1.0,1.0,-2.366002082824707,1.074747085571289,1.291254997253418,0.5353521108627319,0.0,0.0,1.0,117.87853240966795,121.0,20.3149528503418,-23816.181640625,1227.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7645263671875,307.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.078125,25560.0,0.0,0.0,0.5577189326286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248797178268433,1.624901533126831,-2.1804600692121312e-05,0.0,0.0005660137976519,0.0,0.0,477.0027770996094,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717840,292.821044921875,297.1499938964844,293.1499938964844,0.3078758120536804,-5632.57861328125,304.13037109375,0.8620253801345825,0.3740235865116119,0.3377988040447235,292.8541564941406,297.1499938964844,293.1499938964844,0.2545907199382782,-5107.14697265625,304.13116455078125,0.821996808052063,0.3215396702289581,0.3062697649002075,292.7475280761719,297.1499938964844,293.1499938964844,0.389809101819992,-5274.6142578125,304.11932373046875,0.9197826385498048,0.4521005749702453,0.3165844082832336,292.6700744628906,297.1499938964844,293.1499938964844,0.5284923315048218,-9063.8603515625,304.1025085449219,0.9967483282089232,0.5762088298797607,0.544680118560791,292.8801574707031,297.1499938964844,293.1499938964844,0.058973990380764,-7768.79638671875,304.13818359375,0.5552338361740112,0.1007532328367233,0.4656472504138946,290.33746337890625,291.1499938964844,265.3030700683594,263.75445556640625,280.354736328125,292.87939453125,290.3381042480469,1.0,0.4666794538497925,0.9589435458183287,0.9589435458183287,1.0,1.0,-2.366002082824707,1.074747085571289,1.291254997253418,0.5353521108627319,0.0,0.0,1.0,117.87853240966795,121.0,20.3149528503418,-23816.181640625,1227.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7645263671875,307.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25522.078125,25560.0,0.0,0.0,0.5577189326286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248797178268433,1.624901533126831,-2.1804600692121312e-05,0.0,0.0005660137976519,0.0,0.0,477.0027770996094,0.0,0.0,0.0,0.8870849609375,4.0,0.0,1.0
717900,292.8357238769531,297.1499938964844,293.1499938964844,0.3092228770256042,-5651.43994140625,304.1315002441406,0.8611980080604553,0.3753067851066589,0.3390267789363861,292.8659362792969,297.1499938964844,293.1499938964844,0.2560184597969055,-5129.36181640625,304.1319885253906,0.8215126395225525,0.3229718506336212,0.3076963126659393,292.7620849609375,297.1499938964844,293.1499938964844,0.3922501802444458,-5299.96923828125,304.1204833984375,0.919266402721405,0.454335868358612,0.3181967139244079,292.6861572265625,297.1499938964844,293.1499938964844,0.5319973230361938,-9109.0703125,304.1047668457031,0.9964182376861572,0.5791319012641907,0.5475085377693176,292.89276123046875,297.1499938964844,293.1499938964844,0.0598341338336467,-7842.2685546875,304.1387939453125,0.5559727549552917,0.1016958057880401,0.470203548669815,290.3425598144531,291.1499938964844,265.2963562011719,263.7491149902344,280.3539123535156,292.8920288085937,290.3432006835937,1.0,0.4695033431053161,0.9577884674072266,0.9577884674072266,1.0,1.0,-2.380000114440918,1.0815058946609497,1.2984942197799685,0.5389801859855652,0.0,0.0,1.0,119.38230895996094,121.0,17.535877227783203,-23968.31640625,1249.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84893798828125,307.3251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.263671875,26640.0,0.0,0.0,0.5615601539611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254903078079224,1.6255121231079102,-2.1820991605636664e-05,0.0,0.0005699121975339,0.0,0.0,477.5407104492188,0.0,0.0,0.0,0.9023889899253844,4.0,0.0,1.0
717960,292.8499450683594,297.1499938964844,293.1499938964844,0.3099796175956726,-5661.2041015625,304.13348388671875,0.8602933287620544,0.3764959573745727,0.3401720821857452,292.8773803710937,297.1499938964844,293.1499938964844,0.2569611966609955,-5143.32373046875,304.1335754394531,0.8209576606750488,0.3243277668952942,0.3090519309043884,292.7762145996094,297.1499938964844,293.1499938964844,0.3939710557460785,-5317.11376953125,304.1227111816406,0.918664276599884,0.4564772248268127,0.3197465240955353,292.7017517089844,297.1499938964844,293.1499938964844,0.5345402359962463,-9140.4638671875,304.1083984375,0.9960299730300904,0.5819433331489563,0.550237774848938,292.90484619140625,297.1499938964844,293.1499938964844,0.0605300441384315,-7900.47265625,304.1395568847656,0.5565662384033203,0.102583535015583,0.4745157361030578,290.3666076660156,291.1499938964844,265.2896423339844,263.7437744140625,280.35308837890625,292.90411376953125,290.36871337890625,1.0,0.4722373783588409,0.9566199779510498,0.9566199779510498,1.0,1.0,-2.3933262825012207,1.087937355041504,1.3053889274597168,0.5424286127090454,0.0,0.0,1.0,120.88603973388672,124.0,42.07392883300781,-24203.8515625,1271.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9205322265625,307.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.34375,26640.0,0.0,0.0,0.5653730630874634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504712104797363,1.6504937410354614,-2.2496846213471144e-05,0.0,0.0005737817846238,0.0,0.0,499.8978576660156,0.0,0.0,0.0,0.901463270187378,4.0,0.0,1.0
718020,292.8768920898437,297.1499938964844,293.1499938964844,0.3118577301502228,-5686.9443359375,304.1358337402344,0.8582713603973389,0.378629982471466,0.3422297835350036,292.8990783691406,297.1499938964844,293.1499938964844,0.2591639757156372,-5177.10107421875,304.1353454589844,0.8196460604667664,0.3268314301967621,0.3115594089031219,292.8031005859375,297.1499938964844,293.1499938964844,0.3979079127311706,-5357.51904296875,304.1252136230469,0.9172068238258362,0.4604920148849487,0.3226548433303833,292.7315979003906,297.1499938964844,293.1499938964844,0.540256917476654,-9213.48828125,304.1126708984375,0.9950737357139589,0.5872451066970825,0.5553861260414124,292.927490234375,297.1499938964844,293.1499938964844,0.0619237497448921,-8019.39697265625,304.1407165527344,0.5573370456695557,0.1041988208889961,0.4824202060699463,290.3901062011719,291.1499938964844,265.2763061523437,263.73321533203125,280.3515319824219,292.9268493652344,290.3910522460937,1.0,0.4774410724639892,0.9542829990386964,0.9542829990386964,1.0,1.0,-2.417987108230591,1.099831461906433,1.3181557655334473,0.5487927198410034,0.0,0.0,1.0,123.89325714111328,127.0,32.41440963745117,-24490.765625,1313.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0585632324219,307.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.263671875,26640.0,0.0,0.0,0.5726346969604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577858924865725,1.657808542251587,-2.269669312227052e-05,0.0,0.0005811513983644,0.0,0.0,506.5738220214844,0.0,0.0,0.0,0.9051007628440856,4.0,0.0,1.0
718080,292.8768920898437,297.1499938964844,293.1499938964844,0.3118577301502228,-5686.9443359375,304.1358337402344,0.8582713603973389,0.378629982471466,0.3422297835350036,292.8990783691406,297.1499938964844,293.1499938964844,0.2591639757156372,-5177.10107421875,304.1353454589844,0.8196460604667664,0.3268314301967621,0.3115594089031219,292.8031005859375,297.1499938964844,293.1499938964844,0.3979079127311706,-5357.51904296875,304.1252136230469,0.9172068238258362,0.4604920148849487,0.3226548433303833,292.7315979003906,297.1499938964844,293.1499938964844,0.540256917476654,-9213.48828125,304.1126708984375,0.9950737357139589,0.5872451066970825,0.5553861260414124,292.927490234375,297.1499938964844,293.1499938964844,0.0619237497448921,-8019.39697265625,304.1407165527344,0.5573370456695557,0.1041988208889961,0.4824202060699463,290.3901062011719,291.1499938964844,265.2763061523437,263.73321533203125,280.3515319824219,292.9268493652344,290.3910522460937,1.0,0.4774410724639892,0.9542829990386964,0.9542829990386964,1.0,1.0,-2.417987108230591,1.099831461906433,1.3181557655334473,0.5487927198410034,0.0,0.0,1.0,123.89325714111328,127.0,32.41440963745117,-24490.765625,1313.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0585632324219,307.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.263671875,26640.0,0.0,0.0,0.5726346969604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577858924865725,1.657808542251587,-2.269669312227052e-05,0.0,0.0005811513983644,0.0,0.0,506.5738220214844,0.0,0.0,0.0,0.9051007628440856,4.0,0.0,1.0
718140,292.9017639160156,297.1499938964844,293.1499938964844,0.3136375546455383,-5711.5595703125,304.1375732421875,0.8560409545898438,0.3804982900619507,0.3440405428409576,292.91925048828125,297.1499938964844,293.1499938964844,0.2612848579883575,-5209.78466796875,304.1366882324219,0.8181151151657104,0.3290970921516418,0.3138360679149627,292.8282470703125,297.1499938964844,293.1499938964844,0.4017288386821747,-5396.87744140625,304.1271057128906,0.9154701828956604,0.4641784727573395,0.325333684682846,292.7596435546875,297.1499938964844,293.1499938964844,0.5458069443702698,-9284.8095703125,304.1158447265625,0.9939078092575072,0.5921558141708374,0.5601644515991211,292.94830322265625,297.1499938964844,293.1499938964844,0.0631800070405006,-8127.5341796875,304.1416931152344,0.5576102137565613,0.1056137904524803,0.489420473575592,290.4051513671875,291.1499938964844,265.263427734375,263.7230529785156,280.35015869140625,292.9476623535156,290.40594482421875,1.0,0.4823273420333862,0.951945960521698,0.951945960521698,1.0,1.0,-2.440268039703369,1.1105669736862185,1.3297011852264404,0.5545192360877991,0.0,0.0,1.0,126.89977264404295,130.0,23.981124877929688,-24746.509765625,1352.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2023010253906,307.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5792750716209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005878905649296,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718200,292.9017639160156,297.1499938964844,293.1499938964844,0.3136375546455383,-5711.5595703125,304.1375732421875,0.8560409545898438,0.3804982900619507,0.3440405428409576,292.91925048828125,297.1499938964844,293.1499938964844,0.2612848579883575,-5209.78466796875,304.1366882324219,0.8181151151657104,0.3290970921516418,0.3138360679149627,292.8282470703125,297.1499938964844,293.1499938964844,0.4017288386821747,-5396.87744140625,304.1271057128906,0.9154701828956604,0.4641784727573395,0.325333684682846,292.7596435546875,297.1499938964844,293.1499938964844,0.5458069443702698,-9284.8095703125,304.1158447265625,0.9939078092575072,0.5921558141708374,0.5601644515991211,292.94830322265625,297.1499938964844,293.1499938964844,0.0631800070405006,-8127.5341796875,304.1416931152344,0.5576102137565613,0.1056137904524803,0.489420473575592,290.4051513671875,291.1499938964844,265.263427734375,263.7230529785156,280.35015869140625,292.9476623535156,290.40594482421875,1.0,0.4823273420333862,0.951945960521698,0.951945960521698,1.0,1.0,-2.440268039703369,1.1105669736862185,1.3297011852264404,0.5545192360877991,0.0,0.0,1.0,126.89977264404295,130.0,23.981124877929688,-24746.509765625,1352.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2023010253906,307.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.435546875,27720.0,0.0,0.0,0.5792750716209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595375537872314,1.6595603227615356,-2.2744683519704267e-05,0.0,0.0005878905649296,0.0,0.0,508.1813659667969,0.0,0.0,0.0,0.920971930027008,4.0,0.0,1.0
718260,292.9248352050781,297.1499938964844,293.1499938964844,0.3144605457782745,-5721.74072265625,304.1402893066406,0.8536316752433777,0.3821081221103668,0.3456241190433502,292.93798828125,297.1499938964844,293.1499938964844,0.2626084089279175,-5229.1826171875,304.1388854980469,0.8163888454437256,0.3311395049095154,0.3159037232398987,292.8519592285156,297.1499938964844,293.1499938964844,0.4043057858943939,-5422.38623046875,304.13037109375,0.9134728908538818,0.4675179421901703,0.3277789056301117,292.78619384765625,297.1499938964844,293.1499938964844,0.5496995449066162,-9332.94921875,304.1206359863281,0.9925322532653807,0.5966596603393555,0.5645701885223389,292.9674377441406,297.1499938964844,293.1499938964844,0.0641112253069877,-8205.916015625,304.1429138183594,0.5574424862861633,0.1068431213498115,0.4955860674381256,290.4462280273437,291.1499938964844,265.2513122558594,263.7135925292969,280.3487854003906,292.9661560058594,290.4475402832031,1.0,0.4869120717048645,0.9496082067489624,0.9496082067489624,1.0,1.0,-2.460294246673584,1.1202036142349243,1.3400906324386597,0.5596433877944946,0.0,0.0,1.0,129.906005859375,133.0,43.01127243041992,-25080.177734375,1390.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3196105957031,307.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5856537818908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0005943641299381,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718320,292.9248352050781,297.1499938964844,293.1499938964844,0.3144605457782745,-5721.74072265625,304.1402893066406,0.8536316752433777,0.3821081221103668,0.3456241190433502,292.93798828125,297.1499938964844,293.1499938964844,0.2626084089279175,-5229.1826171875,304.1388854980469,0.8163888454437256,0.3311395049095154,0.3159037232398987,292.8519592285156,297.1499938964844,293.1499938964844,0.4043057858943939,-5422.38623046875,304.13037109375,0.9134728908538818,0.4675179421901703,0.3277789056301117,292.78619384765625,297.1499938964844,293.1499938964844,0.5496995449066162,-9332.94921875,304.1206359863281,0.9925322532653807,0.5966596603393555,0.5645701885223389,292.9674377441406,297.1499938964844,293.1499938964844,0.0641112253069877,-8205.916015625,304.1429138183594,0.5574424862861633,0.1068431213498115,0.4955860674381256,290.4462280273437,291.1499938964844,265.2513122558594,263.7135925292969,280.3487854003906,292.9661560058594,290.4475402832031,1.0,0.4869120717048645,0.9496082067489624,0.9496082067489624,1.0,1.0,-2.460294246673584,1.1202036142349243,1.3400906324386597,0.5596433877944946,0.0,0.0,1.0,129.906005859375,133.0,43.01127243041992,-25080.177734375,1390.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3196105957031,307.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.5856537818908691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888865232467651,1.6889101266860962,-2.355627839278896e-05,0.0,0.0005943641299381,0.0,0.0,535.622802734375,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
718380,292.9461975097656,297.1499938964844,293.1499938964844,0.3155514597892761,-5736.5234375,304.1416931152344,0.8510665893554688,0.3834823369979858,0.3469925224781036,292.9554138183594,297.1499938964844,293.1499938964844,0.2641594707965851,-5252.82080078125,304.1399841308594,0.8144809603691101,0.3329747319221496,0.3177739083766937,292.874267578125,297.1499938964844,293.1499938964844,0.4071855843067169,-5451.75390625,304.1321105957031,0.9112496376037598,0.4705440104007721,0.3299988210201263,292.8112487792969,297.1499938964844,293.1499938964844,0.5539970993995667,-9387.8125,304.1232604980469,0.9909548163414,0.6007960438728333,0.5686196088790894,292.9850158691406,297.1499938964844,293.1499938964844,0.0650116354227066,-8283.36328125,304.1437683105469,0.5568789839744568,0.1078991964459419,0.500969648361206,290.4665832519531,291.1499938964844,265.24029541015625,263.705078125,280.347900390625,292.9831237792969,290.467529296875,1.0,0.4912131428718567,0.947270393371582,0.947270393371582,1.0,1.0,-2.478186845779419,1.128800392150879,1.3493863344192505,0.564195454120636,0.0,0.0,1.0,132.91177368164062,136.0,31.686389923095703,-25299.197265625,1425.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4391784667969,307.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.470703125,27720.0,0.0,0.0,0.591541588306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923459768295288,1.6923696994781494,-2.3652879463043064e-05,0.0,0.0006003395537845,0.0,0.0,538.9210205078125,0.0,0.0,0.0,0.9239058494567872,4.0,0.0,1.0
718440,292.9461975097656,297.1499938964844,293.1499938964844,0.3155514597892761,-5736.5234375,304.1416931152344,0.8510665893554688,0.3834823369979858,0.3469925224781036,292.9554138183594,297.1499938964844,293.1499938964844,0.2641594707965851,-5252.82080078125,304.1399841308594,0.8144809603691101,0.3329747319221496,0.3177739083766937,292.874267578125,297.1499938964844,293.1499938964844,0.4071855843067169,-5451.75390625,304.1321105957031,0.9112496376037598,0.4705440104007721,0.3299988210201263,292.8112487792969,297.1499938964844,293.1499938964844,0.5539970993995667,-9387.8125,304.1232604980469,0.9909548163414,0.6007960438728333,0.5686196088790894,292.9850158691406,297.1499938964844,293.1499938964844,0.0650116354227066,-8283.36328125,304.1437683105469,0.5568789839744568,0.1078991964459419,0.500969648361206,290.4665832519531,291.1499938964844,265.24029541015625,263.705078125,280.347900390625,292.9831237792969,290.467529296875,1.0,0.4912131428718567,0.947270393371582,0.947270393371582,1.0,1.0,-2.478186845779419,1.128800392150879,1.3493863344192505,0.564195454120636,0.0,0.0,1.0,132.91177368164062,136.0,31.686389923095703,-25299.197265625,1425.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4391784667969,307.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.470703125,27720.0,0.0,0.0,0.591541588306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923459768295288,1.6923696994781494,-2.3652879463043064e-05,0.0,0.0006003395537845,0.0,0.0,538.9210205078125,0.0,0.0,0.0,0.9239058494567872,4.0,0.0,1.0
718500,292.9562683105469,297.1499938964844,293.1499938964844,0.3160433769226074,-5743.19677734375,304.1423034667969,0.8497348427772522,0.384084403514862,0.347601443529129,292.96368408203125,297.1499938964844,293.1499938964844,0.2648901641368866,-5263.9677734375,304.1404724121094,0.8134642243385315,0.3338179588317871,0.3186393082141876,292.8849182128906,297.1499938964844,293.1499938964844,0.4085499346256256,-5465.67138671875,304.13287353515625,0.9100723266601562,0.4719481170177459,0.3310330212116241,292.8232116699219,297.1499938964844,293.1499938964844,0.5560482740402222,-9414.0283203125,304.1243896484375,0.9900972843170166,0.6027352213859558,0.5705232620239258,292.9932861328125,297.1499938964844,293.1499938964844,0.0654167607426643,-8318.31640625,304.1441650390625,0.5564648509025574,0.1083669438958168,0.5033888220787048,290.4753112792969,291.1499938964844,265.2352905273437,263.7012634277344,280.34765625,292.99102783203125,290.4762268066406,1.0,0.4932653307914734,0.9461015462875366,0.9461015462875366,1.0,1.0,-2.4863948822021484,1.132738709449768,1.3536560535430908,0.5662737488746643,0.0,0.0,1.0,134.4144744873047,136.0,28.29399871826172,-25401.76953125,1442.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50177001953125,307.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.20703125,28800.0,0.0,0.0,0.5942738652229309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928880214691162,1.6929116249084473,-2.3668033463764004e-05,0.0,0.0006031124503351,0.0,0.0,539.43896484375,0.0,0.0,0.0,0.9391751289367676,4.0,0.0,1.0
718560,292.96600341796875,297.1499938964844,293.1499938964844,0.3159796893596649,-5741.32275390625,304.1438293457031,0.8483715653419495,0.3846258521080017,0.3481597602367401,292.9716491699219,297.1499938964844,293.1499938964844,0.2651540338993072,-5267.22216796875,304.1417236328125,0.8124059438705444,0.3346103727817535,0.3194589614868164,292.8952331542969,297.1499938964844,293.1499938964844,0.4091983139514923,-5471.50341796875,304.13482666015625,0.9088559746742249,0.4732751846313476,0.3320169448852539,292.8348693847656,297.1499938964844,293.1499938964844,0.5571491122245789,-9426.66015625,304.1270446777344,0.9891936182975768,0.6045825481414795,0.5723462700843811,293.0011901855469,297.1499938964844,293.1499938964844,0.0656724497675895,-8338.7998046875,304.1447448730469,0.5559704899787903,0.1087967306375503,0.5056382417678833,290.50262451171875,291.1499938964844,265.230712890625,263.69775390625,280.3475952148437,292.99859619140625,290.5048217773437,1.0,0.4952536523342132,0.9449355006217957,0.9449355006217957,1.0,1.0,-2.494126081466675,1.1364444494247437,1.3576815128326416,0.5682250261306763,0.0,0.0,1.0,135.91714477539062,139.0,51.46253967285156,-25587.87890625,1458.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5521850585937,307.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.865234375,28800.0,0.0,0.0,0.5970139503479004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171770334243774,1.7172013521194458,-2.435206806694623e-05,0.0,0.0006058932631276,0.0,0.0,562.9930419921875,0.0,0.0,0.0,0.9378501176834106,4.0,0.0,1.0
718620,292.9844970703125,297.1499938964844,293.1499938964844,0.3163477182388305,-5745.66064453125,304.145263671875,0.8455474972724915,0.3855372369289398,0.3491179347038269,292.9868469238281,297.1499938964844,293.1499938964844,0.2661053836345672,-5281.2802734375,304.14288330078125,0.8101573586463928,0.3360472619533539,0.3209570348262787,292.9150085449219,297.1499938964844,293.1499938964844,0.4111133515834808,-5490.61328125,304.1366577148437,0.9063153862953186,0.4757193028926849,0.3338314592838287,292.8572998046875,297.1499938964844,293.1499938964844,0.5601625442504883,-9464.482421875,304.129638671875,0.987239956855774,0.6080211400985718,0.5757412910461426,293.0160827636719,297.1499938964844,293.1499938964844,0.0662511736154556,-8387.7412109375,304.1455383300781,0.554752767086029,0.1095471456646919,0.5096445083618164,290.5317077636719,291.1499938964844,265.222900390625,263.6919250488281,280.34820556640625,293.0128479003906,290.5328674316406,1.0,0.4990406632423401,0.9426035284996032,0.9426035284996032,1.0,1.0,-2.508150815963745,1.1431547403335571,1.3649961948394775,0.5717422962188721,0.0,0.0,1.0,138.9223175048828,142.0,41.01095199584961,-25780.787109375,1489.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6508178710937,308.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.35546875,28800.0,0.0,0.0,0.6022234559059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240158319473269,1.724040389060974,-2.45464234467363e-05,0.0,0.0006111802067607,0.0,0.0,569.7463989257812,0.0,0.0,0.0,0.9412434101104736,4.0,0.0,1.0
718680,292.9844970703125,297.1499938964844,293.1499938964844,0.3163477182388305,-5745.66064453125,304.145263671875,0.8455474972724915,0.3855372369289398,0.3491179347038269,292.9868469238281,297.1499938964844,293.1499938964844,0.2661053836345672,-5281.2802734375,304.14288330078125,0.8101573586463928,0.3360472619533539,0.3209570348262787,292.9150085449219,297.1499938964844,293.1499938964844,0.4111133515834808,-5490.61328125,304.1366577148437,0.9063153862953186,0.4757193028926849,0.3338314592838287,292.8572998046875,297.1499938964844,293.1499938964844,0.5601625442504883,-9464.482421875,304.129638671875,0.987239956855774,0.6080211400985718,0.5757412910461426,293.0160827636719,297.1499938964844,293.1499938964844,0.0662511736154556,-8387.7412109375,304.1455383300781,0.554752767086029,0.1095471456646919,0.5096445083618164,290.5317077636719,291.1499938964844,265.222900390625,263.6919250488281,280.34820556640625,293.0128479003906,290.5328674316406,1.0,0.4990406632423401,0.9426035284996032,0.9426035284996032,1.0,1.0,-2.508150815963745,1.1431547403335571,1.3649961948394775,0.5717422962188721,0.0,0.0,1.0,138.9223175048828,142.0,41.01095199584961,-25780.787109375,1489.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6508178710937,308.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.35546875,28800.0,0.0,0.0,0.6022234559059143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240158319473269,1.724040389060974,-2.45464234467363e-05,0.0,0.0006111802067607,0.0,0.0,569.7463989257812,0.0,0.0,0.0,0.9412434101104736,4.0,0.0,1.0
718740,293.001708984375,297.1499938964844,293.1499938964844,0.3166768550872803,-5749.67529296875,304.1462707519531,0.8426250219345093,0.3862390220165252,0.3498886823654175,293.00103759765625,297.1499938964844,293.1499938964844,0.2670226395130157,-5295.00146484375,304.14373779296875,0.8077453374862671,0.3372986018657684,0.3222807347774505,292.9333190917969,297.1499938964844,293.1499938964844,0.4130044281482696,-5509.70068359375,304.137939453125,0.9037131071090698,0.4779589772224426,0.3354910910129547,292.8785095214844,297.1499938964844,293.1499938964844,0.5630906820297241,-9501.58203125,304.13153076171875,0.9851107001304626,0.6111310124397278,0.5788335204124451,293.0297546386719,297.1499938964844,293.1499938964844,0.0667560920119285,-8430.7490234375,304.14617919921875,0.5532680153846741,0.1101635918021202,0.5130448341369629,290.5533142089844,291.1499938964844,265.2172241210937,263.68780517578125,280.349853515625,293.02606201171875,290.55438232421875,1.0,0.5026008486747742,0.9402715563774108,0.9402715563774108,1.0,1.0,-2.520463228225708,1.149029016494751,1.3714340925216677,0.574800431728363,0.0,0.0,1.0,141.92697143554688,145.0,33.11191940307617,-25948.9921875,1519.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7582702636719,308.16436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.240234375,29880.0,0.0,0.0,0.6069322824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256017923355105,1.7256263494491575,-2.459160532453097e-05,0.0,0.0006159591139294,0.0,0.0,571.3202514648438,0.0,0.0,0.0,0.957030475139618,4.0,0.0,1.0
718800,293.001708984375,297.1499938964844,293.1499938964844,0.3166768550872803,-5749.67529296875,304.1462707519531,0.8426250219345093,0.3862390220165252,0.3498886823654175,293.00103759765625,297.1499938964844,293.1499938964844,0.2670226395130157,-5295.00146484375,304.14373779296875,0.8077453374862671,0.3372986018657684,0.3222807347774505,292.9333190917969,297.1499938964844,293.1499938964844,0.4130044281482696,-5509.70068359375,304.137939453125,0.9037131071090698,0.4779589772224426,0.3354910910129547,292.8785095214844,297.1499938964844,293.1499938964844,0.5630906820297241,-9501.58203125,304.13153076171875,0.9851107001304626,0.6111310124397278,0.5788335204124451,293.0297546386719,297.1499938964844,293.1499938964844,0.0667560920119285,-8430.7490234375,304.14617919921875,0.5532680153846741,0.1101635918021202,0.5130448341369629,290.5533142089844,291.1499938964844,265.2172241210937,263.68780517578125,280.349853515625,293.02606201171875,290.55438232421875,1.0,0.5026008486747742,0.9402715563774108,0.9402715563774108,1.0,1.0,-2.520463228225708,1.149029016494751,1.3714340925216677,0.574800431728363,0.0,0.0,1.0,141.92697143554688,145.0,33.11191940307617,-25948.9921875,1519.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7582702636719,308.16436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.240234375,29880.0,0.0,0.0,0.6069322824478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256017923355105,1.7256263494491575,-2.459160532453097e-05,0.0,0.0006159591139294,0.0,0.0,571.3202514648438,0.0,0.0,0.0,0.957030475139618,4.0,0.0,1.0
718860,293.0178527832031,297.1499938964844,293.1499938964844,0.3161033689975738,-5740.03515625,304.1484069824219,0.8396062254905701,0.3867204487323761,0.3504678308963775,293.014404296875,297.1499938964844,293.1499938964844,0.2671782076358795,-5296.07080078125,304.1455078125,0.8051601648330688,0.3383611440658569,0.3234303593635559,292.9504089355469,297.1499938964844,293.1499938964844,0.4137823581695556,-5516.46142578125,304.1405944824219,0.9010725021362304,0.4799842834472656,0.3370118737220764,292.8987731933594,297.1499938964844,293.1499938964844,0.5644313097000122,-9516.517578125,304.1353759765625,0.9827947616577148,0.6138991117477417,0.58160799741745,293.0423583984375,297.1499938964844,293.1499938964844,0.0669959560036659,-8448.5517578125,304.14703369140625,0.55154949426651,0.1106571704149246,0.5158931016921997,290.6004333496094,291.1499938964844,265.2139587402344,263.6856689453125,280.3526611328125,293.0382995605469,290.6020202636719,1.0,0.505942702293396,0.9379437565803528,0.9379437565803528,1.0,1.0,-2.531124353408813,1.1540971994400024,1.3770272731781006,0.5774179697036743,0.0,0.0,1.0,144.93148803710938,148.0,51.70649719238281,-26196.509765625,1546.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8429870605469,308.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.611479640007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0006205740501172,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718920,293.0178527832031,297.1499938964844,293.1499938964844,0.3161033689975738,-5740.03515625,304.1484069824219,0.8396062254905701,0.3867204487323761,0.3504678308963775,293.014404296875,297.1499938964844,293.1499938964844,0.2671782076358795,-5296.07080078125,304.1455078125,0.8051601648330688,0.3383611440658569,0.3234303593635559,292.9504089355469,297.1499938964844,293.1499938964844,0.4137823581695556,-5516.46142578125,304.1405944824219,0.9010725021362304,0.4799842834472656,0.3370118737220764,292.8987731933594,297.1499938964844,293.1499938964844,0.5644313097000122,-9516.517578125,304.1353759765625,0.9827947616577148,0.6138991117477417,0.58160799741745,293.0423583984375,297.1499938964844,293.1499938964844,0.0669959560036659,-8448.5517578125,304.14703369140625,0.55154949426651,0.1106571704149246,0.5158931016921997,290.6004333496094,291.1499938964844,265.2139587402344,263.6856689453125,280.3526611328125,293.0382995605469,290.6020202636719,1.0,0.505942702293396,0.9379437565803528,0.9379437565803528,1.0,1.0,-2.531124353408813,1.1540971994400024,1.3770272731781006,0.5774179697036743,0.0,0.0,1.0,144.93148803710938,148.0,51.70649719238281,-26196.509765625,1546.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8429870605469,308.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.853515625,29880.0,0.0,0.0,0.611479640007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.754037618637085,-2.540802779549267e-05,0.0,0.0006205740501172,0.0,0.0,600.00634765625,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.032958984375,297.1499938964844,293.1499938964844,0.3158310055732727,-5735.41455078125,304.1493835449219,0.8365011811256409,0.3870019018650055,0.3508637249469757,293.0270080566406,297.1499938964844,293.1499938964844,0.2675884962081909,-5301.7802734375,304.14630126953125,0.8024348616600037,0.3392448425292969,0.3244099915027618,292.9667663574219,297.1499938964844,293.1499938964844,0.4149311780929565,-5527.7744140625,304.1418151855469,0.8982998728752136,0.4817233681678772,0.3383511006832123,292.9179382324219,297.1499938964844,293.1499938964844,0.5662714838981628,-9539.3759765625,304.1371459960937,0.980305016040802,0.6163792014122009,0.584099292755127,293.0539245605469,297.1499938964844,293.1499938964844,0.0672620683908462,-8470.15234375,304.1475830078125,0.5496237874031067,0.1110371947288513,0.518230140209198,290.62774658203125,291.1499938964844,265.2135009765625,263.685791015625,280.3558654785156,293.0478820800781,290.6289978027344,1.0,0.5090751647949219,0.93561589717865,0.93561589717865,1.0,1.0,-2.5401885509490967,1.1583852767944336,1.381803274154663,0.5796086192131042,0.0,0.0,1.0,147.93576049804688,151.0,41.24764251708984,-26337.265625,1571.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9332275390625,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2265625,29880.0,0.0,0.0,0.6156269311904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061435613316e-05,0.0,0.0006247830460779,0.0,0.0,603.2890625,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
