time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.032958984375,297.1499938964844,293.1499938964844,0.3158310055732727,-5735.41455078125,304.1493835449219,0.8365011811256409,0.3870019018650055,0.3508637249469757,293.0270080566406,297.1499938964844,293.1499938964844,0.2675884962081909,-5301.7802734375,304.14630126953125,0.8024348616600037,0.3392448425292969,0.3244099915027618,292.9667663574219,297.1499938964844,293.1499938964844,0.4149311780929565,-5527.7744140625,304.1418151855469,0.8982998728752136,0.4817233681678772,0.3383511006832123,292.9179382324219,297.1499938964844,293.1499938964844,0.5662714838981628,-9539.3759765625,304.1371459960937,0.980305016040802,0.6163792014122009,0.584099292755127,293.0539245605469,297.1499938964844,293.1499938964844,0.0672620683908462,-8470.15234375,304.1475830078125,0.5496237874031067,0.1110371947288513,0.518230140209198,290.62774658203125,291.1499938964844,265.2135009765625,263.685791015625,280.3558654785156,293.0478820800781,290.6289978027344,1.0,0.5090751647949219,0.93561589717865,0.93561589717865,1.0,1.0,-2.5401885509490967,1.1583852767944336,1.381803274154663,0.5796086192131042,0.0,0.0,1.0,147.93576049804688,151.0,41.24764251708984,-26337.265625,1571.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9332275390625,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2265625,29880.0,0.0,0.0,0.6156269311904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572051286697388,1.7572306394577026,-2.550061435613316e-05,0.0,0.0006247830460779,0.0,0.0,603.2890625,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
719100,293.0401611328125,297.1499938964844,293.1499938964844,0.3156481385231018,-5732.46630859375,304.1498413085937,0.8349211812019348,0.3870704770088196,0.3509979546070099,293.03302001953125,297.1499938964844,293.1499938964844,0.2677519917488098,-5304.00927734375,304.1466979980469,0.8010320663452148,0.3396218121051788,0.3248392641544342,292.9747009277344,297.1499938964844,293.1499938964844,0.4154174923896789,-5532.51806640625,304.1424255371094,0.8968542218208313,0.4824834167957306,0.3389413356781006,292.9270935058594,297.1499938964844,293.1499938964844,0.5671156644821167,-9549.87109375,304.1379699707031,0.9790008664131165,0.6175194978713989,0.58525151014328,293.059326171875,297.1499938964844,293.1499938964844,0.0673677995800972,-8478.6083984375,304.1478271484375,0.5485920310020447,0.1111875921487808,0.5192204117774963,290.64031982421875,291.1499938964844,265.21441650390625,263.6867980957031,280.3580322265625,293.0523376464844,290.6415710449219,1.0,0.5105668902397156,0.9344519972801208,0.9344519972801208,1.0,1.0,-2.54414963722229,1.1602503061294556,1.383899211883545,0.5805515050888062,0.0,0.0,1.0,149.43780517578125,151.0,38.463134765625,-26402.404296875,1583.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9820556640625,308.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.796875,30960.0,0.0,0.0,0.6175224781036377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757692813873291,1.7577183246612549,-2.551477155066096e-05,0.0,0.0006267068092711,0.0,0.0,603.7914428710938,0.0,0.0,0.0,0.9745466113090516,4.0,0.0,1.0
719160,293.0471496582031,297.1499938964844,293.1499938964844,0.3149289190769195,-5721.25048828125,304.15118408203125,0.8333227634429932,0.3870868980884552,0.3510889410972595,293.0388488769531,297.1499938964844,293.1499938964844,0.2674578726291656,-5298.51611328125,304.1478271484375,0.7996038794517517,0.3399538397789001,0.3252283334732055,292.98248291015625,297.1499938964844,293.1499938964844,0.4151982963085174,-5529.32080078125,304.1441955566406,0.8953779339790344,0.4831782877445221,0.3394867181777954,292.93603515625,297.1499938964844,293.1499938964844,0.5670326948165894,-9547.1494140625,304.14031982421875,0.9776568412780762,0.6185865998268127,0.5863408446311951,293.0645446777344,297.1499938964844,293.1499938964844,0.0673365518450737,-8473.5888671875,304.1482849121094,0.5475192070007324,0.111313097178936,0.5200998783111572,290.6710510253906,291.1499938964844,265.2161560058594,263.6884460449219,280.3606262207031,293.056640625,290.6734619140625,1.0,0.5120111703872681,0.9332998991012572,0.9332998991012572,1.0,1.0,-2.547747850418091,1.1619386672973633,1.385809063911438,0.5813986659049988,0.0,0.0,1.0,150.93978881835938,154.0,61.04347610473633,-26548.74609375,1594.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01971435546875,308.4576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,30674.201171875,30960.0,0.0,0.0,0.6194426417350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813522815704346,1.7813785076141355,-2.6206278562312942e-05,0.0,0.0006286554853431,0.0,0.0,628.50341796875,0.0,0.0,0.0,0.9728584885597228,4.0,0.0,1.0
719220,293.0605773925781,297.1499938964844,293.1499938964844,0.3139997720718384,-5707.05712890625,304.1523132324219,0.8300643563270569,0.3869738280773163,0.351135104894638,293.05010986328125,297.1499938964844,293.1499938964844,0.2673040926456451,-5295.21337890625,304.1488037109375,0.7966689467430115,0.3404869139194488,0.325881153345108,292.997314453125,297.1499938964844,293.1499938964844,0.4154192209243774,-5530.78173828125,304.1457214355469,0.8923473358154297,0.4844104051589966,0.3404560387134552,292.9532165527344,297.1499938964844,293.1499938964844,0.5677350759506226,-9554.953125,304.142333984375,0.9748411774635316,0.6205185055732727,0.5883193016052246,293.0743408203125,297.1499938964844,293.1499938964844,0.0673753023147583,-8474.447265625,304.1487731933594,0.5452591180801392,0.1114935502409935,0.5215394496917725,290.7077941894531,291.1499938964844,265.22222900390625,263.69390869140625,280.3673095703125,293.0651550292969,290.7093200683594,1.0,0.5147600173950195,0.9309958219528198,0.9309958219528198,1.0,1.0,-2.5538601875305176,1.1647857427597046,1.389074444770813,0.5828035473823547,0.0,0.0,1.0,153.94358825683594,157.0,51.8049201965332,-26669.888671875,1616.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0952453613281,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8125,30960.0,0.0,0.0,0.6230600476264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.78780198097229,-2.6395611712359823e-05,0.0,0.0006323267007246,0.0,0.0,635.326904296875,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719280,293.0605773925781,297.1499938964844,293.1499938964844,0.3139997720718384,-5707.05712890625,304.1523132324219,0.8300643563270569,0.3869738280773163,0.351135104894638,293.05010986328125,297.1499938964844,293.1499938964844,0.2673040926456451,-5295.21337890625,304.1488037109375,0.7966689467430115,0.3404869139194488,0.325881153345108,292.997314453125,297.1499938964844,293.1499938964844,0.4154192209243774,-5530.78173828125,304.1457214355469,0.8923473358154297,0.4844104051589966,0.3404560387134552,292.9532165527344,297.1499938964844,293.1499938964844,0.5677350759506226,-9554.953125,304.142333984375,0.9748411774635316,0.6205185055732727,0.5883193016052246,293.0743408203125,297.1499938964844,293.1499938964844,0.0673753023147583,-8474.447265625,304.1487731933594,0.5452591180801392,0.1114935502409935,0.5215394496917725,290.7077941894531,291.1499938964844,265.22222900390625,263.69390869140625,280.3673095703125,293.0651550292969,290.7093200683594,1.0,0.5147600173950195,0.9309958219528198,0.9309958219528198,1.0,1.0,-2.5538601875305176,1.1647857427597046,1.389074444770813,0.5828035473823547,0.0,0.0,1.0,153.94358825683594,157.0,51.8049201965332,-26669.888671875,1616.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0952453613281,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.8125,30960.0,0.0,0.0,0.6230600476264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787775635719299,1.78780198097229,-2.6395611712359823e-05,0.0,0.0006323267007246,0.0,0.0,635.326904296875,0.0,0.0,0.0,0.9760389924049376,4.0,0.0,1.0
719340,293.0731811523437,297.1499938964844,293.1499938964844,0.3130343854427337,-5692.51806640625,304.15313720703125,0.8267419338226318,0.386680543422699,0.3510213196277618,293.060791015625,297.1499938964844,293.1499938964844,0.2671100795269012,-5291.44482421875,304.1495056152344,0.7936490178108215,0.3408530056476593,0.3263780772686004,293.0111694335937,297.1499938964844,293.1499938964844,0.4156258106231689,-5532.30224609375,304.1468200683594,0.8892599940299988,0.485468715429306,0.341303139925003,292.96942138671875,297.1499938964844,293.1499938964844,0.5683942437171936,-9562.564453125,304.143798828125,0.9718829989433287,0.6222153306007385,0.590074360370636,293.08331298828125,297.1499938964844,293.1499938964844,0.0673769563436508,-8472.4140625,304.149169921875,0.5428743958473206,0.1115891188383102,0.5225939750671387,290.7385559082031,291.1499938964844,265.23211669921875,263.702392578125,280.3759155273437,293.0731811523437,290.74005126953125,1.0,0.5173459649085999,0.9286917448043824,0.9286917448043824,1.0,1.0,-2.5587151050567627,1.167017936706543,1.3916971683502195,0.583873450756073,0.0,0.0,1.0,156.94696044921875,160.0,45.50733184814453,-26771.181640625,1635.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1817321777344,308.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.626242458820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0006355565274134,0.0,0.0,636.864501953125,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719400,293.0731811523437,297.1499938964844,293.1499938964844,0.3130343854427337,-5692.51806640625,304.15313720703125,0.8267419338226318,0.386680543422699,0.3510213196277618,293.060791015625,297.1499938964844,293.1499938964844,0.2671100795269012,-5291.44482421875,304.1495056152344,0.7936490178108215,0.3408530056476593,0.3263780772686004,293.0111694335937,297.1499938964844,293.1499938964844,0.4156258106231689,-5532.30224609375,304.1468200683594,0.8892599940299988,0.485468715429306,0.341303139925003,292.96942138671875,297.1499938964844,293.1499938964844,0.5683942437171936,-9562.564453125,304.143798828125,0.9718829989433287,0.6222153306007385,0.590074360370636,293.08331298828125,297.1499938964844,293.1499938964844,0.0673769563436508,-8472.4140625,304.149169921875,0.5428743958473206,0.1115891188383102,0.5225939750671387,290.7385559082031,291.1499938964844,265.23211669921875,263.702392578125,280.3759155273437,293.0731811523437,290.74005126953125,1.0,0.5173459649085999,0.9286917448043824,0.9286917448043824,1.0,1.0,-2.5587151050567627,1.167017936706543,1.3916971683502195,0.583873450756073,0.0,0.0,1.0,156.94696044921875,160.0,45.50733184814453,-26771.181640625,1635.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1817321777344,308.605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.640625,32040.0,0.0,0.0,0.626242458820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.7892431020736694,-2.6438181521371007e-05,0.0,0.0006355565274134,0.0,0.0,636.864501953125,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
719460,293.08526611328125,297.1499938964844,293.1499938964844,0.3112061619758606,-5664.84326171875,304.15509033203125,0.8233316540718079,0.3861724436283111,0.3507279455661773,293.071044921875,297.1499938964844,293.1499938964844,0.2661737203598022,-5275.33203125,304.15118408203125,0.790536642074585,0.3410315811634063,0.326707512140274,293.0242614746094,297.1499938964844,293.1499938964844,0.4147469699382782,-5521.8046875,304.1492614746094,0.8861119151115417,0.4863331317901611,0.3420212566852569,292.98486328125,297.1499938964844,293.1499938964844,0.5675814747810364,-9549.626953125,304.1471252441406,0.968775510787964,0.6236584782600403,0.5916001796722412,293.091552734375,297.1499938964844,293.1499938964844,0.0671565234661102,-8448.935546875,304.1498107910156,0.5403875112533569,0.1116084232926368,0.5233066082000732,290.7943115234375,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.0807800292969,290.7962951660156,1.0,0.519769549369812,0.92641019821167,0.92641019821167,1.0,1.0,-2.562311887741089,1.168635606765747,1.3936761617660522,0.5846126079559326,0.0,0.0,1.0,159.95033264160156,163.0,64.05406951904297,-26950.03125,1654.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484130859375,308.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6293134093284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.7259036869509146e-05,0.0,0.000638673081994,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719520,293.08526611328125,297.1499938964844,293.1499938964844,0.3112061619758606,-5664.84326171875,304.15509033203125,0.8233316540718079,0.3861724436283111,0.3507279455661773,293.071044921875,297.1499938964844,293.1499938964844,0.2661737203598022,-5275.33203125,304.15118408203125,0.790536642074585,0.3410315811634063,0.326707512140274,293.0242614746094,297.1499938964844,293.1499938964844,0.4147469699382782,-5521.8046875,304.1492614746094,0.8861119151115417,0.4863331317901611,0.3420212566852569,292.98486328125,297.1499938964844,293.1499938964844,0.5675814747810364,-9549.626953125,304.1471252441406,0.968775510787964,0.6236584782600403,0.5916001796722412,293.091552734375,297.1499938964844,293.1499938964844,0.0671565234661102,-8448.935546875,304.1498107910156,0.5403875112533569,0.1116084232926368,0.5233066082000732,290.7943115234375,291.1499938964844,265.2461242675781,263.71417236328125,280.3865661621094,293.0807800292969,290.7962951660156,1.0,0.519769549369812,0.92641019821167,0.92641019821167,1.0,1.0,-2.562311887741089,1.168635606765747,1.3936761617660522,0.5846126079559326,0.0,0.0,1.0,159.95033264160156,163.0,64.05406951904297,-26950.03125,1654.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484130859375,308.7030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4453125,32040.0,0.0,0.0,0.6293134093284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167803287506104,1.816807508468628,-2.7259036869509146e-05,0.0,0.000638673081994,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.9919712543487548,4.0,0.0,1.0
719580,293.09698486328125,297.1499938964844,293.1499938964844,0.3096196055412292,-5641.2294921875,304.1560363769531,0.8198053240776062,0.3854398727416992,0.3502340614795685,293.0810241699219,297.1499938964844,293.1499938964844,0.2654409408569336,-5262.98046875,304.1520080566406,0.7873186469078064,0.3410077095031738,0.3268492817878723,293.0365295410156,297.1499938964844,293.1499938964844,0.414266288280487,-5516.126953125,304.1502990722656,0.8829099535942078,0.4870242178440094,0.3426146209239959,292.9994812011719,297.1499938964844,293.1499938964844,0.5672771334648132,-9544.630859375,304.1485595703125,0.9655221700668336,0.6248789429664612,0.592907726764679,293.0990905761719,297.1499938964844,293.1499938964844,0.0669907703995704,-8431.634765625,304.150146484375,0.5378154516220093,0.1115584075450897,0.5237069129943848,290.832275390625,291.1499938964844,265.2645568847656,263.7295227050781,280.3995056152344,293.08795166015625,290.8340148925781,1.0,0.5220340490341187,0.9241286516189576,0.9241286516189576,1.0,1.0,-2.56465482711792,1.169640064239502,1.395014762878418,0.5850199460983276,0.0,0.0,1.0,162.95355224609375,166.0,55.70122909545898,-27028.296875,1670.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226928710937,308.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32010.556640625,32040.0,0.0,0.0,0.6320307850837708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.8197693824768064,-2.734798545134253e-05,0.0,0.0006414309027604,0.0,0.0,670.0201416015625,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
719640,293.09698486328125,297.1499938964844,293.1499938964844,0.3096196055412292,-5641.2294921875,304.1560363769531,0.8198053240776062,0.3854398727416992,0.3502340614795685,293.0810241699219,297.1499938964844,293.1499938964844,0.2654409408569336,-5262.98046875,304.1520080566406,0.7873186469078064,0.3410077095031738,0.3268492817878723,293.0365295410156,297.1499938964844,293.1499938964844,0.414266288280487,-5516.126953125,304.1502990722656,0.8829099535942078,0.4870242178440094,0.3426146209239959,292.9994812011719,297.1499938964844,293.1499938964844,0.5672771334648132,-9544.630859375,304.1485595703125,0.9655221700668336,0.6248789429664612,0.592907726764679,293.0990905761719,297.1499938964844,293.1499938964844,0.0669907703995704,-8431.634765625,304.150146484375,0.5378154516220093,0.1115584075450897,0.5237069129943848,290.832275390625,291.1499938964844,265.2645568847656,263.7295227050781,280.3995056152344,293.08795166015625,290.8340148925781,1.0,0.5220340490341187,0.9241286516189576,0.9241286516189576,1.0,1.0,-2.56465482711792,1.169640064239502,1.395014762878418,0.5850199460983276,0.0,0.0,1.0,162.95355224609375,166.0,55.70122909545898,-27028.296875,1670.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226928710937,308.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32010.556640625,32040.0,0.0,0.0,0.6320307850837708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974196434021,1.8197693824768064,-2.734798545134253e-05,0.0,0.0006414309027604,0.0,0.0,670.0201416015625,0.0,0.0,0.0,0.9934369921684264,4.0,0.0,1.0
719700,293.1026611328125,297.1499938964844,293.1499938964844,0.3087591230869293,-5628.45458984375,304.156494140625,0.8179953098297119,0.3849917650222778,0.349913626909256,293.0859069824219,297.1499938964844,293.1499938964844,0.2650125920772552,-5255.83740234375,304.1524353027344,0.7856713533401489,0.3409195840358734,0.3268486559391022,293.0424194335937,297.1499938964844,293.1499938964844,0.413973718881607,-5512.7607421875,304.1507873535156,0.8812944889068604,0.4873079061508178,0.3428686857223511,293.0064697265625,297.1499938964844,293.1499938964844,0.5670509338378906,-9541.2021484375,304.14923095703125,0.9638461470603944,0.6254100799560547,0.5934879779815674,293.10260009765625,297.1499938964844,293.1499938964844,0.066891111433506,-8421.5390625,304.1502990722656,0.5365039110183716,0.1115096434950828,0.5238000750541687,290.8507080078125,291.1499938964844,265.27557373046875,263.7386474609375,280.4068908691406,293.0914306640625,290.8525085449219,1.0,0.5231104493141174,0.9229878783226012,0.9229878783226012,1.0,1.0,-2.5653839111328125,1.169925570487976,1.3954582214355469,0.5851070284843445,0.0,0.0,1.0,164.45506286621094,166.0,53.89265060424805,-27063.453125,1678.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641662597656,308.810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.939453125,33120.0,0.0,0.0,0.6332277059555054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201792240142824,1.8202065229415887,-2.736112764978316e-05,0.0,0.000642645638436,0.0,0.0,670.503173828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1082763671875,297.1499938964844,293.1499938964844,0.307583212852478,-5610.81005859375,304.157470703125,0.8161537647247314,0.3844933807849884,0.3495481312274933,293.0907592773437,297.1499938964844,293.1499938964844,0.264308899641037,-5244.06201171875,304.1532592773437,0.7840022444725037,0.3407838940620422,0.3268032968044281,293.0481262207031,297.1499938964844,293.1499938964844,0.4132827818393707,-5504.91748046875,304.1518859863281,0.8796711564064026,0.4875489175319671,0.3430949747562408,293.0133056640625,297.1499938964844,293.1499938964844,0.5662893652915955,-9530.1669921875,304.1507568359375,0.962138295173645,0.6258859038352966,0.5940197706222534,293.1059875488281,297.1499938964844,293.1499938964844,0.0667148381471633,-8403.9404296875,304.15057373046875,0.5351797938346863,0.1114465147256851,0.523829460144043,290.8792724609375,291.1499938964844,265.2878112792969,263.74871826171875,280.41485595703125,293.0948181152344,290.88153076171875,1.0,0.5241518616676331,0.9218615889549256,0.9218615889549256,1.0,1.0,-2.565836906433105,1.170076847076416,1.3957600593566897,0.5851225852966309,0.0,0.0,1.0,165.95655822753906,169.0,65.50089263916016,-27136.353515625,1685.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4007873535156,308.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6343960165977478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006438312702812,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1190185546875,297.1499938964844,293.1499938964844,0.3055267035961151,-5580.33349609375,304.15838623046875,0.8123711943626404,0.3833683729171753,0.3486936092376709,293.1001281738281,297.1499938964844,293.1499938964844,0.2631420493125915,-5224.826171875,304.15411376953125,0.7806062698364258,0.3403826355934143,0.3265848159790039,293.0590515136719,297.1499938964844,293.1499938964844,0.412327766418457,-5494.29345703125,304.1528625488281,0.8763999342918396,0.487911969423294,0.3434612452983856,293.0264587402344,297.1499938964844,293.1499938964844,0.5653179883956909,-9516.4970703125,304.1521301269531,0.9586240649223328,0.6266825795173645,0.5949312448501587,293.1123046875,297.1499938964844,293.1499938964844,0.0664338916540145,-8376.33203125,304.1508483886719,0.5324987769126892,0.1112793833017349,0.5237035751342773,290.92010498046875,291.1499938964844,265.316162109375,263.7720031738281,280.4327697753906,293.1014099121094,290.92205810546875,1.0,0.5261339545249939,0.9196090698242188,0.9196090698242188,1.0,1.0,-2.565932512283325,1.1699825525283811,1.3959499597549438,0.5849405527114868,0.0,0.0,1.0,168.95932006835938,172.0,59.28229904174805,-27189.759765625,1698.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4809875488281,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6364333033561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458989228121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1190185546875,297.1499938964844,293.1499938964844,0.3055267035961151,-5580.33349609375,304.15838623046875,0.8123711943626404,0.3833683729171753,0.3486936092376709,293.1001281738281,297.1499938964844,293.1499938964844,0.2631420493125915,-5224.826171875,304.15411376953125,0.7806062698364258,0.3403826355934143,0.3265848159790039,293.0590515136719,297.1499938964844,293.1499938964844,0.412327766418457,-5494.29345703125,304.1528625488281,0.8763999342918396,0.487911969423294,0.3434612452983856,293.0264587402344,297.1499938964844,293.1499938964844,0.5653179883956909,-9516.4970703125,304.1521301269531,0.9586240649223328,0.6266825795173645,0.5949312448501587,293.1123046875,297.1499938964844,293.1499938964844,0.0664338916540145,-8376.33203125,304.1508483886719,0.5324987769126892,0.1112793833017349,0.5237035751342773,290.92010498046875,291.1499938964844,265.316162109375,263.7720031738281,280.4327697753906,293.1014099121094,290.92205810546875,1.0,0.5261339545249939,0.9196090698242188,0.9196090698242188,1.0,1.0,-2.565932512283325,1.1699825525283811,1.3959499597549438,0.5849405527114868,0.0,0.0,1.0,168.95932006835938,172.0,59.28229904174805,-27189.759765625,1698.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4809875488281,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6364333033561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458989228121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1291198730469,297.1499938964844,293.1499938964844,0.3032716810703277,-5546.90771484375,304.15936279296875,0.8084558844566345,0.3820995390415191,0.3477054238319397,293.1091003417969,297.1499938964844,293.1499938964844,0.2617765665054321,-5202.3974609375,304.155029296875,0.7771580815315247,0.3398261964321136,0.3262170553207397,293.0693359375,297.1499938964844,293.1499938964844,0.4111348688602447,-5481.12744140625,304.1539001464844,0.8731133937835693,0.4881261587142944,0.3437244594097137,293.0389099121094,297.1499938964844,293.1499938964844,0.5640139579772949,-9498.3759765625,304.1535949707031,0.9549977779388428,0.6272858381271362,0.5956616997718811,293.1180725097656,297.1499938964844,293.1499938964844,0.0660984814167022,-8343.8056640625,304.151123046875,0.5297900438308716,0.1110625192523002,0.5233542919158936,290.9628601074219,291.1499938964844,265.3500061035156,263.79962158203125,280.4533996582031,293.1077575683594,290.9649658203125,1.0,0.527997612953186,0.9173564910888672,0.9173564910888672,1.0,1.0,-2.5650782585144043,1.1694223880767822,1.395655870437622,0.5845102071762085,0.0,0.0,1.0,171.9617462158203,175.0,60.06524658203125,-27241.2890625,1710.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5687255859375,309.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.638053297996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475429981946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1291198730469,297.1499938964844,293.1499938964844,0.3032716810703277,-5546.90771484375,304.15936279296875,0.8084558844566345,0.3820995390415191,0.3477054238319397,293.1091003417969,297.1499938964844,293.1499938964844,0.2617765665054321,-5202.3974609375,304.155029296875,0.7771580815315247,0.3398261964321136,0.3262170553207397,293.0693359375,297.1499938964844,293.1499938964844,0.4111348688602447,-5481.12744140625,304.1539001464844,0.8731133937835693,0.4881261587142944,0.3437244594097137,293.0389099121094,297.1499938964844,293.1499938964844,0.5640139579772949,-9498.3759765625,304.1535949707031,0.9549977779388428,0.6272858381271362,0.5956616997718811,293.1180725097656,297.1499938964844,293.1499938964844,0.0660984814167022,-8343.8056640625,304.151123046875,0.5297900438308716,0.1110625192523002,0.5233542919158936,290.9628601074219,291.1499938964844,265.3500061035156,263.79962158203125,280.4533996582031,293.1077575683594,290.9649658203125,1.0,0.527997612953186,0.9173564910888672,0.9173564910888672,1.0,1.0,-2.5650782585144043,1.1694223880767822,1.395655870437622,0.5845102071762085,0.0,0.0,1.0,171.9617462158203,175.0,60.06524658203125,-27241.2890625,1710.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5687255859375,309.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.638053297996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475429981946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1393127441406,297.1499938964844,293.1499938964844,0.3007183969020843,-5508.98388671875,304.1604919433594,0.8042992353439331,0.3805664479732513,0.3465296328067779,293.1184387207031,297.1499938964844,293.1499938964844,0.2601045668125152,-5174.9755859375,304.1561584472656,0.7735731601715088,0.3389717638492584,0.3256274163722992,293.079833984375,297.1499938964844,293.1499938964844,0.4095593392848968,-5463.80126953125,304.1552429199219,0.8697299957275391,0.4880455732345581,0.3438253402709961,293.0514831542969,297.1499938964844,293.1499938964844,0.5622069835662842,-9473.384765625,304.1554260253906,0.9511756896972656,0.6275490522384644,0.5961312651634216,293.1241760253906,297.1499938964844,293.1499938964844,0.0656227841973304,-8298.62109375,304.15155029296875,0.5268620252609253,0.1106343865394592,0.5223602056503296,291.0096130371094,291.1499938964844,265.3894958496094,263.831298828125,280.4775390625,293.1146240234375,291.0119934082031,1.0,0.5296327471733093,0.915139138698578,0.915139138698578,1.0,1.0,-2.562450647354126,1.167993664741516,1.39445698261261,0.5836370587348938,0.0,0.0,1.0,174.9669189453125,178.0,64.726318359375,-27281.171875,1719.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595458984375,309.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392889618873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648797082249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1393127441406,297.1499938964844,293.1499938964844,0.3007183969020843,-5508.98388671875,304.1604919433594,0.8042992353439331,0.3805664479732513,0.3465296328067779,293.1184387207031,297.1499938964844,293.1499938964844,0.2601045668125152,-5174.9755859375,304.1561584472656,0.7735731601715088,0.3389717638492584,0.3256274163722992,293.079833984375,297.1499938964844,293.1499938964844,0.4095593392848968,-5463.80126953125,304.1552429199219,0.8697299957275391,0.4880455732345581,0.3438253402709961,293.0514831542969,297.1499938964844,293.1499938964844,0.5622069835662842,-9473.384765625,304.1554260253906,0.9511756896972656,0.6275490522384644,0.5961312651634216,293.1241760253906,297.1499938964844,293.1499938964844,0.0656227841973304,-8298.62109375,304.15155029296875,0.5268620252609253,0.1106343865394592,0.5223602056503296,291.0096130371094,291.1499938964844,265.3894958496094,263.831298828125,280.4775390625,293.1146240234375,291.0119934082031,1.0,0.5296327471733093,0.915139138698578,0.915139138698578,1.0,1.0,-2.562450647354126,1.167993664741516,1.39445698261261,0.5836370587348938,0.0,0.0,1.0,174.9669189453125,178.0,64.726318359375,-27281.171875,1719.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6595458984375,309.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6392889618873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648797082249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1495361328125,297.1499938964844,293.1499938964844,0.2977170050144195,-5464.2724609375,304.1620178222656,0.7998812198638916,0.3787650763988495,0.3450926542282104,293.12823486328125,297.1499938964844,293.1499938964844,0.2579564750194549,-5139.76416015625,304.1576843261719,0.7697345018386841,0.3377825021743774,0.3247056007385254,293.0905456542969,297.1499938964844,293.1499938964844,0.4073990881443023,-5440.09228515625,304.1571044921875,0.8661565780639648,0.4876529276371002,0.3436944484710693,293.0643005371094,297.1499938964844,293.1499938964844,0.559646725654602,-9438.0458984375,304.15789794921875,0.947052001953125,0.6274483799934387,0.5962411761283875,293.1308288574219,297.1499938964844,293.1499938964844,0.0648794770240783,-8229.4375,304.1522827148437,0.5234530568122864,0.1099424585700035,0.5201103091239929,291.0633544921875,291.1499938964844,265.4344177246094,263.8664245605469,280.5055236816406,293.1222229003906,291.0660705566406,1.0,0.5309266448020935,0.9129217863082886,0.9129217863082886,1.0,1.0,-2.55689001083374,1.1651357412338257,1.391754388809204,0.5819911360740662,0.0,0.0,1.0,177.9733428955078,181.0,73.09058380126953,-27302.099609375,1725.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401183605194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006496387650258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1495361328125,297.1499938964844,293.1499938964844,0.2977170050144195,-5464.2724609375,304.1620178222656,0.7998812198638916,0.3787650763988495,0.3450926542282104,293.12823486328125,297.1499938964844,293.1499938964844,0.2579564750194549,-5139.76416015625,304.1576843261719,0.7697345018386841,0.3377825021743774,0.3247056007385254,293.0905456542969,297.1499938964844,293.1499938964844,0.4073990881443023,-5440.09228515625,304.1571044921875,0.8661565780639648,0.4876529276371002,0.3436944484710693,293.0643005371094,297.1499938964844,293.1499938964844,0.559646725654602,-9438.0458984375,304.15789794921875,0.947052001953125,0.6274483799934387,0.5962411761283875,293.1308288574219,297.1499938964844,293.1499938964844,0.0648794770240783,-8229.4375,304.1522827148437,0.5234530568122864,0.1099424585700035,0.5201103091239929,291.0633544921875,291.1499938964844,265.4344177246094,263.8664245605469,280.5055236816406,293.1222229003906,291.0660705566406,1.0,0.5309266448020935,0.9129217863082886,0.9129217863082886,1.0,1.0,-2.55689001083374,1.1651357412338257,1.391754388809204,0.5819911360740662,0.0,0.0,1.0,177.9733428955078,181.0,73.09058380126953,-27302.099609375,1725.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,309.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401183605194092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006496387650258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15447998046875,297.1499938964844,293.1499938964844,0.2960798740386963,-5439.85107421875,304.16278076171875,0.7976257801055908,0.3777944147586822,0.3443065881729126,293.1331481933594,297.1499938964844,293.1499938964844,0.2567319571971893,-5119.69970703125,304.15850830078125,0.7677586078643799,0.3370934426784515,0.324149340391159,293.0957946777344,297.1499938964844,293.1499938964844,0.4061300456523895,-5426.19775390625,304.1581115722656,0.8643342852592468,0.4873719215393066,0.3435656428337097,293.0705871582031,297.1499938964844,293.1499938964844,0.5581117272377014,-9416.9296875,304.15924072265625,0.9449117183685304,0.6272931098937988,0.5961915254592896,293.1341552734375,297.1499938964844,293.1499938964844,0.0644327849149704,-8188.169921875,304.1526794433594,0.52164226770401,0.1095315217971801,0.5186578035354614,291.0928039550781,291.1499938964844,265.45880126953125,263.88525390625,280.520751953125,293.1260681152344,291.095703125,1.0,0.5314830541610718,0.9118130803108216,0.9118130803108216,1.0,1.0,-2.55331826210022,1.163321018218994,1.3899973630905151,0.5809587240219116,0.0,0.0,1.0,179.475830078125,181.0,77.56332397460938,-27307.53515625,1726.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023986816406,309.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6403740644454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498982547782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1593322753906,297.1499938964844,293.1499938964844,0.29437056183815,-5414.3330078125,304.16357421875,0.7953532338142395,0.3767858147621155,0.343485563993454,293.13800048828125,297.1499938964844,293.1499938964844,0.255427211523056,-5098.32421875,304.1593322753906,0.7657617330551147,0.3363533020019531,0.3235431313514709,293.1009521484375,297.1499938964844,293.1499938964844,0.4047584235668182,-5411.20263671875,304.1591186523437,0.8625022172927856,0.4870455861091614,0.3434041738510132,293.0768127441406,297.1499938964844,293.1499938964844,0.5564346313476562,-9393.9140625,304.1606140136719,0.9427347779273988,0.6270801424980164,0.5960860252380371,293.1374206542969,297.1499938964844,293.1499938964844,0.0639503374695777,-8143.7646484375,304.153076171875,0.5197949409484863,0.1090904027223587,0.5170568227767944,291.12371826171875,291.1499938964844,265.48443603515625,263.90484619140625,280.53662109375,293.1299133300781,291.1267395019531,1.0,0.5319949984550476,0.9107388854026794,0.9107388854026794,1.0,1.0,-2.5493597984313965,1.1613199710845947,1.3880399465560913,0.579827070236206,0.0,0.0,1.0,180.9779357910156,184.0,81.85901641845703,-27310.2890625,1727.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,309.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6405301094055176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006500566378235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16864013671875,297.1499938964844,293.1499938964844,0.2907630503177643,-5360.42236328125,304.1650695800781,0.7907689809799194,0.3746595382690429,0.3417445123195648,293.14752197265625,297.1499938964844,293.1499938964844,0.2526056170463562,-5052.1064453125,304.1609191894531,0.7617202401161194,0.3347282111644745,0.3221909999847412,293.1109313964844,297.1499938964844,293.1499938964844,0.4017443060874939,-5378.32568359375,304.1611022949219,0.8588213324546814,0.4862653017044067,0.3429904580116272,293.0888671875,297.1499938964844,293.1499938964844,0.5526995658874512,-9342.8408203125,304.1632995605469,0.9382889270782472,0.6264902353286743,0.5957178473472595,293.1437072753906,297.1499938964844,293.1499938964844,0.0628980249166488,-8047.41259765625,304.1537780761719,0.5160329341888428,0.1081334203481674,0.5134939551353455,291.1891174316406,291.1499938964844,265.5392150878906,263.9462585449219,280.5702819824219,293.13751220703125,291.1923217773437,1.0,0.5329031944274902,0.90859055519104,0.90859055519104,1.0,1.0,-2.540424108505249,1.15682053565979,1.383603572845459,0.5772982239723206,0.0,0.0,0.9924672245979308,183.9812927246093,187.0,88.9822998046875,-27305.474609375,1727.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,32604.16015625,35280.0,0.0,0.0,0.6405402421951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831214547157288,1.831242322921753,-2.7736579795600846e-05,0.0,0.0006500668823719,0.0,0.0,683.4811401367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16864013671875,297.1499938964844,293.1499938964844,0.2907630503177643,-5360.42236328125,304.1650695800781,0.7907689809799194,0.3746595382690429,0.3417445123195648,293.14752197265625,297.1499938964844,293.1499938964844,0.2526056170463562,-5052.1064453125,304.1609191894531,0.7617202401161194,0.3347282111644745,0.3221909999847412,293.1109313964844,297.1499938964844,293.1499938964844,0.4017443060874939,-5378.32568359375,304.1611022949219,0.8588213324546814,0.4862653017044067,0.3429904580116272,293.0888671875,297.1499938964844,293.1499938964844,0.5526995658874512,-9342.8408203125,304.1632995605469,0.9382889270782472,0.6264902353286743,0.5957178473472595,293.1437072753906,297.1499938964844,293.1499938964844,0.0628980249166488,-8047.41259765625,304.1537780761719,0.5160329341888428,0.1081334203481674,0.5134939551353455,291.1891174316406,291.1499938964844,265.5392150878906,263.9462585449219,280.5702819824219,293.13751220703125,291.1923217773437,1.0,0.5329031944274902,0.90859055519104,0.90859055519104,1.0,1.0,-2.540424108505249,1.15682053565979,1.383603572845459,0.5772982239723206,0.0,0.0,0.9924672245979308,183.9812927246093,187.0,88.9822998046875,-27305.474609375,1727.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,32604.16015625,35280.0,0.0,0.0,0.6405402421951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831214547157288,1.831242322921753,-2.7736579795600846e-05,0.0,0.0006500668823719,0.0,0.0,683.4811401367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1774597167969,297.1499938964844,293.1499938964844,0.2869786322116852,-5303.80810546875,304.1663513183594,0.7861517667770386,0.3723982274532318,0.3398817181587219,293.1567077636719,297.1499938964844,293.1499938964844,0.2495728135108947,-5002.4384765625,304.1623229980469,0.7576379179954529,0.3329249620437622,0.3206686973571777,293.12042236328125,297.1499938964844,293.1499938964844,0.3984706699848175,-5342.7177734375,304.162841796875,0.8551360964775085,0.4853302836418152,0.342467725276947,293.1003723144531,297.1499938964844,293.1499938964844,0.5485912561416626,-9286.921875,304.16571044921875,0.933751940727234,0.6257004141807556,0.5951594114303589,293.14959716796875,297.1499938964844,293.1499938964844,0.0617632865905761,-7944.24560546875,304.1544189453125,0.5122347474098206,0.1070971190929412,0.5095577836036682,291.2569885253906,291.1499938964844,265.59844970703125,263.990478515625,280.6063232421875,293.1449279785156,291.2602844238281,1.0,0.5336812138557434,0.9064422249794006,0.9064422249794006,1.0,1.0,-2.530329704284668,1.15175461769104,1.3785749673843384,0.5744688510894775,0.0,0.0,0.9736675024032592,186.9840087890625,190.0,93.30205535888672,-27284.076171875,1726.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,309.4834289550781,278.1499938964844,0.0,18000.0,313.3099975585937,33276.3125,36000.0,0.0,0.0,0.6417460441589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286702632904053,1.82869815826416,-2.7832042178488337e-05,0.0,0.0006512906984426,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1774597167969,297.1499938964844,293.1499938964844,0.2869786322116852,-5303.80810546875,304.1663513183594,0.7861517667770386,0.3723982274532318,0.3398817181587219,293.1567077636719,297.1499938964844,293.1499938964844,0.2495728135108947,-5002.4384765625,304.1623229980469,0.7576379179954529,0.3329249620437622,0.3206686973571777,293.12042236328125,297.1499938964844,293.1499938964844,0.3984706699848175,-5342.7177734375,304.162841796875,0.8551360964775085,0.4853302836418152,0.342467725276947,293.1003723144531,297.1499938964844,293.1499938964844,0.5485912561416626,-9286.921875,304.16571044921875,0.933751940727234,0.6257004141807556,0.5951594114303589,293.14959716796875,297.1499938964844,293.1499938964844,0.0617632865905761,-7944.24560546875,304.1544189453125,0.5122347474098206,0.1070971190929412,0.5095577836036682,291.2569885253906,291.1499938964844,265.59844970703125,263.990478515625,280.6063232421875,293.1449279785156,291.2602844238281,1.0,0.5336812138557434,0.9064422249794006,0.9064422249794006,1.0,1.0,-2.530329704284668,1.15175461769104,1.3785749673843384,0.5744688510894775,0.0,0.0,0.9736675024032592,186.9840087890625,190.0,93.30205535888672,-27284.076171875,1726.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,309.4834289550781,278.1499938964844,0.0,18000.0,313.3099975585937,33276.3125,36000.0,0.0,0.0,0.6417460441589355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286702632904053,1.82869815826416,-2.7832042178488337e-05,0.0,0.0006512906984426,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1858215332031,297.1499938964844,293.1499938964844,0.2829537987709045,-5243.4189453125,304.1676025390625,0.7815176248550415,0.3700095415115356,0.3379050195217132,293.16558837890625,297.1499938964844,293.1499938964844,0.246279701590538,-4948.4052734375,304.1636962890625,0.7535329461097717,0.3309569060802459,0.3189899027347564,293.1294250488281,297.1499938964844,293.1499938964844,0.3948491811752319,-5303.314453125,304.16461181640625,0.8514589071273804,0.4842509627342224,0.3418447077274322,293.11138916015625,297.1499938964844,293.1499938964844,0.5439909100532532,-9224.3388671875,304.1681213378906,0.92915540933609,0.6247233748435974,0.5944252014160156,293.15509033203125,297.1499938964844,293.1499938964844,0.0605394914746284,-7833.56884765625,304.15496826171875,0.5084354877471924,0.1059952080249786,0.5053199529647827,291.33038330078125,291.1499938964844,265.6617736816406,264.03729248046875,280.6444702148437,293.1521301269531,291.333984375,1.0,0.5343465805053711,0.9043788313865662,0.9043788313865662,1.0,1.0,-2.519216060638428,1.1461962461471558,1.373019814491272,0.5713834762573242,0.0,0.0,0.9448013305664062,189.98634338378903,193.0,100.66312408447266,-27266.55078125,1723.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,309.60113525390625,278.1499938964844,0.0,18000.0,313.3099975585937,34535.06640625,36000.0,0.0,0.0,0.6412920355796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823885202407837,1.823913216590881,-2.8010572350467555e-05,0.0,0.0006508298683911,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1858215332031,297.1499938964844,293.1499938964844,0.2829537987709045,-5243.4189453125,304.1676025390625,0.7815176248550415,0.3700095415115356,0.3379050195217132,293.16558837890625,297.1499938964844,293.1499938964844,0.246279701590538,-4948.4052734375,304.1636962890625,0.7535329461097717,0.3309569060802459,0.3189899027347564,293.1294250488281,297.1499938964844,293.1499938964844,0.3948491811752319,-5303.314453125,304.16461181640625,0.8514589071273804,0.4842509627342224,0.3418447077274322,293.11138916015625,297.1499938964844,293.1499938964844,0.5439909100532532,-9224.3388671875,304.1681213378906,0.92915540933609,0.6247233748435974,0.5944252014160156,293.15509033203125,297.1499938964844,293.1499938964844,0.0605394914746284,-7833.56884765625,304.15496826171875,0.5084354877471924,0.1059952080249786,0.5053199529647827,291.33038330078125,291.1499938964844,265.6617736816406,264.03729248046875,280.6444702148437,293.1521301269531,291.333984375,1.0,0.5343465805053711,0.9043788313865662,0.9043788313865662,1.0,1.0,-2.519216060638428,1.1461962461471558,1.373019814491272,0.5713834762573242,0.0,0.0,0.9448013305664062,189.98634338378903,193.0,100.66312408447266,-27266.55078125,1723.7335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741027832031,309.60113525390625,278.1499938964844,0.0,18000.0,313.3099975585937,34535.06640625,36000.0,0.0,0.0,0.6412920355796814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823885202407837,1.823913216590881,-2.8010572350467555e-05,0.0,0.0006508298683911,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.1937255859375,297.1499938964844,293.1499938964844,0.2788601517677307,-5181.955078125,304.16851806640625,0.7768787145614624,0.367500364780426,0.3358195126056671,293.1741027832031,297.1499938964844,293.1499938964844,0.2428793162107467,-4892.61865234375,304.164794921875,0.7494148015975952,0.3288311064243316,0.31716188788414,293.13800048828125,297.1499938964844,293.1499938964844,0.3911117613315582,-5262.76513671875,304.1659240722656,0.8477955460548401,0.4830350875854492,0.3411259651184082,293.1219177246094,297.1499938964844,293.1499938964844,0.539207935333252,-9159.572265625,304.1700134277344,0.9245280027389526,0.6235682964324951,0.5935221910476685,293.16015625,297.1499938964844,293.1499938964844,0.0592754371464252,-7720.15478515625,304.1554260253906,0.5046523809432983,0.1048363372683525,0.5008227229118347,291.40338134765625,291.1499938964844,265.7288818359375,264.08648681640625,280.6846008300781,293.1591491699219,291.4058532714844,1.0,0.5349099636077881,0.9023154377937316,0.9023154377937316,1.0,1.0,-2.5071632862091064,1.1401783227920532,1.3669848442077637,0.5680577754974365,0.0,0.0,0.906008780002594,192.98843383789065,181.0,96.07624053955078,-27185.31640625,1719.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,309.7004089355469,278.1499938964844,0.0,18000.0,313.3099975585937,36323.05078125,36000.0,0.0,0.0,0.6403322219848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8048986196517944,1.8049266338348389,-2.799654248519801e-05,0.0,0.0006498558213934,0.0,0.0,671.6381225585938,0.0,0.0,0.0,0.9925695061683656,4.0,0.0,1.0
