time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1937255859375,297.1499938964844,293.1499938964844,0.2788601517677307,-5181.955078125,304.16851806640625,0.7768787145614624,0.367500364780426,0.3358195126056671,293.1741027832031,297.1499938964844,293.1499938964844,0.2428793162107467,-4892.61865234375,304.164794921875,0.7494148015975952,0.3288311064243316,0.31716188788414,293.13800048828125,297.1499938964844,293.1499938964844,0.3911117613315582,-5262.76513671875,304.1659240722656,0.8477955460548401,0.4830350875854492,0.3411259651184082,293.1219177246094,297.1499938964844,293.1499938964844,0.539207935333252,-9159.572265625,304.1700134277344,0.9245280027389526,0.6235682964324951,0.5935221910476685,293.16015625,297.1499938964844,293.1499938964844,0.0592754371464252,-7720.15478515625,304.1554260253906,0.5046523809432983,0.1048363372683525,0.5008227229118347,291.40338134765625,291.1499938964844,265.7288818359375,264.08648681640625,280.6846008300781,293.1591491699219,291.4058532714844,1.0,0.5349099636077881,0.9023154377937316,0.9023154377937316,1.0,1.0,-2.5071632862091064,1.1401783227920532,1.3669848442077637,0.5680577754974365,0.0,0.0,0.906008780002594,192.98843383789065,181.0,96.07624053955078,-27185.31640625,1719.65380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,309.7004089355469,278.1499938964844,0.0,18000.0,313.3099975585937,36323.05078125,36000.0,0.0,0.0,0.6403322219848633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8048986196517944,1.8049266338348389,-2.799654248519801e-05,0.0,0.0006498558213934,0.0,0.0,671.6381225585938,0.0,0.0,0.0,0.9925695061683656,4.0,0.0,1.0
720900,293.1972045898437,297.1499938964844,293.1499938964844,0.2769849896430969,-5154.09423828125,304.1685791015625,0.780759871006012,0.3662587404251098,0.3344864845275879,293.17803955078125,297.1499938964844,293.1499938964844,0.2412812262773513,-4866.701171875,304.1650085449219,0.7529649138450623,0.3277532756328583,0.3159237504005432,293.141845703125,297.1499938964844,293.1499938964844,0.3895556926727295,-5246.18310546875,304.1658630371094,0.8524202704429626,0.4824278354644775,0.3405353426933288,293.1267395019531,297.1499938964844,293.1499938964844,0.5373090505599976,-9134.462890625,304.1698303222656,0.9307821989059448,0.6229751110076904,0.5927435159683228,293.162353515625,297.1499938964844,293.1499938964844,0.0585146099328994,-7653.748046875,304.15582275390625,0.5067652463912964,0.1042794212698936,0.4972023069858551,291.4219665527344,291.1499938964844,265.76373291015625,264.11187744140625,280.7062683105469,293.1623840332031,291.4232482910156,1.0,0.5294044613838196,0.9012837409973145,0.9012837409973145,1.0,1.0,-2.4980838298797607,1.1356732845306396,1.3624106645584106,0.5656423568725586,0.0,0.0,0.8859573006629944,187.13169860839844,181.0,73.06332397460938,-27042.60546875,1682.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,309.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36675.5546875,35280.0,0.0,0.0,0.6378792524337769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.771761775016785,1.7717891931533811,-2.7356554710422643e-05,0.0,0.0006473663961514,0.0,0.0,641.4002685546875,0.0,0.0,0.0,0.9668883085250854,4.0,0.0,1.0
720960,293.2003173828125,297.1499938964844,293.1499938964844,0.2756343185901642,-5134.564453125,304.1676330566406,0.7849875688552856,0.3650510609149933,0.3331823348999023,293.18170166015625,297.1499938964844,293.1499938964844,0.2401198595762252,-4848.35791015625,304.16436767578125,0.7568367719650269,0.3266830444335937,0.3146907091140747,293.1453552246094,297.1499938964844,293.1499938964844,0.3887060284614563,-5237.70458984375,304.1644897460937,0.8574380278587341,0.4818441271781921,0.3399587273597717,293.1311950683594,297.1499938964844,293.1499938964844,0.5363464951515198,-9122.9208984375,304.1679382324219,0.9374445676803588,0.6223957538604736,0.5919730067253113,293.1642150878906,297.1499938964844,293.1499938964844,0.0579013191163539,-7601.59326171875,304.1558837890625,0.5091598629951477,0.1037560254335403,0.4937219321727752,291.4202880859375,291.1499938964844,265.7994079589844,264.1377868652344,280.7279663085937,293.1653137207031,291.4200439453125,1.0,0.5244765877723694,0.9002953171730042,0.9002953171730042,1.0,1.0,-2.4892351627349854,1.131295084953308,1.3579400777816772,0.5632410049438477,0.0,0.0,0.8679950833320618,181.1762542724609,169.0,34.943233489990234,-26831.064453125,1644.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756164550781,309.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,36271.15625,35280.0,0.0,0.0,0.6363649964332581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192909717559814,1.7193171977996826,-2.6152752980124205e-05,0.0,0.000645829597488,0.0,0.0,592.203125,0.0,0.0,0.0,0.9509024024009703,4.0,0.0,1.0
721020,293.2059020996094,297.1499938964844,293.1499938964844,0.272896409034729,-5094.62060546875,304.16632080078125,0.7943239808082581,0.3626453876495361,0.330608457326889,293.1884155273437,297.1499938964844,293.1499938964844,0.2377190589904785,-4810.119140625,304.16357421875,0.7654533386230469,0.324516087770462,0.3122130334377289,293.15167236328125,297.1499938964844,293.1499938964844,0.386940062046051,-5219.67041015625,304.1626281738281,0.8685572743415833,0.4806772172451019,0.3388219475746155,293.1393737792969,297.1499938964844,293.1499938964844,0.5343270301818848,-9097.763671875,304.16534423828125,0.9515341520309448,0.6212153434753418,0.5904327034950256,293.16729736328125,297.1499938964844,293.1499938964844,0.0566992573440074,-7499.4931640625,304.1559143066406,0.5147159695625305,0.1027653217315673,0.4870663285255432,291.4196472167969,291.1499938964844,265.873046875,264.1910095214844,280.7720947265625,293.1706848144531,291.4193420410156,1.0,0.514495313167572,0.8983184695243835,0.8983184695243835,1.0,1.0,-2.4719533920288086,1.122738003730774,1.3492152690887451,0.5585604906082153,0.0,0.0,0.8320478200912476,169.20132446289062,157.0,8.776590347290039,-26504.203125,1570.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223205566406,309.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,36292.5859375,35280.0,0.0,0.0,0.6321198344230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6314318180084229,1.6314561367034912,-2.4369906896026805e-05,0.0,0.0006415212410502,0.0,0.0,518.1272583007812,0.0,0.0,0.0,0.9094058871269226,4.0,0.0,1.0
721080,293.2059020996094,297.1499938964844,293.1499938964844,0.272896409034729,-5094.62060546875,304.16632080078125,0.7943239808082581,0.3626453876495361,0.330608457326889,293.1884155273437,297.1499938964844,293.1499938964844,0.2377190589904785,-4810.119140625,304.16357421875,0.7654533386230469,0.324516087770462,0.3122130334377289,293.15167236328125,297.1499938964844,293.1499938964844,0.386940062046051,-5219.67041015625,304.1626281738281,0.8685572743415833,0.4806772172451019,0.3388219475746155,293.1393737792969,297.1499938964844,293.1499938964844,0.5343270301818848,-9097.763671875,304.16534423828125,0.9515341520309448,0.6212153434753418,0.5904327034950256,293.16729736328125,297.1499938964844,293.1499938964844,0.0566992573440074,-7499.4931640625,304.1559143066406,0.5147159695625305,0.1027653217315673,0.4870663285255432,291.4196472167969,291.1499938964844,265.873046875,264.1910095214844,280.7720947265625,293.1706848144531,291.4193420410156,1.0,0.514495313167572,0.8983184695243835,0.8983184695243835,1.0,1.0,-2.4719533920288086,1.122738003730774,1.3492152690887451,0.5585604906082153,0.0,0.0,0.8320478200912476,169.20132446289062,157.0,8.776590347290039,-26504.203125,1570.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223205566406,309.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,36292.5859375,35280.0,0.0,0.0,0.6321198344230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6314318180084229,1.6314561367034912,-2.4369906896026805e-05,0.0,0.0006415212410502,0.0,0.0,518.1272583007812,0.0,0.0,0.0,0.9094058871269226,4.0,0.0,1.0
721140,293.21099853515625,297.1499938964844,293.1499938964844,0.270381212234497,-5058.00439453125,304.1650695800781,0.804824948310852,0.3601903319358825,0.3280017673969269,293.1947021484375,297.1499938964844,293.1499938964844,0.2354743629693985,-4774.4658203125,304.1628112792969,0.7753066420555115,0.3222699761390686,0.3096699714660644,293.15753173828125,297.1499938964844,293.1499938964844,0.3854952454566955,-5205.0771484375,304.16082763671875,0.8812042474746704,0.4794495105743408,0.337651789188385,293.14697265625,297.1499938964844,293.1499938964844,0.5327455997467041,-9078.3583984375,304.1628723144531,0.9661688208580016,0.6199403405189514,0.5888161063194275,293.1698608398437,297.1499938964844,293.1499938964844,0.0555834658443927,-7405.83837890625,304.1557922363281,0.5213409662246704,0.1018071547150611,0.4806032180786133,291.4096069335937,291.1499938964844,265.949462890625,264.2459411621094,280.81744384765625,293.17578125,291.4087829589844,1.0,0.5043162107467651,0.8963416218757629,0.8963416218757629,1.0,1.0,-2.454653739929199,1.114169001579285,1.3404847383499146,0.5538889765739441,0.0,0.0,0.7980005741119385,157.20828247070312,145.0,-9.217531204223633,-26156.349609375,1497.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196228027344,309.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,36334.67578125,34200.0,0.0,0.0,0.6262722611427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5372507572174072,1.537273406982422,-2.256721381854732e-05,0.0,0.0006355867371894,0.0,0.0,446.4305419921875,0.0,0.0,0.0,0.8505704998970032,4.0,0.0,1.0
721200,293.21099853515625,297.1499938964844,293.1499938964844,0.270381212234497,-5058.00439453125,304.1650695800781,0.804824948310852,0.3601903319358825,0.3280017673969269,293.1947021484375,297.1499938964844,293.1499938964844,0.2354743629693985,-4774.4658203125,304.1628112792969,0.7753066420555115,0.3222699761390686,0.3096699714660644,293.15753173828125,297.1499938964844,293.1499938964844,0.3854952454566955,-5205.0771484375,304.16082763671875,0.8812042474746704,0.4794495105743408,0.337651789188385,293.14697265625,297.1499938964844,293.1499938964844,0.5327455997467041,-9078.3583984375,304.1628723144531,0.9661688208580016,0.6199403405189514,0.5888161063194275,293.1698608398437,297.1499938964844,293.1499938964844,0.0555834658443927,-7405.83837890625,304.1557922363281,0.5213409662246704,0.1018071547150611,0.4806032180786133,291.4096069335937,291.1499938964844,265.949462890625,264.2459411621094,280.81744384765625,293.17578125,291.4087829589844,1.0,0.5043162107467651,0.8963416218757629,0.8963416218757629,1.0,1.0,-2.454653739929199,1.114169001579285,1.3404847383499146,0.5538889765739441,0.0,0.0,0.7980005741119385,157.20828247070312,145.0,-9.217531204223633,-26156.349609375,1497.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196228027344,309.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,36334.67578125,34200.0,0.0,0.0,0.6262722611427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5372507572174072,1.537273406982422,-2.256721381854732e-05,0.0,0.0006355867371894,0.0,0.0,446.4305419921875,0.0,0.0,0.0,0.8505704998970032,4.0,0.0,1.0
721260,293.2157897949219,297.1499938964844,293.1499938964844,0.2684618830680847,-5030.70556640625,304.163330078125,0.816227376461029,0.357678472995758,0.3253445327281952,293.2006530761719,297.1499938964844,293.1499938964844,0.2337079644203186,-4747.02587890625,304.1615600585937,0.7866001725196838,0.3199305534362793,0.3070411682128906,293.1629638671875,297.1499938964844,293.1499938964844,0.3849169015884399,-5200.15087890625,304.1582946777344,0.895601749420166,0.4781550467014313,0.3364353775978088,293.15411376953125,297.1499938964844,293.1499938964844,0.5323547720909119,-9075.5087890625,304.1593933105469,0.9809041619300842,0.6185714602470398,0.5871102213859558,293.1720886230469,297.1499938964844,293.1499938964844,0.0546284690499305,-7327.83349609375,304.1554870605469,0.5292154550552368,0.100856140255928,0.4741948246955871,291.3730163574219,291.1499938964844,266.0283508300781,264.3023681640625,280.8639221191406,293.1807556152344,291.3722839355469,1.0,0.4939131736755371,0.8944782018661499,0.8944782018661499,1.0,1.0,-2.437093734741211,1.1054794788360596,1.3316142559051514,0.5491693019866943,0.0,0.0,0.771216630935669,145.21324157714844,133.0,-31.40144920349121,-25746.720703125,1425.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3719177246094,310.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,35202.37890625,34200.0,0.0,0.0,0.618571400642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313420057296753,1.4313623905181885,-2.0401954316184856e-05,0.0,0.0006277713691815,0.0,0.0,371.2322998046875,0.0,0.0,0.0,0.8146371245384216,4.0,0.0,1.0
721320,293.2157897949219,297.1499938964844,293.1499938964844,0.2684618830680847,-5030.70556640625,304.163330078125,0.816227376461029,0.357678472995758,0.3253445327281952,293.2006530761719,297.1499938964844,293.1499938964844,0.2337079644203186,-4747.02587890625,304.1615600585937,0.7866001725196838,0.3199305534362793,0.3070411682128906,293.1629638671875,297.1499938964844,293.1499938964844,0.3849169015884399,-5200.15087890625,304.1582946777344,0.895601749420166,0.4781550467014313,0.3364353775978088,293.15411376953125,297.1499938964844,293.1499938964844,0.5323547720909119,-9075.5087890625,304.1593933105469,0.9809041619300842,0.6185714602470398,0.5871102213859558,293.1720886230469,297.1499938964844,293.1499938964844,0.0546284690499305,-7327.83349609375,304.1554870605469,0.5292154550552368,0.100856140255928,0.4741948246955871,291.3730163574219,291.1499938964844,266.0283508300781,264.3023681640625,280.8639221191406,293.1807556152344,291.3722839355469,1.0,0.4939131736755371,0.8944782018661499,0.8944782018661499,1.0,1.0,-2.437093734741211,1.1054794788360596,1.3316142559051514,0.5491693019866943,0.0,0.0,0.771216630935669,145.21324157714844,133.0,-31.40144920349121,-25746.720703125,1425.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3719177246094,310.0749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,35202.37890625,34200.0,0.0,0.0,0.618571400642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313420057296753,1.4313623905181885,-2.0401954316184856e-05,0.0,0.0006277713691815,0.0,0.0,371.2322998046875,0.0,0.0,0.0,0.8146371245384216,4.0,0.0,1.0
721380,293.2203369140625,297.1499938964844,293.1499938964844,0.2660222947597503,-4994.8759765625,304.1629638671875,0.8286381363868713,0.3550894558429718,0.3226227760314941,293.2063903808594,297.1499938964844,293.1499938964844,0.2314471900463104,-4710.85888671875,304.1614685058594,0.7995923161506653,0.3174819350242615,0.3043131232261657,293.168212890625,297.1499938964844,293.1499938964844,0.3836241364479065,-5186.7861328125,304.1576843261719,0.9124998450279236,0.4767616093158722,0.3351563215255737,293.1610412597656,297.1499938964844,293.1499938964844,0.5310124754905701,-9058.28125,304.15850830078125,0.9952919483184814,0.6170629262924194,0.585285484790802,293.1740417480469,297.1499938964844,293.1499938964844,0.0535443499684333,-7237.92236328125,304.15545654296875,0.5386102199554443,0.0999002307653427,0.4677764475345611,291.3566589355469,291.1499938964844,266.1093139648437,264.3600769042969,280.91162109375,293.1856994628906,291.3556213378906,1.0,0.4832576215267181,0.8926147818565369,0.8926147818565369,1.0,1.0,-2.4191060066223145,1.0965797901153564,1.322526216506958,0.544350802898407,0.0,0.0,0.7446891069412231,133.2184600830078,121.0,-26.718212127685547,-25399.89453125,1353.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7190246582031,310.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35103.5859375,34200.0,0.0,0.0,0.6095116138458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347410798072815,1.3474297523498535,-1.8963361071655527e-05,0.0,0.000618576828856,0.0,0.0,320.4772644042969,0.0,0.0,0.0,0.7765085101127625,4.0,0.0,1.0
721440,293.2203369140625,297.1499938964844,293.1499938964844,0.2660222947597503,-4994.8759765625,304.1629638671875,0.8286381363868713,0.3550894558429718,0.3226227760314941,293.2063903808594,297.1499938964844,293.1499938964844,0.2314471900463104,-4710.85888671875,304.1614685058594,0.7995923161506653,0.3174819350242615,0.3043131232261657,293.168212890625,297.1499938964844,293.1499938964844,0.3836241364479065,-5186.7861328125,304.1576843261719,0.9124998450279236,0.4767616093158722,0.3351563215255737,293.1610412597656,297.1499938964844,293.1499938964844,0.5310124754905701,-9058.28125,304.15850830078125,0.9952919483184814,0.6170629262924194,0.585285484790802,293.1740417480469,297.1499938964844,293.1499938964844,0.0535443499684333,-7237.92236328125,304.15545654296875,0.5386102199554443,0.0999002307653427,0.4677764475345611,291.3566589355469,291.1499938964844,266.1093139648437,264.3600769042969,280.91162109375,293.1856994628906,291.3556213378906,1.0,0.4832576215267181,0.8926147818565369,0.8926147818565369,1.0,1.0,-2.4191060066223145,1.0965797901153564,1.322526216506958,0.544350802898407,0.0,0.0,0.7446891069412231,133.2184600830078,121.0,-26.718212127685547,-25399.89453125,1353.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7190246582031,310.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35103.5859375,34200.0,0.0,0.0,0.6095116138458252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347410798072815,1.3474297523498535,-1.8963361071655527e-05,0.0,0.000618576828856,0.0,0.0,320.4772644042969,0.0,0.0,0.0,0.7765085101127625,4.0,0.0,1.0
721500,293.2223815917969,297.1499938964844,293.1499938964844,0.2647840976715088,-4976.6181640625,304.1628723144531,0.8352540731430054,0.3537929356098175,0.321249783039093,293.2090759277344,297.1499938964844,293.1499938964844,0.2302864491939544,-4692.22216796875,304.1614990234375,0.8065248727798462,0.3162417411804199,0.3029235303401947,293.170654296875,297.1499938964844,293.1499938964844,0.3829499781131744,-5179.7451171875,304.15753173828125,0.922291338443756,0.4760539531707763,0.3345012068748474,293.16326904296875,297.1499938964844,293.1499938964844,0.5255151391029358,-8978.666015625,304.1674499511719,0.9990000128746032,0.6164791584014893,0.5793347358703613,293.1748046875,297.1499938964844,293.1499938964844,0.0530059486627578,-7193.3837890625,304.15545654296875,0.5437654256820679,0.099444068968296,0.4646147489547729,291.3484802246094,291.1499938964844,266.1504821777344,264.3893127441406,280.9383850097656,293.18798828125,291.3480834960937,1.0,0.4768514335155487,0.8916831016540527,0.8916831016540527,1.0,1.0,-2.404113292694092,1.089142680168152,1.31497061252594,0.5406795144081116,0.0,0.0,0.7323145866394043,127.25296020507812,121.0,-22.049894332885746,-25184.69140625,1310.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8874816894531,310.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,35061.3046875,33120.0,0.0,0.0,0.6045157313346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077852725982666,1.3078036308288574,-1.831489134929143e-05,0.0,0.0006135065923444,0.0,0.0,298.3665466308594,0.0,0.0,0.0,0.7437392473220825,4.0,0.0,1.0
721560,293.2242126464844,297.1499938964844,293.1499938964844,0.2636411786079407,-4959.84619140625,304.16259765625,0.8418833017349243,0.3525157272815704,0.3199200928211212,293.21148681640625,297.1499938964844,293.1499938964844,0.2292068898677826,-4674.96435546875,304.161376953125,0.813160240650177,0.3150173425674438,0.3015734255313873,293.1728515625,297.1499938964844,293.1499938964844,0.382392942905426,-5174.03173828125,304.1571655273437,0.932196855545044,0.4753620028495788,0.333876758813858,293.1549072265625,297.1499938964844,293.1499938964844,0.5091919898986816,-8744.0625,304.19390869140625,0.9990000128746032,0.6179409027099609,0.5626052618026733,293.17529296875,297.1499938964844,293.1499938964844,0.0525349900126457,-7154.74951171875,304.1553039550781,0.5490162372589111,0.0990339517593383,0.4617584347724914,291.33795166015625,291.1499938964844,266.19207763671875,264.4188232421875,280.9686584472656,293.1884460449219,291.3382568359375,1.0,0.469130128622055,0.8908002376556396,0.8908002376556396,1.0,1.0,-2.376587152481079,1.0756864547729492,1.3009008169174194,0.5334729552268982,0.0,0.0,0.7208356261253357,121.29356384277344,109.0,-20.926851272583008,-24811.478515625,1253.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0790405273437,310.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,34121.0078125,33120.0,0.0,0.0,0.598937451839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253320336341858,1.2533376216888428,-1.7255189959541894e-05,0.0,0.0006078453734517,0.0,0.0,267.5503845214844,0.0,0.0,0.0,0.732065737247467,4.0,0.0,1.0
721620,293.22821044921875,297.1499938964844,293.1499938964844,0.260165274143219,-4907.06103515625,304.1641845703125,0.8571441769599915,0.3498274981975555,0.3171758353710174,293.21661376953125,297.1499938964844,293.1499938964844,0.2259921133518219,-4621.89453125,304.1629333496094,0.8273742198944092,0.312419593334198,0.298772782087326,293.1775817871094,297.1499938964844,293.1499938964844,0.3795776069164276,-5143.01513671875,304.1594543457031,0.953732967376709,0.4738202393054962,0.3325498402118683,293.1085205078125,297.1499938964844,293.1499938964844,0.4717766344547272,-8210.3427734375,304.24127197265625,0.9990000128746032,0.6271495223045349,0.5274868607521057,293.1762084960937,297.1499938964844,293.1499938964844,0.051318883895874,-7051.67333984375,304.15557861328125,0.5610233545303345,0.0982051417231559,0.4561036825180053,291.36572265625,291.1499938964844,266.2762756347656,264.4784240722656,281.0316467285156,293.19024658203125,291.3666381835937,1.0,0.4530812501907348,0.8890345096588135,0.8890345096588135,1.0,1.0,-2.319354295730591,1.0477195978164673,1.271634817123413,0.5185366272926331,0.0,0.0,0.6902326345443726,109.32632446289062,127.0,19.805774688720703,-24166.572265625,1140.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.497802734375,310.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,34094.48046875,33120.0,0.0,0.0,0.5862109661102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649329662322998,1.1649489402770996,-1.595123831066303e-05,0.0,0.0005949296173639,0.0,0.0,225.8672790527344,0.0,0.0,0.0,0.6929076910018921,4.0,0.0,1.0
721680,293.22821044921875,297.1499938964844,293.1499938964844,0.260165274143219,-4907.06103515625,304.1641845703125,0.8571441769599915,0.3498274981975555,0.3171758353710174,293.21661376953125,297.1499938964844,293.1499938964844,0.2259921133518219,-4621.89453125,304.1629333496094,0.8273742198944092,0.312419593334198,0.298772782087326,293.1775817871094,297.1499938964844,293.1499938964844,0.3795776069164276,-5143.01513671875,304.1594543457031,0.953732967376709,0.4738202393054962,0.3325498402118683,293.1085205078125,297.1499938964844,293.1499938964844,0.4717766344547272,-8210.3427734375,304.24127197265625,0.9990000128746032,0.6271495223045349,0.5274868607521057,293.1762084960937,297.1499938964844,293.1499938964844,0.051318883895874,-7051.67333984375,304.15557861328125,0.5610233545303345,0.0982051417231559,0.4561036825180053,291.36572265625,291.1499938964844,266.2762756347656,264.4784240722656,281.0316467285156,293.19024658203125,291.3666381835937,1.0,0.4530812501907348,0.8890345096588135,0.8890345096588135,1.0,1.0,-2.319354295730591,1.0477195978164673,1.271634817123413,0.5185366272926331,0.0,0.0,0.6902326345443726,109.32632446289062,127.0,19.805774688720703,-24166.572265625,1140.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.497802734375,310.5432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,34094.48046875,33120.0,0.0,0.0,0.5862109661102295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1649329662322998,1.1649489402770996,-1.595123831066303e-05,0.0,0.0005949296173639,0.0,0.0,225.8672790527344,0.0,0.0,0.0,0.6929076910018921,4.0,0.0,1.0
721740,293.23486328125,297.1499938964844,293.1499938964844,0.2601544857025146,-4910.10107421875,304.1593933105469,0.8294918537139893,0.346494972705841,0.3149251937866211,293.2244873046875,297.1499938964844,293.1499938964844,0.2258127629756927,-4622.01025390625,304.1588439941406,0.799953818321228,0.3091368377208709,0.2964598536491394,293.184814453125,297.1499938964844,293.1499938964844,0.3815673887729645,-5167.48583984375,304.1528625488281,0.9183559417724608,0.4716525673866272,0.331601619720459,293.1141052246094,297.1499938964844,293.1499938964844,0.5266343355178833,-9025.4736328125,304.1202087402344,0.9990000128746032,0.6273075342178345,0.5806998610496521,293.179931640625,297.1499938964844,293.1499938964844,0.0514234602451324,-7067.6328125,304.1535339355469,0.5378326177597046,0.0967921167612075,0.4535123407840729,291.2646484375,291.1499938964844,266.3616027832031,264.5386962890625,281.0516967773437,293.1939697265625,291.25933837890625,1.0,0.4749254882335663,0.8872688412666321,0.8872688412666321,1.0,1.0,-2.3734521865844727,1.074065089225769,1.299386978149414,0.5315630435943604,0.0,0.0,0.680097758769989,126.6864013671875,130.0,-107.5023193359375,-24227.26953125,1271.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8370666503906,310.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,33577.8125,32040.0,0.0,0.0,0.5726673007011414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015207767486572,1.101535677909851,-1.496164986747317e-05,0.0,0.0005811845185235,0.0,0.0,197.9403839111328,0.0,0.0,0.0,0.6512376666069031,4.0,0.0,1.0
721800,293.23486328125,297.1499938964844,293.1499938964844,0.2601544857025146,-4910.10107421875,304.1593933105469,0.8294918537139893,0.346494972705841,0.3149251937866211,293.2244873046875,297.1499938964844,293.1499938964844,0.2258127629756927,-4622.01025390625,304.1588439941406,0.799953818321228,0.3091368377208709,0.2964598536491394,293.184814453125,297.1499938964844,293.1499938964844,0.3815673887729645,-5167.48583984375,304.1528625488281,0.9183559417724608,0.4716525673866272,0.331601619720459,293.1141052246094,297.1499938964844,293.1499938964844,0.5266343355178833,-9025.4736328125,304.1202087402344,0.9990000128746032,0.6273075342178345,0.5806998610496521,293.179931640625,297.1499938964844,293.1499938964844,0.0514234602451324,-7067.6328125,304.1535339355469,0.5378326177597046,0.0967921167612075,0.4535123407840729,291.2646484375,291.1499938964844,266.3616027832031,264.5386962890625,281.0516967773437,293.1939697265625,291.25933837890625,1.0,0.4749254882335663,0.8872688412666321,0.8872688412666321,1.0,1.0,-2.3734521865844727,1.074065089225769,1.299386978149414,0.5315630435943604,0.0,0.0,0.680097758769989,126.6864013671875,130.0,-107.5023193359375,-24227.26953125,1271.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8370666503906,310.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,33577.8125,32040.0,0.0,0.0,0.5726673007011414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1015207767486572,1.101535677909851,-1.496164986747317e-05,0.0,0.0005811845185235,0.0,0.0,197.9403839111328,0.0,0.0,0.0,0.6512376666069031,4.0,0.0,1.0
721860,293.23956298828125,297.1499938964844,293.1499938964844,0.2585196793079376,-4886.4609375,304.1591796875,0.8224976062774658,0.3433926999568939,0.3122293651103973,293.2304992675781,297.1499938964844,293.1499938964844,0.2241145372390747,-4595.19140625,304.1589050292969,0.7922359704971313,0.3060318529605865,0.2936244308948517,293.1899719238281,297.1499938964844,293.1499938964844,0.3814694583415985,-5167.01318359375,304.15234375,0.9105660915374756,0.4697272479534149,0.3303299844264984,293.1636657714844,297.1499938964844,293.1499938964844,0.5371615290641785,-9169.123046875,304.11395263671875,0.9985232949256896,0.6181471943855286,0.5879207253456116,293.1830444335937,297.1499938964844,293.1499938964844,0.0506368204951286,-7005.2158203125,304.1537170410156,0.5309827327728271,0.095401756465435,0.447799414396286,291.2132568359375,291.1499938964844,266.4477233886719,264.5994567871094,281.1004638671875,293.2025451660156,291.2132263183594,1.0,0.475262850522995,0.8855151534080505,0.8855151534080505,1.0,1.0,-2.367148876190185,1.0707018375396729,1.2964471578598022,0.5304137468338013,0.0,0.0,0.6768869757652283,129.9476318359375,133.0,-59.05921936035156,-24049.171875,1277.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9739074707031,310.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32266.537109375,32040.0,0.0,0.0,0.5602191090583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074859619140625,1.074873924255371,-1.4312750863609836e-05,0.0,0.0005685511860065,0.0,0.0,184.56141662597656,0.0,0.0,0.0,0.6510241031646729,4.0,0.0,1.0
721920,293.23956298828125,297.1499938964844,293.1499938964844,0.2585196793079376,-4886.4609375,304.1591796875,0.8224976062774658,0.3433926999568939,0.3122293651103973,293.2304992675781,297.1499938964844,293.1499938964844,0.2241145372390747,-4595.19140625,304.1589050292969,0.7922359704971313,0.3060318529605865,0.2936244308948517,293.1899719238281,297.1499938964844,293.1499938964844,0.3814694583415985,-5167.01318359375,304.15234375,0.9105660915374756,0.4697272479534149,0.3303299844264984,293.1636657714844,297.1499938964844,293.1499938964844,0.5371615290641785,-9169.123046875,304.11395263671875,0.9985232949256896,0.6181471943855286,0.5879207253456116,293.1830444335937,297.1499938964844,293.1499938964844,0.0506368204951286,-7005.2158203125,304.1537170410156,0.5309827327728271,0.095401756465435,0.447799414396286,291.2132568359375,291.1499938964844,266.4477233886719,264.5994567871094,281.1004638671875,293.2025451660156,291.2132263183594,1.0,0.475262850522995,0.8855151534080505,0.8855151534080505,1.0,1.0,-2.367148876190185,1.0707018375396729,1.2964471578598022,0.5304137468338013,0.0,0.0,0.6768869757652283,129.9476318359375,133.0,-59.05921936035156,-24049.171875,1277.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9739074707031,310.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32266.537109375,32040.0,0.0,0.0,0.5602191090583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074859619140625,1.074873924255371,-1.4312750863609836e-05,0.0,0.0005685511860065,0.0,0.0,184.56141662597656,0.0,0.0,0.0,0.6510241031646729,4.0,0.0,1.0
721980,293.244140625,297.1499938964844,293.1499938964844,0.2557936310768127,-4845.18994140625,304.16064453125,0.8152256608009338,0.3401950597763061,0.3095452487468719,293.2362670898437,297.1499938964844,293.1499938964844,0.2214560359716415,-4551.470703125,304.16033935546875,0.7843228578567505,0.3028203547000885,0.2907869815826416,293.19512939453125,297.1499938964844,293.1499938964844,0.3797436952590942,-5147.93359375,304.1544189453125,0.9029288291931152,0.4676687121391296,0.329044908285141,293.1911926269531,297.1499938964844,293.1499938964844,0.5318693518638611,-9085.5244140625,304.1343994140625,0.9909580945968628,0.6121750473976135,0.5816202759742737,293.18585205078125,297.1499938964844,293.1499938964844,0.0495881810784339,-6918.27001953125,304.1542358398437,0.5241574645042419,0.0939918085932731,0.4422073364257812,291.2127990722656,291.1499938964844,266.5342712402344,264.6604309082031,281.1558532714844,293.21319580078125,291.21246337890625,1.0,0.4747975170612335,0.8837614059448242,0.8837614059448242,1.0,1.0,-2.34468936920166,1.0596295595169067,1.285059690475464,0.5244902968406677,0.0,0.0,0.6684597134590149,132.9999542236328,136.0,-20.114805221557617,-23719.015625,1263.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99969482421875,310.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32289.673828125,32040.0,0.0,0.0,0.5485942363739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0502815246582031,1.05029559135437,-1.4000806913827546e-05,0.0,0.0005567533662542,0.0,0.0,175.3784942626953,0.0,0.0,0.0,0.6406357288360596,4.0,0.0,1.0
722040,293.244140625,297.1499938964844,293.1499938964844,0.2557936310768127,-4845.18994140625,304.16064453125,0.8152256608009338,0.3401950597763061,0.3095452487468719,293.2362670898437,297.1499938964844,293.1499938964844,0.2214560359716415,-4551.470703125,304.16033935546875,0.7843228578567505,0.3028203547000885,0.2907869815826416,293.19512939453125,297.1499938964844,293.1499938964844,0.3797436952590942,-5147.93359375,304.1544189453125,0.9029288291931152,0.4676687121391296,0.329044908285141,293.1911926269531,297.1499938964844,293.1499938964844,0.5318693518638611,-9085.5244140625,304.1343994140625,0.9909580945968628,0.6121750473976135,0.5816202759742737,293.18585205078125,297.1499938964844,293.1499938964844,0.0495881810784339,-6918.27001953125,304.1542358398437,0.5241574645042419,0.0939918085932731,0.4422073364257812,291.2127990722656,291.1499938964844,266.5342712402344,264.6604309082031,281.1558532714844,293.21319580078125,291.21246337890625,1.0,0.4747975170612335,0.8837614059448242,0.8837614059448242,1.0,1.0,-2.34468936920166,1.0596295595169067,1.285059690475464,0.5244902968406677,0.0,0.0,0.6684597134590149,132.9999542236328,136.0,-20.114805221557617,-23719.015625,1263.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99969482421875,310.60284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32289.673828125,32040.0,0.0,0.0,0.5485942363739014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0502815246582031,1.05029559135437,-1.4000806913827546e-05,0.0,0.0005567533662542,0.0,0.0,175.3784942626953,0.0,0.0,0.0,0.6406357288360596,4.0,0.0,1.0
722100,293.2464599609375,297.1499938964844,293.1499938964844,0.2544347941875458,-4824.68603515625,304.1611633300781,0.8116298913955688,0.3385483622550964,0.3081537783145904,293.2392272949219,297.1499938964844,293.1499938964844,0.2201148569583892,-4529.4677734375,304.160888671875,0.7804924249649048,0.3011495471000671,0.2893041968345642,293.1977844238281,297.1499938964844,293.1499938964844,0.3788871467113495,-5138.57666015625,304.1551818847656,0.8994230031967163,0.4665779769420624,0.3283543586730957,293.1988525390625,297.1499938964844,293.1499938964844,0.530195951461792,-9059.521484375,304.1402282714844,0.9875635504722596,0.6101438999176025,0.5795660018920898,293.1872253417969,297.1499938964844,293.1499938964844,0.0490613803267478,-6874.88427734375,304.1544189453125,0.5208981037139893,0.0932707041501998,0.439329594373703,291.2098999023437,291.1499938964844,266.57763671875,264.69097900390625,281.1827087402344,293.2175598144531,291.2095031738281,1.0,0.4746731221675873,0.8828845620155334,0.8828845620155334,1.0,1.0,-2.334481239318848,1.0545896291732788,1.2798917293548584,0.521798312664032,0.0,0.0,0.6647555232048035,134.50306701660156,136.0,-14.792776107788086,-23549.69921875,1257.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9920654296875,310.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,32277.44921875,30960.0,0.0,0.0,0.5429772138595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038558840751648,1.0385727882385254,-1.3849346942151897e-05,0.0,0.0005510528571903,0.0,0.0,171.07131958007812,0.0,0.0,0.0,0.6207215189933777,4.0,0.0,1.0
722160,293.2486877441406,297.1499938964844,293.1499938964844,0.2535879611968994,-4812.56103515625,304.1606750488281,0.8080073595046997,0.336889237165451,0.3067441582679748,293.2421264648437,297.1499938964844,293.1499938964844,0.2192028611898422,-4515.13232421875,304.1605834960937,0.7767207622528076,0.2994500994682312,0.2877887785434723,293.2003479003906,297.1499938964844,293.1499938964844,0.3787836134433746,-5137.9892578125,304.1544189453125,0.8959842920303345,0.4654699563980102,0.3276446759700775,293.20458984375,297.1499938964844,293.1499938964844,0.5298653841018677,-9053.7421875,304.142578125,0.9842808246612548,0.6083976030349731,0.5778719782829285,293.1885070800781,297.1499938964844,293.1499938964844,0.0486627072095871,-6843.72509765625,304.1543273925781,0.5177229046821594,0.0925440639257431,0.4364199936389923,291.18310546875,291.1499938964844,266.6209716796875,264.72149658203125,281.20916748046875,293.221435546875,291.1816101074219,1.0,0.4745917320251465,0.8820138573646545,0.8820138573646545,1.0,1.0,-2.324584722518921,1.0497002601623535,1.2748844623565674,0.5191942453384399,0.0,0.0,0.6651132106781006,136.003173828125,139.0,-40.5654182434082,-23302.44921875,1251.8594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9886474609375,310.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,31271.37890625,30960.0,0.0,0.0,0.5373305082321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0166059732437134,1.016619324684143,-1.3347852473089006e-05,0.0,0.0005453221383504,0.0,0.0,161.16770935058594,0.0,0.0,0.0,0.6236830949783325,4.0,0.0,1.0
722220,293.2529296875,297.1499938964844,293.1499938964844,0.2505556344985962,-4766.40625,304.16217041015625,0.8006683588027954,0.3335260152816772,0.3038888871669769,293.2477722167969,297.1499938964844,293.1499938964844,0.2161788642406463,-4465.09228515625,304.1620788574219,0.7693381905555725,0.295969545841217,0.2846798598766327,293.2052917480469,297.1499938964844,293.1499938964844,0.3766022324562073,-5113.93798828125,304.15655517578125,0.8892808556556702,0.4631905853748321,0.3261870741844177,293.2131652832031,297.1499938964844,293.1499938964844,0.5269407629966736,-9010.1083984375,304.1498413085937,0.9778110980987548,0.6052717566490173,0.5749960541725159,293.1909484863281,297.1499938964844,293.1499938964844,0.0475144535303115,-6748.779296875,304.15478515625,0.5115997791290283,0.0910740941762924,0.4305218458175659,291.1875915527344,291.1499938964844,266.7074584960937,264.782470703125,281.2615661621094,293.228271484375,291.1873474121094,1.0,0.4744783937931061,0.880272388458252,0.880272388458252,1.0,1.0,-2.3051295280456543,1.040082335472107,1.2650471925735474,0.5140939950942993,0.0,0.0,0.659875750541687,139.00238037109375,142.0,-8.211862564086914,-23026.38671875,1241.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92852783203125,310.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31125.810546875,30960.0,0.0,0.0,0.5266759395599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041159391403198,1.0041290521621704,-1.3161668903194368e-05,0.0,0.0005345091340132,0.0,0.0,156.57232666015625,0.0,0.0,0.0,0.6178604364395142,4.0,0.0,1.0
722280,293.2529296875,297.1499938964844,293.1499938964844,0.2505556344985962,-4766.40625,304.16217041015625,0.8006683588027954,0.3335260152816772,0.3038888871669769,293.2477722167969,297.1499938964844,293.1499938964844,0.2161788642406463,-4465.09228515625,304.1620788574219,0.7693381905555725,0.295969545841217,0.2846798598766327,293.2052917480469,297.1499938964844,293.1499938964844,0.3766022324562073,-5113.93798828125,304.15655517578125,0.8892808556556702,0.4631905853748321,0.3261870741844177,293.2131652832031,297.1499938964844,293.1499938964844,0.5269407629966736,-9010.1083984375,304.1498413085937,0.9778110980987548,0.6052717566490173,0.5749960541725159,293.1909484863281,297.1499938964844,293.1499938964844,0.0475144535303115,-6748.779296875,304.15478515625,0.5115997791290283,0.0910740941762924,0.4305218458175659,291.1875915527344,291.1499938964844,266.7074584960937,264.782470703125,281.2615661621094,293.228271484375,291.1873474121094,1.0,0.4744783937931061,0.880272388458252,0.880272388458252,1.0,1.0,-2.3051295280456543,1.040082335472107,1.2650471925735474,0.5140939950942993,0.0,0.0,0.659875750541687,139.00238037109375,142.0,-8.211862564086914,-23026.38671875,1241.337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92852783203125,310.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,31125.810546875,30960.0,0.0,0.0,0.5266759395599365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0041159391403198,1.0041290521621704,-1.3161668903194368e-05,0.0,0.0005345091340132,0.0,0.0,156.57232666015625,0.0,0.0,0.0,0.6178604364395142,4.0,0.0,1.0
722340,293.2569274902344,297.1499938964844,293.1499938964844,0.2476344555616378,-4722.150390625,304.1629638671875,0.7934402227401733,0.3301116526126861,0.3009828329086303,293.2532043457031,297.1499938964844,293.1499938964844,0.2132078558206558,-4416.08349609375,304.1629943847656,0.7621560096740723,0.2923906743526459,0.2814738750457763,293.2099914550781,297.1499938964844,293.1499938964844,0.3745603263378143,-5091.75390625,304.15777587890625,0.882770836353302,0.4608339071273803,0.3246708810329437,293.219970703125,297.1499938964844,293.1499938964844,0.5243779420852661,-8973.2119140625,304.15411376953125,0.9712628126144408,0.6022887825965881,0.5723282098770142,293.19317626953125,297.1499938964844,293.1499938964844,0.0463874004781246,-6656.43701171875,304.15509033203125,0.5057507753372192,0.0895837545394897,0.4245293736457824,291.1846923828125,291.1499938964844,266.7933959960937,264.8431091308594,281.3135986328125,293.23455810546875,291.1845092773437,1.0,0.474371075630188,0.8785309791564941,0.8785309791564941,1.0,1.0,-2.285563707351685,1.030407190322876,1.2551565170288086,0.5089878439903259,0.0,0.0,0.655485212802887,142.0022430419922,145.0,-4.730377197265625,-22709.57421875,1230.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8221435546875,310.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31095.140625,29880.0,0.0,0.0,0.5168297290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990258514881134,0.9902714490890504,-1.2986907677259296e-05,0.0,0.0005245165084488,0.0,0.0,151.8486328125,0.0,0.0,0.0,0.5970893502235413,4.0,0.0,1.0
722400,293.2569274902344,297.1499938964844,293.1499938964844,0.2476344555616378,-4722.150390625,304.1629638671875,0.7934402227401733,0.3301116526126861,0.3009828329086303,293.2532043457031,297.1499938964844,293.1499938964844,0.2132078558206558,-4416.08349609375,304.1629943847656,0.7621560096740723,0.2923906743526459,0.2814738750457763,293.2099914550781,297.1499938964844,293.1499938964844,0.3745603263378143,-5091.75390625,304.15777587890625,0.882770836353302,0.4608339071273803,0.3246708810329437,293.219970703125,297.1499938964844,293.1499938964844,0.5243779420852661,-8973.2119140625,304.15411376953125,0.9712628126144408,0.6022887825965881,0.5723282098770142,293.19317626953125,297.1499938964844,293.1499938964844,0.0463874004781246,-6656.43701171875,304.15509033203125,0.5057507753372192,0.0895837545394897,0.4245293736457824,291.1846923828125,291.1499938964844,266.7933959960937,264.8431091308594,281.3135986328125,293.23455810546875,291.1845092773437,1.0,0.474371075630188,0.8785309791564941,0.8785309791564941,1.0,1.0,-2.285563707351685,1.030407190322876,1.2551565170288086,0.5089878439903259,0.0,0.0,0.655485212802887,142.0022430419922,145.0,-4.730377197265625,-22709.57421875,1230.7919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8221435546875,310.3409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,31095.140625,29880.0,0.0,0.0,0.5168297290802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990258514881134,0.9902714490890504,-1.2986907677259296e-05,0.0,0.0005245165084488,0.0,0.0,151.8486328125,0.0,0.0,0.0,0.5970893502235413,4.0,0.0,1.0
722460,293.26055908203125,297.1499938964844,293.1499938964844,0.245055466890335,-4683.4501953125,304.1630554199219,0.7863730192184448,0.3266648054122925,0.2980453073978424,293.25836181640625,297.1499938964844,293.1499938964844,0.2104847729206085,-4371.48583984375,304.1632995605469,0.7551870346069336,0.2887289822101593,0.2781872153282165,293.21435546875,297.1499938964844,293.1499938964844,0.3730219900608063,-5075.44580078125,304.1579284667969,0.8764686584472656,0.4584302902221679,0.3231189548969269,293.2257995605469,297.1499938964844,293.1499938964844,0.5225347876548767,-8947.4560546875,304.1560363769531,0.964589536190033,0.5993327498435974,0.5697049498558044,293.1952514648437,297.1499938964844,293.1499938964844,0.0453334674239158,-6571.4609375,304.1551818847656,0.5001413822174072,0.0880729556083679,0.4184483289718628,291.1636962890625,291.1499938964844,266.8784484863281,264.9032897949219,281.3648376464844,293.23992919921875,291.1647033691406,1.0,0.4742571413516998,0.8769292235374451,0.8769292235374451,1.0,1.0,-2.265767812728882,1.0206291675567627,1.2451387643814087,0.5038568377494812,0.0,0.0,0.6560428142547607,145.00234985351562,148.0,-7.838822841644287,-22360.81640625,1220.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71240234375,310.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29962.162109375,29880.0,0.0,0.0,0.5074430704116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972669780254364,0.9726822972297668,-1.2521030839707237e-05,0.0,0.0005149901844561,0.0,0.0,143.82403564453125,0.0,0.0,0.0,0.6012449264526367,4.0,0.0,1.0
722520,293.26055908203125,297.1499938964844,293.1499938964844,0.245055466890335,-4683.4501953125,304.1630554199219,0.7863730192184448,0.3266648054122925,0.2980453073978424,293.25836181640625,297.1499938964844,293.1499938964844,0.2104847729206085,-4371.48583984375,304.1632995605469,0.7551870346069336,0.2887289822101593,0.2781872153282165,293.21435546875,297.1499938964844,293.1499938964844,0.3730219900608063,-5075.44580078125,304.1579284667969,0.8764686584472656,0.4584302902221679,0.3231189548969269,293.2257995605469,297.1499938964844,293.1499938964844,0.5225347876548767,-8947.4560546875,304.1560363769531,0.964589536190033,0.5993327498435974,0.5697049498558044,293.1952514648437,297.1499938964844,293.1499938964844,0.0453334674239158,-6571.4609375,304.1551818847656,0.5001413822174072,0.0880729556083679,0.4184483289718628,291.1636962890625,291.1499938964844,266.8784484863281,264.9032897949219,281.3648376464844,293.23992919921875,291.1647033691406,1.0,0.4742571413516998,0.8769292235374451,0.8769292235374451,1.0,1.0,-2.265767812728882,1.0206291675567627,1.2451387643814087,0.5038568377494812,0.0,0.0,0.6560428142547607,145.00234985351562,148.0,-7.838822841644287,-22360.81640625,1220.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71240234375,310.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29962.162109375,29880.0,0.0,0.0,0.5074430704116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972669780254364,0.9726822972297668,-1.2521030839707237e-05,0.0,0.0005149901844561,0.0,0.0,143.82403564453125,0.0,0.0,0.0,0.6012449264526367,4.0,0.0,1.0
