time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26397705078125,297.1499938964844,293.1499938964844,0.2418902069330215,-4635.12646484375,304.1639709472656,0.7794631123542786,0.3231691420078277,0.2950667142868042,293.2633361816406,297.1499938964844,293.1499938964844,0.2072182595729828,-4317.150390625,304.164306640625,0.7484179735183716,0.2849780619144439,0.2748175263404846,293.2185363769531,297.1499938964844,293.1499938964844,0.370583713054657,-5048.8505859375,304.1593017578125,0.8703534007072449,0.4559512138366699,0.321518987417221,293.2312316894531,297.1499938964844,293.1499938964844,0.519438624382019,-8904.1201171875,304.1591186523437,0.9577706456184388,0.5963091254234314,0.5670362114906311,293.1971740722656,297.1499938964844,293.1499938964844,0.04411531239748,-6471.67236328125,304.15545654296875,0.4946941435337066,0.0865341275930404,0.4122479856014251,291.1692199707031,291.1499938964844,266.9623107910156,264.9628295898437,281.4154052734375,293.2444763183594,291.1692810058594,1.0,0.4741160273551941,0.8753275275230408,0.8753275275230408,1.0,1.0,-2.245567798614502,1.010651707649231,1.234916090965271,0.4986481666564941,0.0,0.0,0.6529157161712646,148.00289916992188,151.0,0.4775973558425903,-22056.712890625,1209.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5637512207031,310.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,29965.658203125,29880.0,0.0,0.0,0.4989725351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636001586914062,0.9636126160621644,-1.2415181117830798e-05,0.0,0.0005063936696387,0.0,0.0,140.94366455078125,0.0,0.0,0.0,0.5974793434143066,4.0,0.0,1.0
722640,293.26397705078125,297.1499938964844,293.1499938964844,0.2418902069330215,-4635.12646484375,304.1639709472656,0.7794631123542786,0.3231691420078277,0.2950667142868042,293.2633361816406,297.1499938964844,293.1499938964844,0.2072182595729828,-4317.150390625,304.164306640625,0.7484179735183716,0.2849780619144439,0.2748175263404846,293.2185363769531,297.1499938964844,293.1499938964844,0.370583713054657,-5048.8505859375,304.1593017578125,0.8703534007072449,0.4559512138366699,0.321518987417221,293.2312316894531,297.1499938964844,293.1499938964844,0.519438624382019,-8904.1201171875,304.1591186523437,0.9577706456184388,0.5963091254234314,0.5670362114906311,293.1971740722656,297.1499938964844,293.1499938964844,0.04411531239748,-6471.67236328125,304.15545654296875,0.4946941435337066,0.0865341275930404,0.4122479856014251,291.1692199707031,291.1499938964844,266.9623107910156,264.9628295898437,281.4154052734375,293.2444763183594,291.1692810058594,1.0,0.4741160273551941,0.8753275275230408,0.8753275275230408,1.0,1.0,-2.245567798614502,1.010651707649231,1.234916090965271,0.4986481666564941,0.0,0.0,0.6529157161712646,148.00289916992188,151.0,0.4775973558425903,-22056.712890625,1209.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5637512207031,310.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,29965.658203125,29880.0,0.0,0.0,0.4989725351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636001586914062,0.9636126160621644,-1.2415181117830798e-05,0.0,0.0005063936696387,0.0,0.0,140.94366455078125,0.0,0.0,0.0,0.5974793434143066,4.0,0.0,1.0
722700,293.2655944824219,297.1499938964844,293.1499938964844,0.2403134256601333,-4611.04931640625,304.1642761230469,0.7760727405548096,0.3214081227779388,0.2935642600059509,293.2657165527344,297.1499938964844,293.1499938964844,0.20557501912117,-4289.78955078125,304.1646728515625,0.7451050281524658,0.283071756362915,0.273102730512619,293.2205505371094,297.1499938964844,293.1499938964844,0.3693631291389465,-5035.58642578125,304.1598205566406,0.8673665523529053,0.4546900987625122,0.3207025229930877,293.2337951660156,297.1499938964844,293.1499938964844,0.5178768634796143,-8882.48046875,304.1603088378906,0.9543156027793884,0.5947756171226501,0.5656796097755432,293.1980895996094,297.1499938964844,293.1499938964844,0.0435016043484211,-6421.54296875,304.15557861328125,0.492002934217453,0.085755281150341,0.4091034531593323,291.1708374023437,291.1499938964844,267.0036926269531,264.9923095703125,281.44049072265625,293.24664306640625,291.17095947265625,1.0,0.4740360677242279,0.8745266795158386,0.8745266795158386,1.0,1.0,-2.235316276550293,1.005588412284851,1.2297279834747314,0.4960145950317383,0.0,0.0,0.6513633728027344,149.50314331054688,151.0,2.39608097076416,-21904.716796875,1203.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4841003417969,310.02716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,29963.76171875,28800.0,0.0,0.0,0.495023638010025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9594778418540956,0.9594902396202089,-1.236661228176672e-05,0.0,0.0005023860721848,0.0,0.0,139.6419677734375,0.0,0.0,0.0,0.5807579755783081,4.0,0.0,1.0
722760,293.2671203613281,297.1499938964844,293.1499938964844,0.2392480075359344,-4595.423828125,304.1636047363281,0.7727299332618713,0.3196433186531067,0.292055606842041,293.26806640625,297.1499938964844,293.1499938964844,0.2043585628271103,-4270.14013671875,304.1642150878906,0.7418379783630371,0.2811482846736908,0.2713700532913208,293.2224426269531,297.1499938964844,293.1499938964844,0.3689162135124206,-5031.35888671875,304.1588439941406,0.864429771900177,0.4534225761890411,0.3198781907558441,293.2362365722656,297.1499938964844,293.1499938964844,0.5173691511154175,-8876.4033203125,304.1593322753906,0.9508407711982728,0.5932377576828003,0.5643126368522644,293.1990051269531,297.1499938964844,293.1499938964844,0.0430129170417785,-6383.27587890625,304.15545654296875,0.489314466714859,0.0849712565541267,0.4059339761734009,291.14801025390625,291.1499938964844,267.04461669921875,265.02154541015625,281.46539306640625,293.2486877441406,291.146728515625,1.0,0.4739524126052856,0.8737597465515137,0.8737597465515137,1.0,1.0,-2.224984169006348,1.0004879236221311,1.224496364593506,0.4933696687221527,0.0,0.0,0.6536396145820618,151.00332641601562,154.0,-27.0725326538086,-21668.189453125,1197.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41973876953125,309.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,28985.13671875,28800.0,0.0,0.0,0.4910653531551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943816304206848,0.943828284740448,-1.196428456751164e-05,0.0,0.0004983689286746,0.0,0.0,132.89854431152344,0.0,0.0,0.0,0.5862377882003784,4.0,0.0,1.0
722820,293.27001953125,297.1499938964844,293.1499938964844,0.2358397841453552,-4542.89599609375,304.1647644042969,0.7661919593811035,0.3160868287086487,0.2890213429927826,293.2725524902344,297.1499938964844,293.1499938964844,0.2008013278245926,-4210.37451171875,304.1654052734375,0.7354226112365723,0.2772428691387176,0.2678526937961578,293.2261047363281,297.1499938964844,293.1499938964844,0.3660697042942047,-5000.07861328125,304.16064453125,0.8587055802345276,0.4508435428142547,0.3182082772254944,293.2408752441406,297.1499938964844,293.1499938964844,0.5136756896972656,-8824.9462890625,304.162353515625,0.9438576698303224,0.5901110172271729,0.5615503787994385,293.20068359375,297.1499938964844,293.1499938964844,0.0417006835341453,-6275.5322265625,304.15582275390625,0.4838621318340301,0.0833881571888923,0.3995265066623688,291.1620178222656,291.1499938964844,267.1250915527344,265.07928466796875,281.5146789550781,293.252685546875,291.1623229980469,1.0,0.4737739861011505,0.872225821018219,0.872225821018219,1.0,1.0,-2.204095363616944,0.990175485610962,1.2139198780059814,0.4880456030368805,0.0,0.0,0.6512466669082642,154.00369262695312,157.0,5.847911834716797,-21420.390625,1186.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2715148925781,309.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28871.671875,28800.0,0.0,0.0,0.4837579131126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414047002792358,0.9414166212081908,-1.1911017281818204e-05,0.0,0.0004909527488052,0.0,0.0,131.9489288330078,0.0,0.0,0.0,0.5846359729766846,4.0,0.0,1.0
722880,293.27001953125,297.1499938964844,293.1499938964844,0.2358397841453552,-4542.89599609375,304.1647644042969,0.7661919593811035,0.3160868287086487,0.2890213429927826,293.2725524902344,297.1499938964844,293.1499938964844,0.2008013278245926,-4210.37451171875,304.1654052734375,0.7354226112365723,0.2772428691387176,0.2678526937961578,293.2261047363281,297.1499938964844,293.1499938964844,0.3660697042942047,-5000.07861328125,304.16064453125,0.8587055802345276,0.4508435428142547,0.3182082772254944,293.2408752441406,297.1499938964844,293.1499938964844,0.5136756896972656,-8824.9462890625,304.162353515625,0.9438576698303224,0.5901110172271729,0.5615503787994385,293.20068359375,297.1499938964844,293.1499938964844,0.0417006835341453,-6275.5322265625,304.15582275390625,0.4838621318340301,0.0833881571888923,0.3995265066623688,291.1620178222656,291.1499938964844,267.1250915527344,265.07928466796875,281.5146789550781,293.252685546875,291.1623229980469,1.0,0.4737739861011505,0.872225821018219,0.872225821018219,1.0,1.0,-2.204095363616944,0.990175485610962,1.2139198780059814,0.4880456030368805,0.0,0.0,0.6512466669082642,154.00369262695312,157.0,5.847911834716797,-21420.390625,1186.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2715148925781,309.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28871.671875,28800.0,0.0,0.0,0.4837579131126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414047002792358,0.9414166212081908,-1.1911017281818204e-05,0.0,0.0004909527488052,0.0,0.0,131.9489288330078,0.0,0.0,0.0,0.5846359729766846,4.0,0.0,1.0
722940,293.2727355957031,297.1499938964844,293.1499938964844,0.2325575798749923,-4492.4345703125,304.1653137207031,0.7598437070846558,0.3124994337558746,0.2859553396701813,293.2768859863281,297.1499938964844,293.1499938964844,0.1973167359828949,-4151.873046875,304.16607666015625,0.7291107773780823,0.2732622027397156,0.264261931180954,293.2296142578125,297.1499938964844,293.1499938964844,0.3633781671524048,-4970.7822265625,304.1615600585937,0.8531574010848999,0.4482063949108124,0.3164942264556885,293.24530029296875,297.1499938964844,293.1499938964844,0.5101636648178101,-8776.7197265625,304.1640930175781,0.9368470907211304,0.5869116187095642,0.5587133169174194,293.2022399902344,297.1499938964844,293.1499938964844,0.0404117293655872,-6170.275390625,304.1560363769531,0.4781181812286377,0.0817867219448089,0.393034428358078,291.1690673828125,291.1499938964844,267.2033386230469,265.1358642578125,281.563232421875,293.2564392089844,291.16943359375,1.0,0.473574697971344,0.8706918954849243,0.8706918954849243,1.0,1.0,-2.1828362941741943,0.9796799421310424,1.203156352043152,0.4826572835445404,0.0,0.0,0.6482592821121216,157.0040740966797,160.0,9.097204208374023,-21127.078125,1174.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12115478515625,309.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,28879.7265625,27720.0,0.0,0.0,0.4770803153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335548877716064,0.933566689491272,-1.1823462045867927e-05,0.0,0.0004841758636757,0.0,0.0,129.60861206054688,0.0,0.0,0.0,0.5664172768592834,4.0,0.0,1.0
723000,293.2727355957031,297.1499938964844,293.1499938964844,0.2325575798749923,-4492.4345703125,304.1653137207031,0.7598437070846558,0.3124994337558746,0.2859553396701813,293.2768859863281,297.1499938964844,293.1499938964844,0.1973167359828949,-4151.873046875,304.16607666015625,0.7291107773780823,0.2732622027397156,0.264261931180954,293.2296142578125,297.1499938964844,293.1499938964844,0.3633781671524048,-4970.7822265625,304.1615600585937,0.8531574010848999,0.4482063949108124,0.3164942264556885,293.24530029296875,297.1499938964844,293.1499938964844,0.5101636648178101,-8776.7197265625,304.1640930175781,0.9368470907211304,0.5869116187095642,0.5587133169174194,293.2022399902344,297.1499938964844,293.1499938964844,0.0404117293655872,-6170.275390625,304.1560363769531,0.4781181812286377,0.0817867219448089,0.393034428358078,291.1690673828125,291.1499938964844,267.2033386230469,265.1358642578125,281.563232421875,293.2564392089844,291.16943359375,1.0,0.473574697971344,0.8706918954849243,0.8706918954849243,1.0,1.0,-2.1828362941741943,0.9796799421310424,1.203156352043152,0.4826572835445404,0.0,0.0,0.6482592821121216,157.0040740966797,160.0,9.097204208374023,-21127.078125,1174.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12115478515625,309.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,28879.7265625,27720.0,0.0,0.0,0.4770803153514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335548877716064,0.933566689491272,-1.1823462045867927e-05,0.0,0.0004841758636757,0.0,0.0,129.60861206054688,0.0,0.0,0.0,0.5664172768592834,4.0,0.0,1.0
723060,293.275146484375,297.1499938964844,293.1499938964844,0.22967129945755,-4448.42333984375,304.1651306152344,0.7537033557891846,0.3088989853858948,0.2828750014305115,293.2809753417969,297.1499938964844,293.1499938964844,0.1941263675689697,-4098.59033203125,304.1661376953125,0.722828209400177,0.2692180871963501,0.2606089413166046,293.2328186035156,297.1499938964844,293.1499938964844,0.3612781465053558,-4948.36669921875,304.161376953125,0.8477970957756042,0.4455403983592987,0.3147567510604858,293.24932861328125,297.1499938964844,293.1499938964844,0.5074560642242432,-8740.3583984375,304.16412353515625,0.9298982620239258,0.583681583404541,0.5558409690856934,293.20367431640625,297.1499938964844,293.1499938964844,0.0392089039087295,-6073.28515625,304.15606689453125,0.4717757105827331,0.0801697149872779,0.3864689767360687,291.155517578125,291.1499938964844,267.279052734375,265.1911315917969,281.6107177734375,293.25994873046875,291.1570739746094,1.0,0.4733679890632629,0.8692405819892883,0.8692405819892883,1.0,1.0,-2.1613268852233887,0.969066858291626,1.1922600269317627,0.4772436022758484,0.0,0.0,0.6493606567382812,160.0042266845703,148.0,3.8371198177337646,-20797.666015625,1162.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00885009765625,309.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27781.169921875,27720.0,0.0,0.0,0.4705417454242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181708693504332,0.9181822538375854,-1.1402037671359722e-05,0.0,0.0004775400448124,0.0,0.0,123.01519012451172,0.0,0.0,0.0,0.5713825821876526,4.0,0.0,1.0
723120,293.275146484375,297.1499938964844,293.1499938964844,0.22967129945755,-4448.42333984375,304.1651306152344,0.7537033557891846,0.3088989853858948,0.2828750014305115,293.2809753417969,297.1499938964844,293.1499938964844,0.1941263675689697,-4098.59033203125,304.1661376953125,0.722828209400177,0.2692180871963501,0.2606089413166046,293.2328186035156,297.1499938964844,293.1499938964844,0.3612781465053558,-4948.36669921875,304.161376953125,0.8477970957756042,0.4455403983592987,0.3147567510604858,293.24932861328125,297.1499938964844,293.1499938964844,0.5074560642242432,-8740.3583984375,304.16412353515625,0.9298982620239258,0.583681583404541,0.5558409690856934,293.20367431640625,297.1499938964844,293.1499938964844,0.0392089039087295,-6073.28515625,304.15606689453125,0.4717757105827331,0.0801697149872779,0.3864689767360687,291.155517578125,291.1499938964844,267.279052734375,265.1911315917969,281.6107177734375,293.25994873046875,291.1570739746094,1.0,0.4733679890632629,0.8692405819892883,0.8692405819892883,1.0,1.0,-2.1613268852233887,0.969066858291626,1.1922600269317627,0.4772436022758484,0.0,0.0,0.6493606567382812,160.0042266845703,148.0,3.8371198177337646,-20797.666015625,1162.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00885009765625,309.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,27781.169921875,27720.0,0.0,0.0,0.4705417454242706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181708693504332,0.9181822538375854,-1.1402037671359722e-05,0.0,0.0004775400448124,0.0,0.0,123.01519012451172,0.0,0.0,0.0,0.5713825821876526,4.0,0.0,1.0
723180,293.2766418457031,297.1499938964844,293.1499938964844,0.225676029920578,-4386.177734375,304.16668701171875,0.7616237998008728,0.3054219782352447,0.2793093919754028,293.2843017578125,297.1499938964844,293.1499938964844,0.1898892074823379,-4026.48486328125,304.16778564453125,0.729188859462738,0.2652208805084228,0.2563829123973846,293.2352905273437,297.1499938964844,293.1499938964844,0.3576175272464752,-4907.9755859375,304.16363525390625,0.8582597970962524,0.4429379999637604,0.3126108348369598,293.252685546875,297.1499938964844,293.1499938964844,0.5027415752410889,-8674.9228515625,304.1672058105469,0.9437588453292848,0.5804793238639832,0.5523924231529236,293.20440673828125,297.1499938964844,293.1499938964844,0.0373824127018451,-5922.8837890625,304.15704345703125,0.4761758148670196,0.0786623209714889,0.3774448037147522,291.1756896972656,291.1499938964844,267.3519287109375,265.2449035644531,281.65924072265625,293.2626953125,291.17645263671875,1.0,0.4608979523181915,0.8677892088890076,0.8677892088890076,1.0,1.0,-2.1344146728515625,0.9558178782463074,1.1785967350006104,0.4705443084239959,0.0,0.0,0.6444177031517029,148.21426391601562,136.0,18.055004119873047,-20481.095703125,1090.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8980712890625,309.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,27835.048828125,27720.0,0.0,0.0,0.4644449949264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073286056518556,0.907339870929718,-1.129403244704008e-05,0.0,0.000471352628665,0.0,0.0,120.02188110351562,0.0,0.0,0.0,0.5669267177581787,4.0,0.0,1.0
723240,293.2766418457031,297.1499938964844,293.1499938964844,0.225676029920578,-4386.177734375,304.16668701171875,0.7616237998008728,0.3054219782352447,0.2793093919754028,293.2843017578125,297.1499938964844,293.1499938964844,0.1898892074823379,-4026.48486328125,304.16778564453125,0.729188859462738,0.2652208805084228,0.2563829123973846,293.2352905273437,297.1499938964844,293.1499938964844,0.3576175272464752,-4907.9755859375,304.16363525390625,0.8582597970962524,0.4429379999637604,0.3126108348369598,293.252685546875,297.1499938964844,293.1499938964844,0.5027415752410889,-8674.9228515625,304.1672058105469,0.9437588453292848,0.5804793238639832,0.5523924231529236,293.20440673828125,297.1499938964844,293.1499938964844,0.0373824127018451,-5922.8837890625,304.15704345703125,0.4761758148670196,0.0786623209714889,0.3774448037147522,291.1756896972656,291.1499938964844,267.3519287109375,265.2449035644531,281.65924072265625,293.2626953125,291.17645263671875,1.0,0.4608979523181915,0.8677892088890076,0.8677892088890076,1.0,1.0,-2.1344146728515625,0.9558178782463074,1.1785967350006104,0.4705443084239959,0.0,0.0,0.6444177031517029,148.21426391601562,136.0,18.055004119873047,-20481.095703125,1090.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8980712890625,309.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,27835.048828125,27720.0,0.0,0.0,0.4644449949264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073286056518556,0.907339870929718,-1.129403244704008e-05,0.0,0.000471352628665,0.0,0.0,120.02188110351562,0.0,0.0,0.0,0.5669267177581787,4.0,0.0,1.0
723300,293.2770690917969,297.1499938964844,293.1499938964844,0.2237875014543533,-4356.81201171875,304.1670837402344,0.766226589679718,0.3037360310554504,0.277579128742218,293.28570556640625,297.1499938964844,293.1499938964844,0.187846153974533,-3991.723388671875,304.1682434082031,0.732836127281189,0.2632483243942261,0.2542958557605743,293.2362365722656,297.1499938964844,293.1499938964844,0.355898380279541,-4889.1376953125,304.1642761230469,0.8642340898513794,0.4416698217391968,0.3115618824958801,293.2541198730469,297.1499938964844,293.1499938964844,0.5005035400390625,-8644.1494140625,304.16815185546875,0.95126610994339,0.5788999199867249,0.5506871342658997,293.2044677734375,297.1499938964844,293.1499938964844,0.0365315228700637,-5852.79296875,304.1573181152344,0.4787198603153229,0.0779594853520393,0.3731703758239746,291.1826477050781,291.1499938964844,267.3871765136719,265.2712097167969,281.6827087402344,293.2637939453125,291.1833190917969,1.0,0.4549141824245453,0.867063581943512,0.867063581943512,1.0,1.0,-2.121387958526612,0.9494059085845948,1.1719820499420166,0.467299073934555,0.0,0.0,0.6415385007858276,142.234130859375,136.0,18.46147346496582,-20319.765625,1055.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8534240722656,309.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,27853.197265625,26640.0,0.0,0.0,0.4614415168762207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9003247022628784,0.9003359079360962,-1.1221254681004211e-05,0.0,0.0004683044971898,0.0,0.0,118.08737182617188,0.0,0.0,0.0,0.5490840673446655,4.0,0.0,1.0
723360,293.27734375,297.1499938964844,293.1499938964844,0.2224233001470565,-4336.22412109375,304.1664428710937,0.7712575197219849,0.3020702600479126,0.2758687436580658,293.2869567871094,297.1499938964844,293.1499938964844,0.1862358301877975,-3964.897705078125,304.1678466796875,0.7368100881576538,0.2612838745117187,0.2522177696228027,293.237060546875,297.1499938964844,293.1499938964844,0.3549836575984955,-4879.76416015625,304.163330078125,0.8707177639007568,0.4404176771640777,0.3105231523513794,293.25537109375,297.1499938964844,293.1499938964844,0.4993597269058227,-8629.5947265625,304.1669006347656,0.9590225219726562,0.5773361921310425,0.5489922165870667,293.2044372558594,297.1499938964844,293.1499938964844,0.0358247011899948,-5796.11474609375,304.1572570800781,0.4814466536045074,0.0772779285907745,0.369006335735321,291.1641540527344,291.1499938964844,267.4216003417969,265.2970886230469,281.7056579589844,293.26470947265625,291.1629638671875,1.0,0.4488715231418609,0.8664019107818604,0.8664019107818604,1.0,1.0,-2.108553409576416,0.9430918097496032,1.165461540222168,0.464118480682373,0.0,0.0,0.6422743201255798,136.24285888671875,124.0,-14.223214149475098,-20072.984375,1021.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8327331542969,309.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,26897.572265625,26640.0,0.0,0.0,0.4582657217979431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8809275031089783,0.8809383511543274,-1.0795329217216931e-05,0.0,0.0004650814516935,0.0,0.0,111.03641510009766,0.0,0.0,0.0,0.5529335141181946,4.0,0.0,1.0
723420,293.2777404785156,297.1499938964844,293.1499938964844,0.2185943275690078,-4276.27880859375,304.1673583984375,0.7827417850494385,0.2987647950649261,0.2724830508232116,293.2892150878906,297.1499938964844,293.1499938964844,0.1820757240056991,-3893.589111328125,304.1688232421875,0.7459321022033691,0.257355272769928,0.2480697184801101,293.2384948730469,297.1499938964844,293.1499938964844,0.3513797521591186,-4840.03466796875,304.1648864746094,0.8853855729103088,0.4379216134548187,0.3084636628627777,293.25762939453125,297.1499938964844,293.1499938964844,0.4946218430995941,-8564.08203125,304.1691589355469,0.9749890565872192,0.5742085576057434,0.545623779296875,293.2041320800781,297.1499938964844,293.1499938964844,0.0341866463422775,-5659.55615234375,304.1575622558594,0.4874972105026245,0.0759564861655235,0.3608965873718261,291.1844787597656,291.1499938964844,267.4877319335937,265.3474426269531,281.750244140625,293.2663879394531,291.1852111816406,1.0,0.4365936517715454,0.8650785684585571,0.8650785684585571,1.0,1.0,-2.0832464694976807,0.930638074874878,1.1526083946228027,0.4578810036182403,0.0,0.0,0.6365360021591187,124.25128936767578,112.0,16.703876495361328,-19815.150390625,954.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922058105469,309.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,26792.1171875,26640.0,0.0,0.0,0.4520203471183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870496928691864,0.8705075979232788,-1.066054574039299e-05,0.0,0.0004587431903928,0.0,0.0,108.0804672241211,0.0,0.0,0.0,0.5480815172195435,4.0,0.0,1.0
723480,293.2777404785156,297.1499938964844,293.1499938964844,0.2185943275690078,-4276.27880859375,304.1673583984375,0.7827417850494385,0.2987647950649261,0.2724830508232116,293.2892150878906,297.1499938964844,293.1499938964844,0.1820757240056991,-3893.589111328125,304.1688232421875,0.7459321022033691,0.257355272769928,0.2480697184801101,293.2384948730469,297.1499938964844,293.1499938964844,0.3513797521591186,-4840.03466796875,304.1648864746094,0.8853855729103088,0.4379216134548187,0.3084636628627777,293.25762939453125,297.1499938964844,293.1499938964844,0.4946218430995941,-8564.08203125,304.1691589355469,0.9749890565872192,0.5742085576057434,0.545623779296875,293.2041320800781,297.1499938964844,293.1499938964844,0.0341866463422775,-5659.55615234375,304.1575622558594,0.4874972105026245,0.0759564861655235,0.3608965873718261,291.1844787597656,291.1499938964844,267.4877319335937,265.3474426269531,281.750244140625,293.2663879394531,291.1852111816406,1.0,0.4365936517715454,0.8650785684585571,0.8650785684585571,1.0,1.0,-2.0832464694976807,0.930638074874878,1.1526083946228027,0.4578810036182403,0.0,0.0,0.6365360021591187,124.25128936767578,112.0,16.703876495361328,-19815.150390625,954.0410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922058105469,309.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,26792.1171875,26640.0,0.0,0.0,0.4520203471183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870496928691864,0.8705075979232788,-1.066054574039299e-05,0.0,0.0004587431903928,0.0,0.0,108.0804672241211,0.0,0.0,0.0,0.5480815172195435,4.0,0.0,1.0
723540,293.2779541015625,297.1499938964844,293.1499938964844,0.2149804383516311,-4219.8046875,304.1675720214844,0.7964383959770203,0.2954824566841125,0.2691167294979095,293.291259765625,297.1499938964844,293.1499938964844,0.1780774444341659,-3825.02197265625,304.1692199707031,0.7570763230323792,0.2534122467041015,0.2439088374376297,293.2397766113281,297.1499938964844,293.1499938964844,0.3480492234230041,-4803.61279296875,304.1654663085937,0.9026637077331544,0.4354204535484314,0.3063987195491791,293.2597045898437,297.1499938964844,293.1499938964844,0.4902269840240478,-8503.9609375,304.17010498046875,0.9910441040992736,0.571061372756958,0.5422323942184448,293.2037353515625,297.1499938964844,293.1499938964844,0.0326439663767814,-5530.2607421875,304.1576232910156,0.4946400225162506,0.0746697559952735,0.3529618680477142,291.19598388671875,291.1499938964844,267.54998779296875,265.3959045410156,281.793212890625,293.2678527832031,291.196533203125,1.0,0.4240165948867798,0.8637552857398987,0.8637552857398987,1.0,1.0,-2.058124303817749,0.9182727932929992,1.139851450920105,0.4517273902893066,0.0,0.0,0.6296219825744629,112.25779724121094,100.0,16.058252334594727,-19509.52734375,888.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7652282714844,309.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,26810.583984375,25560.0,0.0,0.0,0.4457812905311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530281186103821,0.8530386090278625,-1.048189187713433e-05,0.0,0.0004524113610386,0.0,0.0,103.5971450805664,0.0,0.0,0.0,0.5260720252990723,4.0,0.0,1.0
723600,293.2779541015625,297.1499938964844,293.1499938964844,0.2149804383516311,-4219.8046875,304.1675720214844,0.7964383959770203,0.2954824566841125,0.2691167294979095,293.291259765625,297.1499938964844,293.1499938964844,0.1780774444341659,-3825.02197265625,304.1692199707031,0.7570763230323792,0.2534122467041015,0.2439088374376297,293.2397766113281,297.1499938964844,293.1499938964844,0.3480492234230041,-4803.61279296875,304.1654663085937,0.9026637077331544,0.4354204535484314,0.3063987195491791,293.2597045898437,297.1499938964844,293.1499938964844,0.4902269840240478,-8503.9609375,304.17010498046875,0.9910441040992736,0.571061372756958,0.5422323942184448,293.2037353515625,297.1499938964844,293.1499938964844,0.0326439663767814,-5530.2607421875,304.1576232910156,0.4946400225162506,0.0746697559952735,0.3529618680477142,291.19598388671875,291.1499938964844,267.54998779296875,265.3959045410156,281.793212890625,293.2678527832031,291.196533203125,1.0,0.4240165948867798,0.8637552857398987,0.8637552857398987,1.0,1.0,-2.058124303817749,0.9182727932929992,1.139851450920105,0.4517273902893066,0.0,0.0,0.6296219825744629,112.25779724121094,100.0,16.058252334594727,-19509.52734375,888.31494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7652282714844,309.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,26810.583984375,25560.0,0.0,0.0,0.4457812905311584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530281186103821,0.8530386090278625,-1.048189187713433e-05,0.0,0.0004524113610386,0.0,0.0,103.5971450805664,0.0,0.0,0.0,0.5260720252990723,4.0,0.0,1.0
723660,293.2769775390625,297.1499938964844,293.1499938964844,0.2117869704961776,-4170.07958984375,304.16717529296875,0.8120055794715881,0.2924336493015289,0.2659006416797638,293.29205322265625,297.1499938964844,293.1499938964844,0.1744207292795181,-3762.36083984375,304.16900634765625,0.7703803181648254,0.2496697753667831,0.2398689687252044,293.2397766113281,297.1499938964844,293.1499938964844,0.3452875912189483,-4773.71435546875,304.1651306152344,0.9240666627883912,0.433137983083725,0.304438441991806,293.2546081542969,297.1499938964844,293.1499938964844,0.4724834263324737,-8247.0693359375,304.1956481933594,0.9990000128746032,0.5692594051361084,0.5246691703796387,293.2020874023437,297.1499938964844,293.1499938964844,0.0313212759792804,-5418.97314453125,304.15728759765625,0.5033519268035889,0.0736323744058609,0.3457994759082794,291.1914978027344,291.1499938964844,267.6101989746094,265.4433288574219,281.84210205078125,293.2667236328125,291.1961364746094,1.0,0.409024715423584,0.8625263571739197,0.8625263571739197,1.0,1.0,-2.0174152851104736,0.898289144039154,1.1191262006759644,0.4420253336429596,0.0,0.0,0.625700056552887,100.31891632080078,88.0,27.566490173339844,-19088.8828125,810.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.788330078125,309.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25728.859375,25560.0,0.0,0.0,0.4390504658222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275387287139893,0.8275486826896667,-9.97713505057618e-06,0.0,0.0004455804009921,0.0,0.0,95.42745971679688,0.0,0.0,0.0,0.5267748832702637,4.0,0.0,1.0
723720,293.2769775390625,297.1499938964844,293.1499938964844,0.2117869704961776,-4170.07958984375,304.16717529296875,0.8120055794715881,0.2924336493015289,0.2659006416797638,293.29205322265625,297.1499938964844,293.1499938964844,0.1744207292795181,-3762.36083984375,304.16900634765625,0.7703803181648254,0.2496697753667831,0.2398689687252044,293.2397766113281,297.1499938964844,293.1499938964844,0.3452875912189483,-4773.71435546875,304.1651306152344,0.9240666627883912,0.433137983083725,0.304438441991806,293.2546081542969,297.1499938964844,293.1499938964844,0.4724834263324737,-8247.0693359375,304.1956481933594,0.9990000128746032,0.5692594051361084,0.5246691703796387,293.2020874023437,297.1499938964844,293.1499938964844,0.0313212759792804,-5418.97314453125,304.15728759765625,0.5033519268035889,0.0736323744058609,0.3457994759082794,291.1914978027344,291.1499938964844,267.6101989746094,265.4433288574219,281.84210205078125,293.2667236328125,291.1961364746094,1.0,0.409024715423584,0.8625263571739197,0.8625263571739197,1.0,1.0,-2.0174152851104736,0.898289144039154,1.1191262006759644,0.4420253336429596,0.0,0.0,0.625700056552887,100.31891632080078,88.0,27.566490173339844,-19088.8828125,810.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.788330078125,309.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,25728.859375,25560.0,0.0,0.0,0.4390504658222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275387287139893,0.8275486826896667,-9.97713505057618e-06,0.0,0.0004455804009921,0.0,0.0,95.42745971679688,0.0,0.0,0.0,0.5267748832702637,4.0,0.0,1.0
723780,293.2753295898437,297.1499938964844,293.1499938964844,0.2077079862356186,-4104.92138671875,304.1681823730469,0.8288131356239319,0.2895558774471283,0.2629269361495971,293.2917785644531,297.1499938964844,293.1499938964844,0.1700939089059829,-3686.5361328125,304.1698303222656,0.7863919138908386,0.2461240440607071,0.2360986322164535,293.2391052246094,297.1499938964844,293.1499938964844,0.3409126698970794,-4724.78564453125,304.1672668457031,0.9493834376335144,0.4310007691383362,0.3026514649391174,293.2072448730469,297.1499938964844,293.1499938964844,0.4304182827472687,-7637.708984375,304.2500305175781,0.9990000128746032,0.5761221647262573,0.4860982000827789,293.1990661621094,297.1499938964844,293.1499938964844,0.0300991255789995,-5310.00439453125,304.1568908691406,0.5148900747299194,0.0729244276881218,0.3404139280319214,291.2515869140625,291.1499938964844,267.6703186035156,265.4908142089844,281.8987121582031,293.25701904296875,291.2539978027344,1.0,0.3910612165927887,0.8612973690032959,0.8612973690032959,1.0,1.0,-1.9543571472167969,0.8675087094306946,1.0868483781814575,0.4268207550048828,0.0,0.0,0.6075732111930847,88.3636703491211,91.0,57.90746688842773,-18493.91015625,717.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87554931640625,309.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,25931.76171875,25560.0,0.0,0.0,0.4314884841442108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790357768535614,0.7903674244880676,-9.657730515755247e-06,0.0,0.0004379059537313,0.0,0.0,87.12451171875,0.0,0.0,0.0,0.512261688709259,4.0,0.0,1.0
723840,293.2753295898437,297.1499938964844,293.1499938964844,0.2077079862356186,-4104.92138671875,304.1681823730469,0.8288131356239319,0.2895558774471283,0.2629269361495971,293.2917785644531,297.1499938964844,293.1499938964844,0.1700939089059829,-3686.5361328125,304.1698303222656,0.7863919138908386,0.2461240440607071,0.2360986322164535,293.2391052246094,297.1499938964844,293.1499938964844,0.3409126698970794,-4724.78564453125,304.1672668457031,0.9493834376335144,0.4310007691383362,0.3026514649391174,293.2072448730469,297.1499938964844,293.1499938964844,0.4304182827472687,-7637.708984375,304.2500305175781,0.9990000128746032,0.5761221647262573,0.4860982000827789,293.1990661621094,297.1499938964844,293.1499938964844,0.0300991255789995,-5310.00439453125,304.1568908691406,0.5148900747299194,0.0729244276881218,0.3404139280319214,291.2515869140625,291.1499938964844,267.6703186035156,265.4908142089844,281.8987121582031,293.25701904296875,291.2539978027344,1.0,0.3910612165927887,0.8612973690032959,0.8612973690032959,1.0,1.0,-1.9543571472167969,0.8675087094306946,1.0868483781814575,0.4268207550048828,0.0,0.0,0.6075732111930847,88.3636703491211,91.0,57.90746688842773,-18493.91015625,717.7157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87554931640625,309.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,25931.76171875,25560.0,0.0,0.0,0.4314884841442108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790357768535614,0.7903674244880676,-9.657730515755247e-06,0.0,0.0004379059537313,0.0,0.0,87.12451171875,0.0,0.0,0.0,0.512261688709259,4.0,0.0,1.0
723900,293.2751159667969,297.1499938964844,293.1499938964844,0.2064378410577774,-4085.287841796875,304.1671447753906,0.8250409960746765,0.2880067527294159,0.2616398930549621,293.2922058105469,297.1499938964844,293.1499938964844,0.1685974448919296,-3660.904052734375,304.1689147949219,0.7818655967712402,0.2442433536052703,0.2344285100698471,293.2393493652344,297.1499938964844,293.1499938964844,0.3398503065109253,-4713.6455078125,304.166015625,0.9450613260269164,0.4298244416713714,0.3019092977046966,293.1820373535156,297.1499938964844,293.1499938964844,0.4338169693946838,-7698.822265625,304.2256164550781,0.9990000128746032,0.5803633332252502,0.4908742010593414,293.19805908203125,297.1499938964844,293.1499938964844,0.0298534724861383,-5288.05615234375,304.15606689453125,0.5121378302574158,0.0725011229515075,0.3389637470245361,291.2516784667969,291.1499938964844,267.7003479003906,265.5145263671875,281.9115295410156,293.2550048828125,291.2484130859375,1.0,0.393517255783081,0.8606829047203064,0.8606829047203064,1.0,1.0,-1.9538627862930296,0.8673229217529297,1.0865398645401,0.4262374639511108,0.0,0.0,0.6004891395568848,89.58206176757812,91.0,13.300589561462402,-18336.583984375,721.3898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9491271972656,309.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25938.724609375,24480.0,0.0,0.0,0.4272274374961853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768899142742157,0.7689086198806763,-9.456122825213242e-06,0.0,0.0004335815610829,0.0,0.0,82.4192886352539,0.0,0.0,0.0,0.4891101419925689,4.0,0.0,1.0
723960,293.27490234375,297.1499938964844,293.1499938964844,0.2060233801603317,-4080.234130859375,304.164794921875,0.8209342956542969,0.2864666581153869,0.2603117525577545,293.2926025390625,297.1499938964844,293.1499938964844,0.1677896082401275,-3648.247314453125,304.1669616699219,0.777016818523407,0.2423640042543411,0.232712984085083,293.2394714355469,297.1499938964844,293.1499938964844,0.3402223587036133,-4719.37548828125,304.16241455078125,0.940247118473053,0.4286707937717438,0.3011428117752075,293.16961669921875,297.1499938964844,293.1499938964844,0.4400823414325714,-7799.6962890625,304.2005310058594,0.9990000128746032,0.5824065804481506,0.4962636232376098,293.19708251953125,297.1499938964844,293.1499938964844,0.0297586116939783,-5283.91259765625,304.1551513671875,0.5091259479522705,0.0720854699611663,0.3373571336269378,291.2004089355469,291.1499938964844,267.7303771972656,265.53826904296875,281.9250793457031,293.2547302246094,291.19561767578125,1.0,0.3946367502212524,0.860237717628479,0.860237717628479,1.0,1.0,-1.9538307189941408,0.8672845959663391,1.0865460634231567,0.4261197447776794,0.0,0.0,0.6020938754081726,91.00010681152344,94.0,-54.95550155639648,-18164.021484375,726.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0294494628906,309.2110900878906,278.1499938964844,0.0,18000.0,313.1499938964844,24839.158203125,24480.0,0.0,0.0,0.4227449893951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460107803344727,0.7460197806358337,-8.996900760394055e-06,0.0,0.0004290324286557,0.0,0.0,75.92080688476562,0.0,0.0,0.0,0.491450548171997,4.0,0.0,1.0
724020,293.2743835449219,297.1499938964844,293.1499938964844,0.2036243826150894,-4042.851318359375,304.16387939453125,0.8126135468482971,0.2834055721759796,0.2576806247234344,293.2933044433594,297.1499938964844,293.1499938964844,0.1648780107498169,-3598.01953125,304.1661682128906,0.767439603805542,0.2386073917150497,0.2292878180742263,293.23956298828125,297.1499938964844,293.1499938964844,0.3384300768375397,-4700.2529296875,304.16131591796875,0.930506706237793,0.4263828992843628,0.299640953540802,293.170166015625,297.1499938964844,293.1499938964844,0.4503656923770904,-7960.4580078125,304.1669006347656,0.9990000128746032,0.5818518996238708,0.507276713848114,293.19537353515625,297.1499938964844,293.1499938964844,0.028803315013647,-5238.0517578125,304.1551208496094,0.5032551288604736,0.0712420344352722,0.3341602087020874,291.1855163574219,291.1499938964844,267.790283203125,265.58575439453125,281.9515075683594,293.2539367675781,291.1842041015625,1.0,0.3972777128219604,0.8593473434448242,0.8593473434448242,1.0,1.0,-1.9541411399841309,0.8674037456512451,1.0867373943328855,0.4259295165538788,0.0,0.0,0.5987995862960815,93.95333862304688,82.0,-27.762815475463867,-18124.38671875,736.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09649658203125,309.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24590.919921875,24480.0,0.0,0.0,0.4143784046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394213676452637,0.7394302487373352,-8.881323083187453e-06,0.0,0.0004205414152238,0.0,0.0,74.2126235961914,0.0,0.0,0.0,0.4879200160503387,4.0,0.0,1.0
724080,293.2743835449219,297.1499938964844,293.1499938964844,0.2036243826150894,-4042.851318359375,304.16387939453125,0.8126135468482971,0.2834055721759796,0.2576806247234344,293.2933044433594,297.1499938964844,293.1499938964844,0.1648780107498169,-3598.01953125,304.1661682128906,0.767439603805542,0.2386073917150497,0.2292878180742263,293.23956298828125,297.1499938964844,293.1499938964844,0.3384300768375397,-4700.2529296875,304.16131591796875,0.930506706237793,0.4263828992843628,0.299640953540802,293.170166015625,297.1499938964844,293.1499938964844,0.4503656923770904,-7960.4580078125,304.1669006347656,0.9990000128746032,0.5818518996238708,0.507276713848114,293.19537353515625,297.1499938964844,293.1499938964844,0.028803315013647,-5238.0517578125,304.1551208496094,0.5032551288604736,0.0712420344352722,0.3341602087020874,291.1855163574219,291.1499938964844,267.790283203125,265.58575439453125,281.9515075683594,293.2539367675781,291.1842041015625,1.0,0.3972777128219604,0.8593473434448242,0.8593473434448242,1.0,1.0,-1.9541411399841309,0.8674037456512451,1.0867373943328855,0.4259295165538788,0.0,0.0,0.5987995862960815,93.95333862304688,82.0,-27.762815475463867,-18124.38671875,736.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09649658203125,309.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24590.919921875,24480.0,0.0,0.0,0.4143784046173095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394213676452637,0.7394302487373352,-8.881323083187453e-06,0.0,0.0004205414152238,0.0,0.0,74.2126235961914,0.0,0.0,0.0,0.4879200160503387,4.0,0.0,1.0
724140,293.2725830078125,297.1499938964844,293.1499938964844,0.1998799741268158,-3982.392333984375,304.1655578613281,0.8302838802337646,0.2806205749511719,0.2547436654567718,293.2927551269531,297.1499938964844,293.1499938964844,0.1608202010393142,-3525.985595703125,304.1676025390625,0.7840944528579712,0.23509281873703,0.2255129814147949,293.2385559082031,297.1499938964844,293.1499938964844,0.3345311880111694,-4656.15869140625,304.1641540527344,0.956792175769806,0.4243164658546448,0.2978750467300415,293.14794921875,297.1499938964844,293.1499938964844,0.4095814228057861,-7357.2548828125,304.2291564941406,0.9990000128746032,0.5857162475585938,0.4682890176773071,293.1925354003906,297.1499938964844,293.1499938964844,0.0282405838370323,-5169.13623046875,304.1544189453125,0.5157032608985901,0.070667915046215,0.3292904198169708,291.2314758300781,291.1499938964844,267.8500671386719,265.6332092285156,282.0152587890625,293.2564697265625,291.2350769042969,1.0,0.3779996931552887,0.8584569692611694,0.8584569692611694,1.0,1.0,-1.89133894443512,0.8367840647697449,1.0545549392700195,0.4110779166221618,0.0,0.0,0.5860200524330139,82.32469177246094,100.0,50.10554885864258,-17640.01171875,649.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11871337890625,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24719.751953125,23400.0,0.0,0.0,0.4063421189785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201091647148132,0.7201179265975952,-8.73929457156919e-06,0.0,0.0004123856197111,0.0,0.0,70.60990142822266,0.0,0.0,0.0,0.465507298707962,4.0,0.0,1.0
724200,293.2725830078125,297.1499938964844,293.1499938964844,0.1998799741268158,-3982.392333984375,304.1655578613281,0.8302838802337646,0.2806205749511719,0.2547436654567718,293.2927551269531,297.1499938964844,293.1499938964844,0.1608202010393142,-3525.985595703125,304.1676025390625,0.7840944528579712,0.23509281873703,0.2255129814147949,293.2385559082031,297.1499938964844,293.1499938964844,0.3345311880111694,-4656.15869140625,304.1641540527344,0.956792175769806,0.4243164658546448,0.2978750467300415,293.14794921875,297.1499938964844,293.1499938964844,0.4095814228057861,-7357.2548828125,304.2291564941406,0.9990000128746032,0.5857162475585938,0.4682890176773071,293.1925354003906,297.1499938964844,293.1499938964844,0.0282405838370323,-5169.13623046875,304.1544189453125,0.5157032608985901,0.070667915046215,0.3292904198169708,291.2314758300781,291.1499938964844,267.8500671386719,265.6332092285156,282.0152587890625,293.2564697265625,291.2350769042969,1.0,0.3779996931552887,0.8584569692611694,0.8584569692611694,1.0,1.0,-1.89133894443512,0.8367840647697449,1.0545549392700195,0.4110779166221618,0.0,0.0,0.5860200524330139,82.32469177246094,100.0,50.10554885864258,-17640.01171875,649.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11871337890625,309.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,24719.751953125,23400.0,0.0,0.0,0.4063421189785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201091647148132,0.7201179265975952,-8.73929457156919e-06,0.0,0.0004123856197111,0.0,0.0,70.60990142822266,0.0,0.0,0.0,0.465507298707962,4.0,0.0,1.0
724260,293.2733459472656,297.1499938964844,293.1499938964844,0.199781134724617,-3984.15380859375,304.1605529785156,0.7962732911109924,0.2773586511611938,0.252530962228775,293.294677734375,297.1499938964844,293.1499938964844,0.159781813621521,-3510.8427734375,304.1634521484375,0.7500215768814087,0.2310843616724014,0.22248075902462,293.2398986816406,297.1499938964844,293.1499938964844,0.3362752497196197,-4678.97021484375,304.156494140625,0.9127434492111206,0.4218015670776367,0.296662837266922,293.1651306152344,297.1499938964844,293.1499938964844,0.4714762568473816,-8290.125,304.10064697265625,0.9990000128746032,0.5825294256210327,0.5279422402381897,293.1922912597656,297.1499938964844,293.1499938964844,0.0280972644686698,-5176.97119140625,304.15313720703125,0.4930018782615661,0.0696388855576515,0.3283246159553528,291.1114501953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0038146972656,293.25262451171875,291.1071472167969,1.0,0.4034386873245239,0.857413113117218,0.857413113117218,1.0,1.0,-1.9539740085601809,0.8673996925354004,1.0865743160247805,0.4247594773769378,0.0,0.0,0.5977810621261597,99.62740325927734,103.0,-106.8177261352539,-17781.060546875,754.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377868652344,309.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,23322.673828125,23400.0,0.0,0.0,0.3981697857379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704750657081604,0.7047589421272278,-8.290457117254846e-06,0.0,0.000404091697419,0.0,0.0,65.67639923095703,0.0,0.0,0.0,0.4702730774879455,4.0,0.0,1.0
