time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2733459472656,297.1499938964844,293.1499938964844,0.199781134724617,-3984.15380859375,304.1605529785156,0.7962732911109924,0.2773586511611938,0.252530962228775,293.294677734375,297.1499938964844,293.1499938964844,0.159781813621521,-3510.8427734375,304.1634521484375,0.7500215768814087,0.2310843616724014,0.22248075902462,293.2398986816406,297.1499938964844,293.1499938964844,0.3362752497196197,-4678.97021484375,304.156494140625,0.9127434492111206,0.4218015670776367,0.296662837266922,293.1651306152344,297.1499938964844,293.1499938964844,0.4714762568473816,-8290.125,304.10064697265625,0.9990000128746032,0.5825294256210327,0.5279422402381897,293.1922912597656,297.1499938964844,293.1499938964844,0.0280972644686698,-5176.97119140625,304.15313720703125,0.4930018782615661,0.0696388855576515,0.3283246159553528,291.1114501953125,291.1499938964844,267.90972900390625,265.6806335449219,282.0038146972656,293.25262451171875,291.1071472167969,1.0,0.4034386873245239,0.857413113117218,0.857413113117218,1.0,1.0,-1.9539740085601809,0.8673996925354004,1.0865743160247805,0.4247594773769378,0.0,0.0,0.5977810621261597,99.62740325927734,103.0,-106.8177261352539,-17781.060546875,754.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1377868652344,309.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,23322.673828125,23400.0,0.0,0.0,0.3981697857379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704750657081604,0.7047589421272278,-8.290457117254846e-06,0.0,0.000404091697419,0.0,0.0,65.67639923095703,0.0,0.0,0.0,0.4702730774879455,4.0,0.0,1.0
724380,293.2728881835937,297.1499938964844,293.1499938964844,0.19706492125988,-3940.6298828125,304.1615905761719,0.7875465750694275,0.2743250429630279,0.2498862594366073,293.29541015625,297.1499938964844,293.1499938964844,0.1565523594617843,-3453.728759765625,304.16436767578125,0.7411689162254333,0.227270096540451,0.218963474035263,293.2399597167969,297.1499938964844,293.1499938964844,0.3339671194553375,-4653.0341796875,304.1582336425781,0.90390545129776,0.4195103645324707,0.295137345790863,293.2265930175781,297.1499938964844,293.1499938964844,0.4840394854545593,-8463.8330078125,304.0964660644531,0.9990000128746032,0.5696682333946228,0.5394095182418823,293.1918640136719,297.1499938964844,293.1499938964844,0.0275500752031803,-5112.21435546875,304.1529846191406,0.4871124029159546,0.0686576068401336,0.3243940472602844,291.11639404296875,291.1499938964844,267.9691772460937,265.72802734375,282.0338439941406,293.25830078125,291.1163635253906,1.0,0.4049523472785949,0.8563693165779114,0.8563693165779114,1.0,1.0,-1.9538320302963257,0.8672345280647278,1.0865974426269531,0.4246258437633514,0.0,0.0,0.6027140617370605,102.90982818603516,106.0,-21.27443504333496,-17845.357421875,765.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9305725097656,309.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,23286.111328125,23400.0,0.0,0.0,0.3926620781421661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247610688209534,0.7247695326805115,-8.45589329401264e-06,0.0,0.0003985020739492,0.0,0.0,69.38117218017578,0.0,0.0,0.0,0.4772775173187256,4.0,0.0,1.0
724440,293.2728881835937,297.1499938964844,293.1499938964844,0.19706492125988,-3940.6298828125,304.1615905761719,0.7875465750694275,0.2743250429630279,0.2498862594366073,293.29541015625,297.1499938964844,293.1499938964844,0.1565523594617843,-3453.728759765625,304.16436767578125,0.7411689162254333,0.227270096540451,0.218963474035263,293.2399597167969,297.1499938964844,293.1499938964844,0.3339671194553375,-4653.0341796875,304.1582336425781,0.90390545129776,0.4195103645324707,0.295137345790863,293.2265930175781,297.1499938964844,293.1499938964844,0.4840394854545593,-8463.8330078125,304.0964660644531,0.9990000128746032,0.5696682333946228,0.5394095182418823,293.1918640136719,297.1499938964844,293.1499938964844,0.0275500752031803,-5112.21435546875,304.1529846191406,0.4871124029159546,0.0686576068401336,0.3243940472602844,291.11639404296875,291.1499938964844,267.9691772460937,265.72802734375,282.0338439941406,293.25830078125,291.1163635253906,1.0,0.4049523472785949,0.8563693165779114,0.8563693165779114,1.0,1.0,-1.9538320302963257,0.8672345280647278,1.0865974426269531,0.4246258437633514,0.0,0.0,0.6027140617370605,102.90982818603516,106.0,-21.27443504333496,-17845.357421875,765.7080688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9305725097656,309.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,23286.111328125,23400.0,0.0,0.0,0.3926620781421661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247610688209534,0.7247695326805115,-8.45589329401264e-06,0.0,0.0003985020739492,0.0,0.0,69.38117218017578,0.0,0.0,0.0,0.4772775173187256,4.0,0.0,1.0
724500,293.2725524902344,297.1499938964844,293.1499938964844,0.1957813948392868,-3920.12255859375,304.16180419921875,0.7831234931945801,0.2728348076343536,0.2486054450273513,293.295654296875,297.1499938964844,293.1499938964844,0.1549987196922302,-3426.252197265625,304.1645812988281,0.7367472648620605,0.225380077958107,0.217238962650299,293.2399597167969,297.1499938964844,293.1499938964844,0.3328861594200134,-4641.00830078125,304.1587219238281,0.899608314037323,0.4183727502822876,0.2943922281265259,293.2501525878906,297.1499938964844,293.1499938964844,0.4827586710453033,-8438.7431640625,304.1088256835937,0.99635648727417,0.5640597343444824,0.5373309254646301,293.1915588378906,297.1499938964844,293.1499938964844,0.0273032337427139,-5082.54248046875,304.15289306640625,0.4840807318687439,0.0681831687688827,0.3225447535514831,291.1171569824219,291.1499938964844,267.9988708496094,265.751708984375,282.0553283691406,293.2643127441406,291.1183166503906,1.0,0.4050412774085998,0.8558474183082581,0.8558474183082581,1.0,1.0,-1.9446245431900024,0.8627380728721619,1.0818865299224854,0.4222922325134277,0.0,0.0,0.6048769950866699,104.4666519165039,106.0,-4.9548821449279785,-17767.671875,763.2804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8006591796875,308.9761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23301.666015625,22320.0,0.0,0.0,0.3905302286148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.729482889175415,0.7294914126396179,-8.50110882311128e-06,0.0,0.0003963385242968,0.0,0.0,70.31414794921875,0.0,0.0,0.0,0.4642041623592376,4.0,0.0,1.0
724560,293.2722473144531,297.1499938964844,293.1499938964844,0.1947498619556427,-3903.974853515625,304.1615295410156,0.7787618041038513,0.271341472864151,0.2473418414592743,293.2959289550781,297.1499938964844,293.1499938964844,0.1536436229944229,-3402.5673828125,304.1643981933594,0.7323917746543884,0.2234810441732406,0.2155271172523498,293.239990234375,297.1499938964844,293.1499938964844,0.3322102129459381,-4633.84765625,304.1583251953125,0.8953577280044556,0.4172274470329284,0.293655663728714,293.2638854980469,297.1499938964844,293.1499938964844,0.4794921576976776,-8386.447265625,304.1221618652344,0.9914404153823853,0.5600857138633728,0.5329286456108093,293.1913452148437,297.1499938964844,293.1499938964844,0.0270853005349636,-5059.3408203125,304.1527709960937,0.4810040593147278,0.0677034184336662,0.3207572102546692,291.1051940917969,291.1499938964844,268.0284729003906,265.775390625,282.0774230957031,293.2686767578125,291.1043395996094,1.0,0.404986023902893,0.855021059513092,0.855021059513092,1.0,1.0,-1.9327372312545776,0.8569658994674683,1.0757713317871094,0.4191067814826965,0.0,0.0,0.6088648438453674,105.98870086669922,109.0,-20.18636512756348,-17564.02734375,758.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6902770996094,308.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,22388.23828125,22320.0,0.0,0.0,0.3884462416172027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208879590034485,0.7208961844444275,-8.218838047469035e-06,0.0,0.0003942235489375,0.0,0.0,67.31473541259766,0.0,0.0,0.0,0.471936970949173,4.0,0.0,1.0
724620,293.2718505859375,297.1499938964844,293.1499938964844,0.191761314868927,-3855.493408203125,304.16265869140625,0.7705134153366089,0.2683261036872864,0.2447818219661712,293.29669189453125,297.1499938964844,293.1499938964844,0.1501877009868621,-3340.576904296875,304.16534423828125,0.7239983677864075,0.2196284234523773,0.2120464146137237,293.24029541015625,297.1499938964844,293.1499938964844,0.3292831182479858,-4600.7236328125,304.1604309082031,0.887343168258667,0.4148868918418884,0.292145699262619,293.2757568359375,297.1499938964844,293.1499938964844,0.4734686315059662,-8292.8720703125,304.1411437988281,0.9828656911849976,0.5547661781311035,0.5273704528808594,293.19091796875,297.1499938964844,293.1499938964844,0.0263877753168344,-4990.9306640625,304.15301513671875,0.4746426045894623,0.0667378306388855,0.3170721530914306,291.1325988769531,291.1499938964844,268.0875549316406,265.8226928710937,282.1171875,293.2729187011719,291.1337585449219,1.0,0.405253142118454,0.85336834192276,0.85336834192276,1.0,1.0,-1.9125678539276123,0.8471762537956238,1.0653916597366333,0.4135885238647461,0.0,0.0,0.6095857620239258,108.99270629882812,112.0,21.7830810546875,-17397.279296875,751.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4741516113281,308.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22307.037109375,22320.0,0.0,0.0,0.3848806321620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271744012832642,0.7271826863288879,-8.255753527919296e-06,0.0,0.0003906049241777,0.0,0.0,68.38555908203125,0.0,0.0,0.0,0.4738203287124634,4.0,0.0,1.0
724680,293.2718505859375,297.1499938964844,293.1499938964844,0.191761314868927,-3855.493408203125,304.16265869140625,0.7705134153366089,0.2683261036872864,0.2447818219661712,293.29669189453125,297.1499938964844,293.1499938964844,0.1501877009868621,-3340.576904296875,304.16534423828125,0.7239983677864075,0.2196284234523773,0.2120464146137237,293.24029541015625,297.1499938964844,293.1499938964844,0.3292831182479858,-4600.7236328125,304.1604309082031,0.887343168258667,0.4148868918418884,0.292145699262619,293.2757568359375,297.1499938964844,293.1499938964844,0.4734686315059662,-8292.8720703125,304.1411437988281,0.9828656911849976,0.5547661781311035,0.5273704528808594,293.19091796875,297.1499938964844,293.1499938964844,0.0263877753168344,-4990.9306640625,304.15301513671875,0.4746426045894623,0.0667378306388855,0.3170721530914306,291.1325988769531,291.1499938964844,268.0875549316406,265.8226928710937,282.1171875,293.2729187011719,291.1337585449219,1.0,0.405253142118454,0.85336834192276,0.85336834192276,1.0,1.0,-1.9125678539276123,0.8471762537956238,1.0653916597366333,0.4135885238647461,0.0,0.0,0.6095857620239258,108.99270629882812,112.0,21.7830810546875,-17397.279296875,751.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4741516113281,308.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,22307.037109375,22320.0,0.0,0.0,0.3848806321620941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271744012832642,0.7271826863288879,-8.255753527919296e-06,0.0,0.0003906049241777,0.0,0.0,68.38555908203125,0.0,0.0,0.0,0.4738203287124634,4.0,0.0,1.0
724740,293.2714233398437,297.1499938964844,293.1499938964844,0.1890003681182861,-3810.92041015625,304.1630249023437,0.7627401351928711,0.2653249204158783,0.2422191053628921,293.2975158691406,297.1499938964844,293.1499938964844,0.1468901187181472,-3281.47265625,304.1657409667969,0.7156615257263184,0.2157471776008606,0.2085246741771698,293.2406311035156,297.1499938964844,293.1499938964844,0.3266822397708893,-4571.67041015625,304.1612854003906,0.8797673583030701,0.4125300347805023,0.2906109392642975,293.2797241210937,297.1499938964844,293.1499938964844,0.4692675769329071,-8229.58984375,304.1509704589844,0.9748841524124146,0.5507681369781494,0.5235476493835449,293.1903686523437,297.1499938964844,293.1499938964844,0.0257224012166261,-4928.92626953125,304.1531066894531,0.4677337110042572,0.0658147633075714,0.3135177493095398,291.14752197265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1541442871094,293.2745056152344,291.1483764648437,1.0,0.4057715237140655,0.851715624332428,0.851715624332428,1.0,1.0,-1.894558668136597,0.8384474515914917,1.056111216545105,0.4085663557052612,0.0,0.0,0.6088899970054626,111.98939514160156,115.0,20.89506149291992,-17188.89453125,747.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841186523437,308.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22329.70703125,21240.0,0.0,0.0,0.3818761706352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262547612190247,0.7262630462646484,-8.252764018834569e-06,0.0,0.0003875557740684,0.0,0.0,68.24412536621094,0.0,0.0,0.0,0.4585222899913788,4.0,0.0,1.0
724800,293.2714233398437,297.1499938964844,293.1499938964844,0.1890003681182861,-3810.92041015625,304.1630249023437,0.7627401351928711,0.2653249204158783,0.2422191053628921,293.2975158691406,297.1499938964844,293.1499938964844,0.1468901187181472,-3281.47265625,304.1657409667969,0.7156615257263184,0.2157471776008606,0.2085246741771698,293.2406311035156,297.1499938964844,293.1499938964844,0.3266822397708893,-4571.67041015625,304.1612854003906,0.8797673583030701,0.4125300347805023,0.2906109392642975,293.2797241210937,297.1499938964844,293.1499938964844,0.4692675769329071,-8229.58984375,304.1509704589844,0.9748841524124146,0.5507681369781494,0.5235476493835449,293.1903686523437,297.1499938964844,293.1499938964844,0.0257224012166261,-4928.92626953125,304.1531066894531,0.4677337110042572,0.0658147633075714,0.3135177493095398,291.14752197265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1541442871094,293.2745056152344,291.1483764648437,1.0,0.4057715237140655,0.851715624332428,0.851715624332428,1.0,1.0,-1.894558668136597,0.8384474515914917,1.056111216545105,0.4085663557052612,0.0,0.0,0.6088899970054626,111.98939514160156,115.0,20.89506149291992,-17188.89453125,747.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2841186523437,308.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22329.70703125,21240.0,0.0,0.0,0.3818761706352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262547612190247,0.7262630462646484,-8.252764018834569e-06,0.0,0.0003875557740684,0.0,0.0,68.24412536621094,0.0,0.0,0.0,0.4585222899913788,4.0,0.0,1.0
724860,293.27099609375,297.1499938964844,293.1499938964844,0.1873607784509658,-3785.10693359375,304.16229248046875,0.7568356394767761,0.2629526257514953,0.2401906996965408,293.2981262207031,297.1499938964844,293.1499938964844,0.1446754187345504,-3242.298095703125,304.16522216796875,0.7087625861167908,0.2126382291316986,0.2056994885206222,293.24078369140625,297.1499938964844,293.1499938964844,0.3255460560321808,-4559.69775390625,304.1601867675781,0.8739891648292542,0.4106630682945251,0.2893906533718109,293.2809143066406,297.1499938964844,293.1499938964844,0.4674760103225708,-8203.533203125,304.1538391113281,0.9685640335083008,0.5479024052619934,0.5209051966667175,293.1897888183594,297.1499938964844,293.1499938964844,0.0253375973552465,-4894.7138671875,304.1529235839844,0.4615921378135681,0.0651103407144546,0.3108265697956085,291.12554931640625,291.1499938964844,268.193359375,265.9076843261719,282.1822204589844,293.2749938964844,291.1271057128906,1.0,0.4062744975090027,0.8508560061454773,0.8508560061454773,1.0,1.0,-1.8808598518371584,0.8318594098091125,1.0490005016326904,0.4047445058822632,0.0,0.0,0.6134384870529175,114.38741302490234,115.0,-4.156785011291504,-16967.18359375,743.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1848449707031,308.5172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21268.66015625,21240.0,0.0,0.0,0.3794052600860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157888412475586,0.7157967686653137,-7.921161341073457e-06,0.0,0.0003850481007248,0.0,0.0,64.71670532226562,0.0,0.0,0.0,0.4650602340698242,4.0,0.0,1.0
724920,293.2708740234375,297.1499938964844,293.1499938964844,0.1867605894804,-3775.288818359375,304.1625061035156,0.7554009556770325,0.2623622715473175,0.2396871298551559,293.2982482910156,297.1499938964844,293.1499938964844,0.1439727544784546,-3229.54248046875,304.1654052734375,0.706983745098114,0.2118602991104126,0.2049928456544876,293.2408142089844,297.1499938964844,293.1499938964844,0.3249313533306122,-4552.7197265625,304.1605834960937,0.8725823163986206,0.4101966619491577,0.2890875935554504,293.28106689453125,297.1499938964844,293.1499938964844,0.4665723443031311,-8190.25341796875,304.1552734375,0.9669812917709352,0.547204852104187,0.5202721953392029,293.18963623046875,297.1499938964844,293.1499938964844,0.0252060778439044,-4881.9169921875,304.1529541015625,0.4600332081317901,0.0649382323026657,0.3101730048656463,291.1318359375,291.1499938964844,268.2050476074219,265.9171142578125,282.18914794921875,293.27508544921875,291.1342163085937,1.0,0.4064082205295563,0.8506410717964172,0.8506410717964172,1.0,1.0,-1.877497673034668,0.830244243144989,1.0472533702850342,0.4038028717041015,0.0,0.0,0.6131747961044312,114.98704528808594,118.0,7.652989864349365,-16946.740234375,743.1737670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,308.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,21242.21484375,21240.0,0.0,0.0,0.378834992647171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7169987559318542,0.7170066833496094,-7.925706995592918e-06,0.0,0.0003844693710561,0.0,0.0,64.90078735351562,0.0,0.0,0.0,0.4653272330760956,4.0,0.0,1.0
724980,293.270263671875,297.1499938964844,293.1499938964844,0.1839519888162613,-3729.541748046875,304.1629943847656,0.748447060585022,0.2594220042228699,0.2371783256530761,293.2989501953125,297.1499938964844,293.1499938964844,0.1406043916940689,-3168.47509765625,304.1658630371094,0.6981427669525146,0.2079643756151199,0.2014530003070831,293.24102783203125,297.1499938964844,293.1499938964844,0.322143942117691,-4521.37841796875,304.1616516113281,0.8657407164573669,0.4078550338745117,0.2875643372535705,293.2817077636719,297.1499938964844,293.1499938964844,0.4624401032924652,-8130.48876953125,304.1602783203125,0.9590061902999878,0.5437580347061157,0.5171597003936768,293.1888427734375,297.1499938964844,293.1499938964844,0.0246061235666275,-4823.69580078125,304.1529541015625,0.4525756239891052,0.0640967041254043,0.3069973587989807,291.1547546386719,291.1499938964844,268.263427734375,265.9642028808594,282.2235717773437,293.2753601074219,291.1555480957031,1.0,0.4071022272109985,0.8495665192604065,0.8495665192604065,1.0,1.0,-1.860854148864746,0.8222563862800598,1.0385977029800415,0.3991269171237945,0.0,0.0,0.6106886267662048,117.98583221435548,121.0,19.33036994934082,-16765.900390625,739.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046630859375,308.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21278.21875,21240.0,0.0,0.0,0.3761658072471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135829925537109,0.7135909199714661,-7.904175618023146e-06,0.0,0.0003817604738287,0.0,0.0,64.32566833496094,0.0,0.0,0.0,0.4639763236045837,4.0,0.0,1.0
725040,293.270263671875,297.1499938964844,293.1499938964844,0.1839519888162613,-3729.541748046875,304.1629943847656,0.748447060585022,0.2594220042228699,0.2371783256530761,293.2989501953125,297.1499938964844,293.1499938964844,0.1406043916940689,-3168.47509765625,304.1658630371094,0.6981427669525146,0.2079643756151199,0.2014530003070831,293.24102783203125,297.1499938964844,293.1499938964844,0.322143942117691,-4521.37841796875,304.1616516113281,0.8657407164573669,0.4078550338745117,0.2875643372535705,293.2817077636719,297.1499938964844,293.1499938964844,0.4624401032924652,-8130.48876953125,304.1602783203125,0.9590061902999878,0.5437580347061157,0.5171597003936768,293.1888427734375,297.1499938964844,293.1499938964844,0.0246061235666275,-4823.69580078125,304.1529541015625,0.4525756239891052,0.0640967041254043,0.3069973587989807,291.1547546386719,291.1499938964844,268.263427734375,265.9642028808594,282.2235717773437,293.2753601074219,291.1555480957031,1.0,0.4071022272109985,0.8495665192604065,0.8495665192604065,1.0,1.0,-1.860854148864746,0.8222563862800598,1.0385977029800415,0.3991269171237945,0.0,0.0,0.6106886267662048,117.98583221435548,121.0,19.33036994934082,-16765.900390625,739.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.046630859375,308.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,21278.21875,21240.0,0.0,0.0,0.3761658072471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135829925537109,0.7135909199714661,-7.904175618023146e-06,0.0,0.0003817604738287,0.0,0.0,64.32566833496094,0.0,0.0,0.0,0.4639763236045837,4.0,0.0,1.0
725100,293.2699584960937,297.1499938964844,293.1499938964844,0.1826251298189163,-3707.9716796875,304.1630249023437,0.745103120803833,0.2579627633094787,0.2359325587749481,293.2992858886719,297.1499938964844,293.1499938964844,0.1389755010604858,-3138.919921875,304.1659545898437,0.6937685012817383,0.2060138285160064,0.1996800452470779,293.2410888671875,297.1499938964844,293.1499938964844,0.3208607733249664,-4507.04296875,304.161865234375,0.8624415397644043,0.4066859185695648,0.2868021130561828,293.2818603515625,297.1499938964844,293.1499938964844,0.4605166614055633,-8103.060546875,304.1618957519531,0.9549907445907592,0.5420598983764648,0.5156285166740417,293.1884155273437,297.1499938964844,293.1499938964844,0.0243305042386055,-4796.90673828125,304.1529235839844,0.4490491449832916,0.0636860132217407,0.3054576516151428,291.1617126464844,291.1499938964844,268.2925109863281,265.9877319335937,282.2406616210937,293.2754211425781,291.16259765625,1.0,0.4074638187885284,0.8490292429924011,0.8490292429924011,1.0,1.0,-1.8526264429092407,0.8183118104934692,1.0343146324157717,0.3968079686164856,0.0,0.0,0.6092079281806946,119.48540496826172,121.0,19.69097900390625,-16673.740234375,737.7455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0014953613281,308.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,21288.185546875,20160.0,0.0,0.0,0.3748716413974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109142541885376,0.7109221816062927,-7.883344551373739e-06,0.0,0.000380447047064,0.0,0.0,63.85267639160156,0.0,0.0,0.0,0.4479452073574066,4.0,0.0,1.0
725160,293.26959228515625,297.1499938964844,293.1499938964844,0.1817632168531417,-3694.589599609375,304.1622314453125,0.7418422698974609,0.2565132081508636,0.234693706035614,293.2995910644531,297.1499938964844,293.1499938964844,0.137694239616394,-3116.2177734375,304.1653747558594,0.6894322037696838,0.2040627300739288,0.1979056149721145,293.2411499023437,297.1499938964844,293.1499938964844,0.3203784823417663,-4502.34716796875,304.1605529785156,0.8592231869697571,0.4055236876010895,0.2860419750213623,293.2818908691406,297.1499938964844,293.1499938964844,0.4597123861312866,-8092.607421875,304.1611633300781,0.9509682059288024,0.5403822064399719,0.5141123533248901,293.1880187988281,297.1499938964844,293.1499938964844,0.0241499785333871,-4781.255859375,304.1527099609375,0.4456520974636078,0.0632810890674591,0.3039444088935852,291.1410827636719,291.1499938964844,268.321533203125,266.0111999511719,282.2575988769531,293.2754211425781,291.1385803222656,1.0,0.4078345596790313,0.8484997749328613,0.8484997749328613,1.0,1.0,-1.844457507133484,0.8143985867500305,1.0300588607788086,0.3945026397705078,0.0,0.0,0.6116073727607727,120.98500061035156,124.0,-20.47218513488769,-16476.38671875,736.0344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.982421875,308.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20360.369140625,20160.0,0.0,0.0,0.3733824789524078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6949953436851501,0.6950028538703918,-7.537613782915287e-06,0.0,0.0003789357724599,0.0,0.0,59.67979431152344,0.0,0.0,0.0,0.4527173042297363,4.0,0.0,1.0
725220,293.26885986328125,297.1499938964844,293.1499938964844,0.1790423542261123,-3649.979736328125,304.1627197265625,0.7355451583862305,0.253633439540863,0.2322383373975753,293.3001708984375,297.1499938964844,293.1499938964844,0.1343661993741989,-3055.284912109375,304.1658020019531,0.6808945536613464,0.2001548707485199,0.1943531632423401,293.2412109375,297.1499938964844,293.1499938964844,0.3176451623439789,-4471.4775390625,304.1616516113281,0.8530222177505493,0.4032014012336731,0.2845312654972076,293.2818298339844,297.1499938964844,293.1499938964844,0.4556120336055755,-8034.11669921875,304.1643371582031,0.9429414868354796,0.5370535254478455,0.5111243724822998,293.1871643066406,297.1499938964844,293.1499938964844,0.0236049238592386,-4726.8916015625,304.1527404785156,0.4392359852790832,0.0624869018793106,0.3009906709194183,291.16094970703125,291.1499938964844,268.3793334960937,266.05810546875,282.2912902832031,293.2753601074219,291.1623229980469,1.0,0.4086008667945862,0.8474408388137817,0.8474408388137817,1.0,1.0,-1.8282945156097408,0.8066622018814087,1.0216323137283323,0.3899353444576263,0.0,0.0,0.6093924641609192,123.98433685302734,127.0,19.49474334716797,-16363.45703125,732.7499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94793701171875,308.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20220.724609375,20160.0,0.0,0.0,0.3704641759395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940831542015076,0.6940906047821045,-7.4983386184612755e-06,0.0,0.0003759740502573,0.0,0.0,59.322410583496094,0.0,0.0,0.0,0.4516046643257141,4.0,0.0,1.0
725280,293.26885986328125,297.1499938964844,293.1499938964844,0.1790423542261123,-3649.979736328125,304.1627197265625,0.7355451583862305,0.253633439540863,0.2322383373975753,293.3001708984375,297.1499938964844,293.1499938964844,0.1343661993741989,-3055.284912109375,304.1658020019531,0.6808945536613464,0.2001548707485199,0.1943531632423401,293.2412109375,297.1499938964844,293.1499938964844,0.3176451623439789,-4471.4775390625,304.1616516113281,0.8530222177505493,0.4032014012336731,0.2845312654972076,293.2818298339844,297.1499938964844,293.1499938964844,0.4556120336055755,-8034.11669921875,304.1643371582031,0.9429414868354796,0.5370535254478455,0.5111243724822998,293.1871643066406,297.1499938964844,293.1499938964844,0.0236049238592386,-4726.8916015625,304.1527404785156,0.4392359852790832,0.0624869018793106,0.3009906709194183,291.16094970703125,291.1499938964844,268.3793334960937,266.05810546875,282.2912902832031,293.2753601074219,291.1623229980469,1.0,0.4086008667945862,0.8474408388137817,0.8474408388137817,1.0,1.0,-1.8282945156097408,0.8066622018814087,1.0216323137283323,0.3899353444576263,0.0,0.0,0.6093924641609192,123.98433685302734,127.0,19.49474334716797,-16363.45703125,732.7499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94793701171875,308.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20220.724609375,20160.0,0.0,0.0,0.3704641759395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940831542015076,0.6940906047821045,-7.4983386184612755e-06,0.0,0.0003759740502573,0.0,0.0,59.322410583496094,0.0,0.0,0.0,0.4516046643257141,4.0,0.0,1.0
725340,293.2680969238281,297.1499938964844,293.1499938964844,0.1764532476663589,-3607.5927734375,304.16278076171875,0.7294790148735046,0.2507764101028442,0.2298011034727096,293.3007202148437,297.1499938964844,293.1499938964844,0.1311302781105041,-2995.9052734375,304.1659240722656,0.6725589632987976,0.1962378323078155,0.1907907873392105,293.2413024902344,297.1499938964844,293.1499938964844,0.3150770664215088,-4442.6865234375,304.1620178222656,0.8470935225486755,0.4008707106113434,0.2830122411251068,293.28173828125,297.1499938964844,293.1499938964844,0.4517125189304352,-7979.2060546875,304.166015625,0.934967279434204,0.5337342619895935,0.5081421136856079,293.1863708496094,297.1499938964844,293.1499938964844,0.0231019351631402,-4676.435546875,304.15264892578125,0.4332958459854126,0.0617102645337581,0.2981182336807251,291.17596435546875,291.1499938964844,268.43682861328125,266.1048889160156,282.32476806640625,293.2752990722656,291.1768493652344,1.0,0.4093863070011139,0.8463819622993469,0.8463819622993469,1.0,1.0,-1.812236189842224,0.7989827990531921,1.0132534503936768,0.3853983879089355,0.0,0.0,0.6048629879951477,126.98389434814452,115.0,19.722442626953125,-16183.2275390625,729.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273681640625,308.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20246.1875,19080.0,0.0,0.0,0.3675263822078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848430633544922,0.6848505139350891,-7.426725005643675e-06,0.0,0.0003729925665538,0.0,0.0,57.77112579345703,0.0,0.0,0.0,0.4330876767635345,4.0,0.0,1.0
725400,293.2680969238281,297.1499938964844,293.1499938964844,0.1764532476663589,-3607.5927734375,304.16278076171875,0.7294790148735046,0.2507764101028442,0.2298011034727096,293.3007202148437,297.1499938964844,293.1499938964844,0.1311302781105041,-2995.9052734375,304.1659240722656,0.6725589632987976,0.1962378323078155,0.1907907873392105,293.2413024902344,297.1499938964844,293.1499938964844,0.3150770664215088,-4442.6865234375,304.1620178222656,0.8470935225486755,0.4008707106113434,0.2830122411251068,293.28173828125,297.1499938964844,293.1499938964844,0.4517125189304352,-7979.2060546875,304.166015625,0.934967279434204,0.5337342619895935,0.5081421136856079,293.1863708496094,297.1499938964844,293.1499938964844,0.0231019351631402,-4676.435546875,304.15264892578125,0.4332958459854126,0.0617102645337581,0.2981182336807251,291.17596435546875,291.1499938964844,268.43682861328125,266.1048889160156,282.32476806640625,293.2752990722656,291.1768493652344,1.0,0.4093863070011139,0.8463819622993469,0.8463819622993469,1.0,1.0,-1.812236189842224,0.7989827990531921,1.0132534503936768,0.3853983879089355,0.0,0.0,0.6048629879951477,126.98389434814452,115.0,19.722442626953125,-16183.2275390625,729.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273681640625,308.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20246.1875,19080.0,0.0,0.0,0.3675263822078705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848430633544922,0.6848505139350891,-7.426725005643675e-06,0.0,0.0003729925665538,0.0,0.0,57.77112579345703,0.0,0.0,0.0,0.4330876767635345,4.0,0.0,1.0
725460,293.2664794921875,297.1499938964844,293.1499938964844,0.1738997399806976,-3566.09716796875,304.162841796875,0.7395008206367493,0.2481067776679992,0.2269304096698761,293.3006286621094,297.1499938964844,293.1499938964844,0.1277992576360702,-2934.88037109375,304.1662292480469,0.6809671521186829,0.1924333423376083,0.1867140531539917,293.2406921386719,297.1499938964844,293.1499938964844,0.3127992749214172,-4417.49951171875,304.1619567871094,0.8609792590141296,0.3986795246601105,0.2811290919780731,293.2808837890625,297.1499938964844,293.1499938964844,0.4483835101127624,-7933.017578125,304.1664123535156,0.9527100324630736,0.5305669903755188,0.5046824812889099,293.1849670410156,297.1499938964844,293.1499938964844,0.0223249029368162,-4599.60546875,304.153076171875,0.4423804581165313,0.061072189360857,0.2929180264472961,291.1622314453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3603515625,293.2745361328125,291.1650085449219,1.0,0.396189272403717,0.8453649282455444,0.8453649282455444,1.0,1.0,-1.791237235069275,0.7889394760131836,1.0022977590560913,0.3796764314174652,0.0,0.0,0.6049768328666687,115.22310638427734,103.0,10.336971282958984,-15923.322265625,677.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96588134765625,308.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19172.646484375,19080.0,0.0,0.0,0.3639613091945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660666465759277,0.6660736799240112,-7.02991428624955e-06,0.0,0.0003693744365591,0.0,0.0,53.17769241333008,0.0,0.0,0.0,0.4359638094902038,4.0,0.0,1.0
725520,293.2664794921875,297.1499938964844,293.1499938964844,0.1738997399806976,-3566.09716796875,304.162841796875,0.7395008206367493,0.2481067776679992,0.2269304096698761,293.3006286621094,297.1499938964844,293.1499938964844,0.1277992576360702,-2934.88037109375,304.1662292480469,0.6809671521186829,0.1924333423376083,0.1867140531539917,293.2406921386719,297.1499938964844,293.1499938964844,0.3127992749214172,-4417.49951171875,304.1619567871094,0.8609792590141296,0.3986795246601105,0.2811290919780731,293.2808837890625,297.1499938964844,293.1499938964844,0.4483835101127624,-7933.017578125,304.1664123535156,0.9527100324630736,0.5305669903755188,0.5046824812889099,293.1849670410156,297.1499938964844,293.1499938964844,0.0223249029368162,-4599.60546875,304.153076171875,0.4423804581165313,0.061072189360857,0.2929180264472961,291.1622314453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3603515625,293.2745361328125,291.1650085449219,1.0,0.396189272403717,0.8453649282455444,0.8453649282455444,1.0,1.0,-1.791237235069275,0.7889394760131836,1.0022977590560913,0.3796764314174652,0.0,0.0,0.6049768328666687,115.22310638427734,103.0,10.336971282958984,-15923.322265625,677.5192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96588134765625,308.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19172.646484375,19080.0,0.0,0.0,0.3639613091945648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6660666465759277,0.6660736799240112,-7.02991428624955e-06,0.0,0.0003693744365591,0.0,0.0,53.17769241333008,0.0,0.0,0.0,0.4359638094902038,4.0,0.0,1.0
725580,293.2642822265625,297.1499938964844,293.1499938964844,0.1709266155958175,-3516.840087890625,304.1634826660156,0.7521225810050964,0.2456036806106567,0.2242284268140792,293.2999572753906,297.1499938964844,293.1499938964844,0.1241631209850311,-2867.175537109375,304.1668395996094,0.6917269229888916,0.1887521892786026,0.1827593594789505,293.2396240234375,297.1499938964844,293.1499938964844,0.3095873892307281,-4381.0478515625,304.1632385253906,0.8781826496124268,0.3965960443019867,0.2793337702751159,293.2796325683594,297.1499938964844,293.1499938964844,0.4436720907688141,-7866.251953125,304.168701171875,0.9720935821533204,0.5275027751922607,0.5013381838798523,293.1829528808594,297.1499938964844,293.1499938964844,0.0215703938156366,-4520.47216796875,304.1532897949219,0.4549263417720794,0.0605894438922405,0.288444846868515,291.1887512207031,291.1499938964844,268.5508117675781,266.1980895996094,282.39471435546875,293.27325439453125,291.18963623046875,1.0,0.3834219872951507,0.8443478941917419,0.8443478941917419,1.0,1.0,-1.7717012166976929,0.779616117477417,0.992085099220276,0.3742955923080444,0.0,0.0,0.5976627469062805,103.25747680664062,91.0,22.33163452148437,-15722.138671875,627.0289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072937011719,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19207.767578125,19080.0,0.0,0.0,0.3602063655853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529519557952881,0.652958869934082,-6.9328116296674125e-06,0.0,0.0003655636683106,0.0,0.0,51.145599365234375,0.0,0.0,0.0,0.4308992028236389,4.0,0.0,1.0
725640,293.2642822265625,297.1499938964844,293.1499938964844,0.1709266155958175,-3516.840087890625,304.1634826660156,0.7521225810050964,0.2456036806106567,0.2242284268140792,293.2999572753906,297.1499938964844,293.1499938964844,0.1241631209850311,-2867.175537109375,304.1668395996094,0.6917269229888916,0.1887521892786026,0.1827593594789505,293.2396240234375,297.1499938964844,293.1499938964844,0.3095873892307281,-4381.0478515625,304.1632385253906,0.8781826496124268,0.3965960443019867,0.2793337702751159,293.2796325683594,297.1499938964844,293.1499938964844,0.4436720907688141,-7866.251953125,304.168701171875,0.9720935821533204,0.5275027751922607,0.5013381838798523,293.1829528808594,297.1499938964844,293.1499938964844,0.0215703938156366,-4520.47216796875,304.1532897949219,0.4549263417720794,0.0605894438922405,0.288444846868515,291.1887512207031,291.1499938964844,268.5508117675781,266.1980895996094,282.39471435546875,293.27325439453125,291.18963623046875,1.0,0.3834219872951507,0.8443478941917419,0.8443478941917419,1.0,1.0,-1.7717012166976929,0.779616117477417,0.992085099220276,0.3742955923080444,0.0,0.0,0.5976627469062805,103.25747680664062,91.0,22.33163452148437,-15722.138671875,627.0289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072937011719,308.253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,19207.767578125,19080.0,0.0,0.0,0.3602063655853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529519557952881,0.652958869934082,-6.9328116296674125e-06,0.0,0.0003655636683106,0.0,0.0,51.145599365234375,0.0,0.0,0.0,0.4308992028236389,4.0,0.0,1.0
725700,293.2630920410156,297.1499938964844,293.1499938964844,0.169569656252861,-3494.436767578125,304.1634826660156,0.7596231698989868,0.2443898320198059,0.2229143977165222,293.2995300292969,297.1499938964844,293.1499938964844,0.1224461942911148,-2835.18896484375,304.1669006347656,0.6980693340301514,0.1869412958621978,0.1808126419782638,293.2390441894531,297.1499938964844,293.1499938964844,0.308166891336441,-4365.064453125,304.1634216308594,0.8881925344467163,0.3955792188644409,0.2784541845321655,293.2789306640625,297.1499938964844,293.1499938964844,0.4415631890296936,-7836.669921875,304.16912841796875,0.9819766879081726,0.5260007977485657,0.4996931254863739,293.181884765625,297.1499938964844,293.1499938964844,0.0212440527975559,-4486.00341796875,304.1532897949219,0.4626677632331848,0.0603846237063407,0.2863931059837341,291.1954650878906,291.1499938964844,268.5791015625,266.2212829589844,282.41162109375,293.27252197265625,291.1962890625,1.0,0.3769100606441498,0.8438393473625183,0.8438393473625183,1.0,1.0,-1.7622907161712646,0.7751285433769226,0.9871622323989868,0.3716994822025299,0.0,0.0,0.593956470489502,97.2636489868164,91.0,20.72128295898437,-15618.42578125,602.3850708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0345458984375,308.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19213.623046875,18000.0,0.0,0.0,0.3581916987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455933451652527,0.6456001996994019,-6.876110091980081e-06,0.0,0.0003635190369095,0.0,0.0,50.01327896118164,0.0,0.0,0.0,0.4130966663360595,4.0,0.0,1.0
725760,293.2618713378906,297.1499938964844,293.1499938964844,0.1686910092830658,-3480.591796875,304.1626281738281,0.7681015133857727,0.243198275566101,0.2216197401285171,293.29901123046875,297.1499938964844,293.1499938964844,0.1210741624236106,-2810.17333984375,304.16632080078125,0.7051498889923096,0.1851464062929153,0.1788813024759292,293.2383728027344,297.1499938964844,293.1499938964844,0.3075906634330749,-4359.32958984375,304.1619873046875,0.8992828130722046,0.3945797681808471,0.2775848805904388,293.27813720703125,297.1499938964844,293.1499938964844,0.4406386017799377,-7825.06884765625,304.16729736328125,0.9917919635772704,0.5245234370231628,0.4980666637420654,293.1807861328125,297.1499938964844,293.1499938964844,0.021014017984271,-4463.74072265625,304.1531066894531,0.4706452786922455,0.0601973123848438,0.2844278812408447,291.17254638671875,291.1499938964844,268.6072998046875,266.2444763183594,282.42828369140625,293.2716979980469,291.16912841796875,1.0,0.3703056871891022,0.8433877229690552,0.8433877229690552,1.0,1.0,-1.7530606985092163,0.7707341313362122,0.9823266267776488,0.3691574037075043,0.0,0.0,0.5944445133209229,91.2683563232422,79.0,-25.20028305053711,-15401.1494140625,578.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841979980469,308.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18288.564453125,18000.0,0.0,0.0,0.3558801114559173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252512335777283,0.6252577304840088,-6.509924332931405e-06,0.0,0.0003611730644479,0.0,0.0,45.77482986450195,0.0,0.0,0.0,0.4159623980522156,4.0,0.0,1.0
725820,293.2590637207031,297.1499938964844,293.1499938964844,0.1657900959253311,-3431.95703125,304.163330078125,0.7874087691307068,0.2409310489892959,0.2191421687602996,293.29754638671875,297.1499938964844,293.1499938964844,0.1175352334976196,-2743.30126953125,304.16680908203125,0.7201805114746094,0.1816647052764892,0.1751219928264618,293.2367553710937,297.1499938964844,293.1499938964844,0.3042743504047394,-4321.28125,304.1636962890625,0.9257281422615052,0.3926709294319153,0.2759206891059875,293.2650756835937,297.1499938964844,293.1499938964844,0.4146045744419098,-7438.826171875,304.2077331542969,0.9990000128746032,0.5238393545150757,0.4733330309391022,293.1781616210937,297.1499938964844,293.1499938964844,0.020418956875801,-4397.51513671875,304.153076171875,0.4848473072052002,0.059947557747364,0.2810198068618774,291.20556640625,291.1499938964844,268.6633605957031,266.29071044921875,282.4728088378906,293.2663879394531,291.21148681640625,1.0,0.3536175191402435,0.8424843549728394,0.8424843549728394,1.0,1.0,-1.7098116874694824,0.7500702738761902,0.9597413539886476,0.3581754565238952,0.0,0.0,0.5863170027732849,79.35070037841797,67.0,51.954200744628906,-15157.1083984375,514.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810302734375,308.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.0078125,18000.0,0.0,0.0,0.350982129573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159945130348206,0.6160009503364563,-6.4090440901054535e-06,0.0,0.0003562022466212,0.0,0.0,44.27674865722656,0.0,0.0,0.0,0.4115488827228546,4.0,0.0,1.0
725880,293.2590637207031,297.1499938964844,293.1499938964844,0.1657900959253311,-3431.95703125,304.163330078125,0.7874087691307068,0.2409310489892959,0.2191421687602996,293.29754638671875,297.1499938964844,293.1499938964844,0.1175352334976196,-2743.30126953125,304.16680908203125,0.7201805114746094,0.1816647052764892,0.1751219928264618,293.2367553710937,297.1499938964844,293.1499938964844,0.3042743504047394,-4321.28125,304.1636962890625,0.9257281422615052,0.3926709294319153,0.2759206891059875,293.2650756835937,297.1499938964844,293.1499938964844,0.4146045744419098,-7438.826171875,304.2077331542969,0.9990000128746032,0.5238393545150757,0.4733330309391022,293.1781616210937,297.1499938964844,293.1499938964844,0.020418956875801,-4397.51513671875,304.153076171875,0.4848473072052002,0.059947557747364,0.2810198068618774,291.20556640625,291.1499938964844,268.6633605957031,266.29071044921875,282.4728088378906,293.2663879394531,291.21148681640625,1.0,0.3536175191402435,0.8424843549728394,0.8424843549728394,1.0,1.0,-1.7098116874694824,0.7500702738761902,0.9597413539886476,0.3581754565238952,0.0,0.0,0.5863170027732849,79.35070037841797,67.0,51.954200744628906,-15157.1083984375,514.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1810302734375,308.3012084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.0078125,18000.0,0.0,0.0,0.350982129573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159945130348206,0.6160009503364563,-6.4090440901054535e-06,0.0,0.0003562022466212,0.0,0.0,44.27674865722656,0.0,0.0,0.0,0.4115488827228546,4.0,0.0,1.0
725940,293.25640869140625,297.1499938964844,293.1499938964844,0.1625916659832,-3377.760986328125,304.1641845703125,0.8110082745552063,0.2387070208787918,0.2167535573244094,293.2960510253906,297.1499938964844,293.1499938964844,0.1138398200273513,-2672.63427734375,304.1673583984375,0.737450897693634,0.1782323122024536,0.1714628785848617,293.2353820800781,297.1499938964844,293.1499938964844,0.3002554476261139,-4274.884765625,304.1657409667969,0.9582904577255248,0.3907507359981537,0.2742891311645508,293.2039489746094,297.1499938964844,293.1499938964844,0.367764800786972,-6743.48974609375,304.2660827636719,0.9990000128746032,0.5332221984863281,0.4293097555637359,293.17498779296875,297.1499938964844,293.1499938964844,0.0199060942977666,-4336.91259765625,304.15289306640625,0.5005053281784058,0.0598776116967201,0.2785476148128509,291.2714538574219,291.1499938964844,268.71905517578125,266.3367919921875,282.5235595703125,293.2508544921875,291.27496337890625,1.0,0.333820641040802,0.8415809869766235,0.8415809869766235,1.0,1.0,-1.6447688341140747,0.7191793322563171,0.9255894422531128,0.3416249454021454,0.0,0.0,0.5652679800987244,67.40169525146484,85.0,72.36294555664062,-14597.92578125,441.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3526916503906,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18319.4296875,18000.0,0.0,0.0,0.3448376953601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808163285255432,0.5808225274085999,-6.191471129568527e-06,0.0,0.0003499664016999,0.0,0.0,39.71438217163086,0.0,0.0,0.0,0.3989033997058868,4.0,0.0,1.0
726000,293.25640869140625,297.1499938964844,293.1499938964844,0.1625916659832,-3377.760986328125,304.1641845703125,0.8110082745552063,0.2387070208787918,0.2167535573244094,293.2960510253906,297.1499938964844,293.1499938964844,0.1138398200273513,-2672.63427734375,304.1673583984375,0.737450897693634,0.1782323122024536,0.1714628785848617,293.2353820800781,297.1499938964844,293.1499938964844,0.3002554476261139,-4274.884765625,304.1657409667969,0.9582904577255248,0.3907507359981537,0.2742891311645508,293.2039489746094,297.1499938964844,293.1499938964844,0.367764800786972,-6743.48974609375,304.2660827636719,0.9990000128746032,0.5332221984863281,0.4293097555637359,293.17498779296875,297.1499938964844,293.1499938964844,0.0199060942977666,-4336.91259765625,304.15289306640625,0.5005053281784058,0.0598776116967201,0.2785476148128509,291.2714538574219,291.1499938964844,268.71905517578125,266.3367919921875,282.5235595703125,293.2508544921875,291.27496337890625,1.0,0.333820641040802,0.8415809869766235,0.8415809869766235,1.0,1.0,-1.6447688341140747,0.7191793322563171,0.9255894422531128,0.3416249454021454,0.0,0.0,0.5652679800987244,67.40169525146484,85.0,72.36294555664062,-14597.92578125,441.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3526916503906,308.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18319.4296875,18000.0,0.0,0.0,0.3448376953601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808163285255432,0.5808225274085999,-6.191471129568527e-06,0.0,0.0003499664016999,0.0,0.0,39.71438217163086,0.0,0.0,0.0,0.3989033997058868,4.0,0.0,1.0
