time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2564697265625,297.1499938964844,293.1499938964844,0.1624566614627838,-3378.31982421875,304.1595458984375,0.7714203596115112,0.2359981834888458,0.2150327712297439,293.297119140625,297.1499938964844,293.1499938964844,0.112424612045288,-2648.232666015625,304.1638488769531,0.700993537902832,0.1743137538433075,0.1685064882040023,293.23638916015625,297.1499938964844,293.1499938964844,0.3014219999313354,-4291.3818359375,304.1582946777344,0.9078121781349182,0.388380229473114,0.273176372051239,293.2027893066406,297.1499938964844,293.1499938964844,0.4317585229873657,-7726.65478515625,304.12164306640625,0.9990000128746032,0.5323877930641174,0.4933139085769653,293.1746826171875,297.1499938964844,293.1499938964844,0.0203246530145406,-4391.060546875,304.1512451171875,0.476181298494339,0.0593077465891838,0.2796744704246521,291.1680603027344,291.1499938964844,268.7743225097656,266.3827209472656,282.5068054199219,293.2484130859375,291.1581726074219,1.0,0.3621706068515777,0.8411054611206055,0.8411054611206055,1.0,1.0,-1.7159357070922852,0.753250002861023,0.9626857042312622,0.3581666946411133,0.0,0.0,0.5668286681175232,84.5899658203125,88.0,-115.25347137451172,-14765.7314453125,533.8115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,308.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.751953125,18000.0,0.0,0.0,0.3378872275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561386227607727,0.5613921880722046,-5.99755230723531e-06,0.0,0.0003429125936236,0.0,0.0,36.94642639160156,0.0,0.0,0.0,0.3916717767715454,4.0,0.0,1.0
726120,293.2564697265625,297.1499938964844,293.1499938964844,0.1624566614627838,-3378.31982421875,304.1595458984375,0.7714203596115112,0.2359981834888458,0.2150327712297439,293.297119140625,297.1499938964844,293.1499938964844,0.112424612045288,-2648.232666015625,304.1638488769531,0.700993537902832,0.1743137538433075,0.1685064882040023,293.23638916015625,297.1499938964844,293.1499938964844,0.3014219999313354,-4291.3818359375,304.1582946777344,0.9078121781349182,0.388380229473114,0.273176372051239,293.2027893066406,297.1499938964844,293.1499938964844,0.4317585229873657,-7726.65478515625,304.12164306640625,0.9990000128746032,0.5323877930641174,0.4933139085769653,293.1746826171875,297.1499938964844,293.1499938964844,0.0203246530145406,-4391.060546875,304.1512451171875,0.476181298494339,0.0593077465891838,0.2796744704246521,291.1680603027344,291.1499938964844,268.7743225097656,266.3827209472656,282.5068054199219,293.2484130859375,291.1581726074219,1.0,0.3621706068515777,0.8411054611206055,0.8411054611206055,1.0,1.0,-1.7159357070922852,0.753250002861023,0.9626857042312622,0.3581666946411133,0.0,0.0,0.5668286681175232,84.5899658203125,88.0,-115.25347137451172,-14765.7314453125,533.8115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,308.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.751953125,18000.0,0.0,0.0,0.3378872275352478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561386227607727,0.5613921880722046,-5.99755230723531e-06,0.0,0.0003429125936236,0.0,0.0,36.94642639160156,0.0,0.0,0.0,0.3916717767715454,4.0,0.0,1.0
726180,293.2552795410156,297.1499938964844,293.1499938964844,0.1605340242385864,-3346.390869140625,304.1596984863281,0.7621819972991943,0.233544036746025,0.2128952592611313,293.2969665527344,297.1499938964844,293.1499938964844,0.1096568405628204,-2595.734619140625,304.1639404296875,0.6894750595092773,0.1706182956695556,0.1650853455066681,293.2361145019531,297.1499938964844,293.1499938964844,0.2996460497379303,-4271.3125,304.1587219238281,0.8979559540748596,0.3862506151199341,0.2717581391334533,293.2533264160156,297.1499938964844,293.1499938964844,0.4358203411102295,-7779.712890625,304.12646484375,0.9951243996620178,0.5207504630088806,0.4961920082569122,293.1744689941406,297.1499938964844,293.1499938964844,0.0200500804930925,-4361.66015625,304.1513061523437,0.4690099060535431,0.0587296746671199,0.2776652872562408,291.156005859375,291.1499938964844,268.8291320800781,266.4284362792969,282.541259765625,293.2602844238281,291.1586303710937,1.0,0.3629601001739502,0.8406299352645874,0.8406299352645874,1.0,1.0,-1.7086548805236816,0.7496871948242188,0.9589676856994628,0.3564925789833069,0.0,0.0,0.5689840316772461,87.92797088623047,91.0,-13.749780654907228,-14839.6650390625,538.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5013122558594,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.978515625,18000.0,0.0,0.0,0.3326351642608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737128853797913,0.5737189650535583,-6.06173762207618e-06,0.0,0.0003375824016984,0.0,0.0,38.383087158203125,0.0,0.0,0.0,0.3953654170036316,4.0,0.0,1.0
726240,293.2552795410156,297.1499938964844,293.1499938964844,0.1605340242385864,-3346.390869140625,304.1596984863281,0.7621819972991943,0.233544036746025,0.2128952592611313,293.2969665527344,297.1499938964844,293.1499938964844,0.1096568405628204,-2595.734619140625,304.1639404296875,0.6894750595092773,0.1706182956695556,0.1650853455066681,293.2361145019531,297.1499938964844,293.1499938964844,0.2996460497379303,-4271.3125,304.1587219238281,0.8979559540748596,0.3862506151199341,0.2717581391334533,293.2533264160156,297.1499938964844,293.1499938964844,0.4358203411102295,-7779.712890625,304.12646484375,0.9951243996620178,0.5207504630088806,0.4961920082569122,293.1744689941406,297.1499938964844,293.1499938964844,0.0200500804930925,-4361.66015625,304.1513061523437,0.4690099060535431,0.0587296746671199,0.2776652872562408,291.156005859375,291.1499938964844,268.8291320800781,266.4284362792969,282.541259765625,293.2602844238281,291.1586303710937,1.0,0.3629601001739502,0.8406299352645874,0.8406299352645874,1.0,1.0,-1.7086548805236816,0.7496871948242188,0.9589676856994628,0.3564925789833069,0.0,0.0,0.5689840316772461,87.92797088623047,91.0,-13.749780654907228,-14839.6650390625,538.8190307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5013122558594,308.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.978515625,18000.0,0.0,0.0,0.3326351642608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737128853797913,0.5737189650535583,-6.06173762207618e-06,0.0,0.0003375824016984,0.0,0.0,38.383087158203125,0.0,0.0,0.0,0.3953654170036316,4.0,0.0,1.0
726300,293.25469970703125,297.1499938964844,293.1499938964844,0.1594011336565017,-3327.262451171875,304.15997314453125,0.757814884185791,0.23232302069664,0.2118739038705825,293.296875,297.1499938964844,293.1499938964844,0.1081710085272789,-2567.184326171875,304.1640930175781,0.6838997006416321,0.1687771826982498,0.1634219586849212,293.2361145019531,297.1499938964844,293.1499938964844,0.2983685731887817,-4256.60400390625,304.1594543457031,0.893273115158081,0.3851601481437683,0.2710636258125305,293.2655029296875,297.1499938964844,293.1499938964844,0.4316043257713318,-7714.36328125,304.1383361816406,0.9897236227989196,0.5170415043830872,0.492046058177948,293.174560546875,297.1499938964844,293.1499938964844,0.0198667757213115,-4340.646484375,304.1513977050781,0.4649612307548523,0.0583991557359695,0.2765868306159973,291.1690673828125,291.1499938964844,268.8563842773437,266.45123291015625,282.5606384277344,293.26434326171875,291.1699523925781,1.0,0.3632671535015106,0.8403921723365784,0.8403921723365784,1.0,1.0,-1.6983240842819214,0.7447990775108337,0.9535250067710876,0.3537322282791137,0.0,0.0,0.5663352012634277,89.46534729003906,91.0,3.4030656814575195,-14733.9384765625,536.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.465087890625,308.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0078125,18000.0,0.0,0.0,0.3303313851356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700112581253052,0.5700173377990723,-6.052095159247983e-06,0.0,0.0003352443454787,0.0,0.0,37.99795150756836,0.0,0.0,0.0,0.3942585587501526,4.0,0.0,1.0
726360,293.2541809082031,297.1499938964844,293.1499938964844,0.1583752632141113,-3310.074951171875,304.1600341796875,0.7536692023277283,0.2310958206653595,0.2108406275510788,293.2968139648437,297.1499938964844,293.1499938964844,0.1067572087049484,-2540.08740234375,304.1640930175781,0.6785022616386414,0.1669253855943679,0.1617444157600402,293.2362060546875,297.1499938964844,293.1499938964844,0.2972792685031891,-4244.220703125,304.1596984863281,0.8888068199157715,0.3840504288673401,0.2703491151332855,293.27197265625,297.1499938964844,293.1499938964844,0.4287362694740295,-7670.33349609375,304.1456298828125,0.9848448634147644,0.5143079161643982,0.4891104102134704,293.1747436523437,297.1499938964844,293.1499938964844,0.0196872297674417,-4320.55078125,304.1514587402344,0.4606194496154785,0.05805454403162,0.275385707616806,291.17315673828125,291.1499938964844,268.8835144042969,266.4739990234375,282.578857421875,293.2666015625,291.17352294921875,1.0,0.3636916875839233,0.8397318124771118,0.8397318124771118,1.0,1.0,-1.6892434358596802,0.7404663562774658,0.9487770199775696,0.3512593805789947,0.0,0.0,0.5643666982650757,90.97610473632812,94.0,6.302530288696289,-14631.9169921875,535.1321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4305114746094,308.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.5390625,18000.0,0.0,0.0,0.3280816972255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56605464220047,0.5660606622695923,-6.029449650668539e-06,0.0,0.000332961208187,0.0,0.0,37.52556610107422,0.0,0.0,0.0,0.3929319679737091,4.0,0.0,1.0
726420,293.253173828125,297.1499938964844,293.1499938964844,0.1563636362552642,-3276.3525390625,304.1600341796875,0.7458699941635132,0.2286641597747802,0.2087797075510025,293.2967224121094,297.1499938964844,293.1499938964844,0.1039544641971588,-2486.18212890625,304.1640625,0.6681326627731323,0.1632255464792251,0.1583783626556396,293.2364501953125,297.1499938964844,293.1499938964844,0.2951267659664154,-4219.79052734375,304.1600646972656,0.8803269863128662,0.3818163275718689,0.2688981294631958,293.2771301269531,297.1499938964844,293.1499938964844,0.4245579540729522,-7607.359375,304.15386962890625,0.975801646709442,0.5101596117019653,0.4849920272827148,293.1749572753906,297.1499938964844,293.1499938964844,0.0193328168243169,-4280.64697265625,304.1515808105469,0.4523558914661407,0.0573800951242446,0.2729544043540954,291.1786804199219,291.1499938964844,268.9374389648437,266.51934814453125,282.6127624511719,293.26837158203125,291.1788635253906,1.0,0.3647488951683044,0.8384111523628235,0.8384111523628235,1.0,1.0,-1.6731202602386477,0.7327620983123779,0.9403582215309144,0.34685018658638,0.0,0.0,0.5601388812065125,93.97752380371094,97.0,6.71556282043457,-14441.1181640625,533.4193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36334228515625,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8828125,18000.0,0.0,0.0,0.3237675428390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584001541137695,0.5584061145782471,-5.979328307148535e-06,0.0,0.0003285828861407,0.0,0.0,36.5898323059082,0.0,0.0,0.0,0.3901931941509247,4.0,0.0,1.0
726480,293.253173828125,297.1499938964844,293.1499938964844,0.1563636362552642,-3276.3525390625,304.1600341796875,0.7458699941635132,0.2286641597747802,0.2087797075510025,293.2967224121094,297.1499938964844,293.1499938964844,0.1039544641971588,-2486.18212890625,304.1640625,0.6681326627731323,0.1632255464792251,0.1583783626556396,293.2364501953125,297.1499938964844,293.1499938964844,0.2951267659664154,-4219.79052734375,304.1600646972656,0.8803269863128662,0.3818163275718689,0.2688981294631958,293.2771301269531,297.1499938964844,293.1499938964844,0.4245579540729522,-7607.359375,304.15386962890625,0.975801646709442,0.5101596117019653,0.4849920272827148,293.1749572753906,297.1499938964844,293.1499938964844,0.0193328168243169,-4280.64697265625,304.1515808105469,0.4523558914661407,0.0573800951242446,0.2729544043540954,291.1786804199219,291.1499938964844,268.9374389648437,266.51934814453125,282.6127624511719,293.26837158203125,291.1788635253906,1.0,0.3647488951683044,0.8384111523628235,0.8384111523628235,1.0,1.0,-1.6731202602386477,0.7327620983123779,0.9403582215309144,0.34685018658638,0.0,0.0,0.5601388812065125,93.97752380371094,97.0,6.71556282043457,-14441.1181640625,533.4193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36334228515625,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.8828125,18000.0,0.0,0.0,0.3237675428390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5584001541137695,0.5584061145782471,-5.979328307148535e-06,0.0,0.0003285828861407,0.0,0.0,36.5898323059082,0.0,0.0,0.0,0.3901931941509247,4.0,0.0,1.0
726540,293.25201416015625,297.1499938964844,293.1499938964844,0.1544514745473861,-3244.3056640625,304.1598815917969,0.7386063933372498,0.2262849360704422,0.2067596763372421,293.2964782714844,297.1499938964844,293.1499938964844,0.1012242212891578,-2433.45263671875,304.1639404296875,0.6583275198936462,0.1595595926046371,0.1550356447696685,293.2366638183594,297.1499938964844,293.1499938964844,0.293076753616333,-4196.60400390625,304.1601257324219,0.8723434209823608,0.3795858919620514,0.2674446105957031,293.2784423828125,297.1499938964844,293.1499938964844,0.4212123453617096,-7558.14794921875,304.1580810546875,0.9670031070709229,0.5066686868667603,0.4817451238632202,293.17498779296875,297.1499938964844,293.1499938964844,0.0190133824944496,-4244.4990234375,304.1515808105469,0.4448644518852234,0.0567441657185554,0.2706750035285949,291.1800537109375,291.1499938964844,268.9908447265625,266.5644836425781,282.6450500488281,293.2686462402344,291.1800231933594,1.0,0.3659480512142181,0.8370904326438904,0.8370904326438904,1.0,1.0,-1.6583009958267212,0.7256749868392944,0.9326260089874268,0.3428018391132355,0.0,0.0,0.5560140609741211,96.97545623779295,100.0,2.9124624729156494,-14256.283203125,532.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2995910644531,308.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.779296875,18000.0,0.0,0.0,0.3196821808815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505616664886475,0.5505675673484802,-5.926588528382126e-06,0.0,0.0003244367835577,0.0,0.0,35.6391487121582,0.0,0.0,0.0,0.3873841166496277,4.0,0.0,1.0
726600,293.25201416015625,297.1499938964844,293.1499938964844,0.1544514745473861,-3244.3056640625,304.1598815917969,0.7386063933372498,0.2262849360704422,0.2067596763372421,293.2964782714844,297.1499938964844,293.1499938964844,0.1012242212891578,-2433.45263671875,304.1639404296875,0.6583275198936462,0.1595595926046371,0.1550356447696685,293.2366638183594,297.1499938964844,293.1499938964844,0.293076753616333,-4196.60400390625,304.1601257324219,0.8723434209823608,0.3795858919620514,0.2674446105957031,293.2784423828125,297.1499938964844,293.1499938964844,0.4212123453617096,-7558.14794921875,304.1580810546875,0.9670031070709229,0.5066686868667603,0.4817451238632202,293.17498779296875,297.1499938964844,293.1499938964844,0.0190133824944496,-4244.4990234375,304.1515808105469,0.4448644518852234,0.0567441657185554,0.2706750035285949,291.1800537109375,291.1499938964844,268.9908447265625,266.5644836425781,282.6450500488281,293.2686462402344,291.1800231933594,1.0,0.3659480512142181,0.8370904326438904,0.8370904326438904,1.0,1.0,-1.6583009958267212,0.7256749868392944,0.9326260089874268,0.3428018391132355,0.0,0.0,0.5560140609741211,96.97545623779295,100.0,2.9124624729156494,-14256.283203125,532.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2995910644531,308.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.779296875,18000.0,0.0,0.0,0.3196821808815002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505616664886475,0.5505675673484802,-5.926588528382126e-06,0.0,0.0003244367835577,0.0,0.0,35.6391487121582,0.0,0.0,0.0,0.3873841166496277,4.0,0.0,1.0
726660,293.250732421875,297.1499938964844,293.1499938964844,0.1526085883378982,-3213.37060546875,304.15966796875,0.7317678928375244,0.2239619791507721,0.2047891616821289,293.2960205078125,297.1499938964844,293.1499938964844,0.0985541194677352,-2381.620849609375,304.1637268066406,0.6491018533706665,0.1559400707483291,0.1517338305711746,293.2367858886719,297.1499938964844,293.1499938964844,0.2910713851451874,-4173.92578125,304.1600952148437,0.8648039102554321,0.3773647546768188,0.2659967243671417,293.2785949707031,297.1499938964844,293.1499938964844,0.4180825054645538,-7512.8125,304.1605834960937,0.958180844783783,0.5033815503120422,0.4787584245204925,293.1748352050781,297.1499938964844,293.1499938964844,0.0187210924923419,-4211.11865234375,304.15155029296875,0.4380745589733124,0.0561391860246658,0.2685438692569732,291.1799621582031,291.1499938964844,269.04376220703125,266.60943603515625,282.67596435546875,293.26837158203125,291.17987060546875,1.0,0.3672155439853668,0.8362707495689392,0.8362707495689392,1.0,1.0,-1.6440876722335815,0.7189212441444397,0.9251664876937866,0.3389844000339508,0.0,0.0,0.5520182251930237,99.97406768798828,103.0,0.5994317531585693,-14080.154296875,531.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.3158043920993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430571436882019,0.5430630445480347,-5.8762207117979415e-06,0.0,0.0003205013053957,0.0,0.0,34.74352264404297,0.0,0.0,0.0,0.3846999108791351,4.0,0.0,1.0
726720,293.250732421875,297.1499938964844,293.1499938964844,0.1526085883378982,-3213.37060546875,304.15966796875,0.7317678928375244,0.2239619791507721,0.2047891616821289,293.2960205078125,297.1499938964844,293.1499938964844,0.0985541194677352,-2381.620849609375,304.1637268066406,0.6491018533706665,0.1559400707483291,0.1517338305711746,293.2367858886719,297.1499938964844,293.1499938964844,0.2910713851451874,-4173.92578125,304.1600952148437,0.8648039102554321,0.3773647546768188,0.2659967243671417,293.2785949707031,297.1499938964844,293.1499938964844,0.4180825054645538,-7512.8125,304.1605834960937,0.958180844783783,0.5033815503120422,0.4787584245204925,293.1748352050781,297.1499938964844,293.1499938964844,0.0187210924923419,-4211.11865234375,304.15155029296875,0.4380745589733124,0.0561391860246658,0.2685438692569732,291.1799621582031,291.1499938964844,269.04376220703125,266.60943603515625,282.67596435546875,293.26837158203125,291.17987060546875,1.0,0.3672155439853668,0.8362707495689392,0.8362707495689392,1.0,1.0,-1.6440876722335815,0.7189212441444397,0.9251664876937866,0.3389844000339508,0.0,0.0,0.5520182251930237,99.97406768798828,103.0,0.5994317531585693,-14080.154296875,531.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2396545410156,308.0430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.3158043920993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430571436882019,0.5430630445480347,-5.8762207117979415e-06,0.0,0.0003205013053957,0.0,0.0,34.74352264404297,0.0,0.0,0.0,0.3846999108791351,4.0,0.0,1.0
726780,293.24932861328125,297.1499938964844,293.1499938964844,0.1508198678493499,-3183.272705078125,304.159423828125,0.7252390384674072,0.2216946333646774,0.2028684020042419,293.2953796386719,297.1499938964844,293.1499938964844,0.095936007797718,-2330.565185546875,304.1635131835937,0.6404352784156799,0.1523714810609817,0.1484788805246353,293.2368469238281,297.1499938964844,293.1499938964844,0.2890828549861908,-4151.4091796875,304.1600341796875,0.8576751947402954,0.3751519918441772,0.2645544707775116,293.2783508300781,297.1499938964844,293.1499938964844,0.4150006473064422,-7468.5537109375,304.16217041015625,0.9493208527565002,0.5001739859580994,0.475865364074707,293.17462158203125,297.1499938964844,293.1499938964844,0.0184467397630214,-4179.44140625,304.1514892578125,0.4319001138210296,0.0555554144084453,0.266516625881195,291.1795959472656,291.1499938964844,269.0961608886719,266.6541442871094,282.7063903808594,293.26788330078125,291.17950439453125,1.0,0.3685230314731598,0.835451066493988,0.835451066493988,1.0,1.0,-1.6302345991134644,0.7123379707336426,0.9178966283798218,0.3352913856506347,0.0,0.0,0.5481017231941223,102.97322845458984,106.0,-0.1376959830522537,-13910.6357421875,531.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1839599609375,307.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.3121181428432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358077883720398,0.5358136296272278,-5.828334906254895e-06,0.0,0.0003167602408211,0.0,0.0,33.89491653442383,0.0,0.0,0.0,0.3821251988410949,4.0,0.0,1.0
726840,293.24932861328125,297.1499938964844,293.1499938964844,0.1508198678493499,-3183.272705078125,304.159423828125,0.7252390384674072,0.2216946333646774,0.2028684020042419,293.2953796386719,297.1499938964844,293.1499938964844,0.095936007797718,-2330.565185546875,304.1635131835937,0.6404352784156799,0.1523714810609817,0.1484788805246353,293.2368469238281,297.1499938964844,293.1499938964844,0.2890828549861908,-4151.4091796875,304.1600341796875,0.8576751947402954,0.3751519918441772,0.2645544707775116,293.2783508300781,297.1499938964844,293.1499938964844,0.4150006473064422,-7468.5537109375,304.16217041015625,0.9493208527565002,0.5001739859580994,0.475865364074707,293.17462158203125,297.1499938964844,293.1499938964844,0.0184467397630214,-4179.44140625,304.1514892578125,0.4319001138210296,0.0555554144084453,0.266516625881195,291.1795959472656,291.1499938964844,269.0961608886719,266.6541442871094,282.7063903808594,293.26788330078125,291.17950439453125,1.0,0.3685230314731598,0.835451066493988,0.835451066493988,1.0,1.0,-1.6302345991134644,0.7123379707336426,0.9178966283798218,0.3352913856506347,0.0,0.0,0.5481017231941223,102.97322845458984,106.0,-0.1376959830522537,-13910.6357421875,531.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1839599609375,307.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.3121181428432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358077883720398,0.5358136296272278,-5.828334906254895e-06,0.0,0.0003167602408211,0.0,0.0,33.89491653442383,0.0,0.0,0.0,0.3821251988410949,4.0,0.0,1.0
726900,293.24859619140625,297.1499938964844,293.1499938964844,0.149942934513092,-3168.48681640625,304.1593017578125,0.7220500707626343,0.2205815017223358,0.2019263952970504,293.29498291015625,297.1499938964844,293.1499938964844,0.0946440249681472,-2305.30615234375,304.1634216308594,0.6362889409065247,0.1506069600582122,0.1468697637319564,293.23687744140625,297.1499938964844,293.1499938964844,0.2880897223949432,-4140.14794921875,304.1600341796875,0.8542553186416626,0.3740483820438385,0.2638352513313293,293.27813720703125,297.1499938964844,293.1499938964844,0.413460910320282,-7446.525390625,304.1627502441406,0.9448963403701782,0.4985872805118561,0.4744371771812439,293.17449951171875,297.1499938964844,293.1499938964844,0.0183142833411693,-4164.00927734375,304.1514587402344,0.429020345211029,0.0552693754434585,0.2655311226844787,291.17950439453125,291.1499938964844,269.12213134765625,266.6763916015625,282.72149658203125,293.267578125,291.179443359375,1.0,0.369187593460083,0.8350412249565125,0.8350412249565125,1.0,1.0,-1.6234103441238403,0.7090938091278076,0.9143165349960328,0.3334834277629852,0.0,0.0,0.5461438894271851,104.4729232788086,106.0,-0.1537395715713501,-13827.771484375,531.4575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1579284667969,307.9486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.79296875,18000.0,0.0,0.0,0.3103396296501159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5322296619415283,0.5322355031967163,-5.805066848552087e-06,0.0,0.00031495525036,0.0,0.0,33.482425689697266,0.0,0.0,0.0,0.380862295627594,4.0,0.0,1.0
726960,293.2478332519531,297.1499938964844,293.1499938964844,0.1490770578384399,-3153.866943359375,304.1591796875,0.7188863754272461,0.2194815427064895,0.2009960860013961,293.2945556640625,297.1499938964844,293.1499938964844,0.0933625698089599,-2280.22412109375,304.1632995605469,0.6322447061538696,0.1488554924726486,0.1452727317810058,293.23687744140625,297.1499938964844,293.1499938964844,0.2870970666408539,-4128.8818359375,304.1600036621094,0.850926399230957,0.3729465901851654,0.2631171345710754,293.2779235839844,297.1499938964844,293.1499938964844,0.4119209051132202,-7424.52685546875,304.1632385253906,0.940490424633026,0.4970090985298157,0.4730174839496612,293.1743469238281,297.1499938964844,293.1499938964844,0.018184345215559,-4148.78076171875,304.15142822265625,0.4262673556804657,0.0549864061176776,0.2645600736141205,291.17950439453125,291.1499938964844,269.14801025390625,266.6986083984375,282.7364807128906,293.2672424316406,291.179443359375,1.0,0.3698579967021942,0.8346474766731262,0.8346474766731262,1.0,1.0,-1.6166435480117798,0.7058775424957275,0.9107660055160522,0.3317004740238189,0.0,0.0,0.5441789627075195,105.97266387939452,109.0,-0.0665854960680008,-13745.9677734375,531.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1332702636719,307.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.291015625,18000.0,0.0,0.0,0.3085980117321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286635160446167,0.5286692976951599,-5.782093012385303e-06,0.0,0.0003131877456326,0.0,0.0,33.07533264160156,0.0,0.0,0.0,0.3796087801456451,4.0,0.0,1.0
727020,293.24627685546875,297.1499938964844,293.1499938964844,0.1473778039216995,-3125.117431640625,304.1589660644531,0.712553083896637,0.217320516705513,0.199170172214508,293.2935791015625,297.1499938964844,293.1499938964844,0.0908296927809715,-2230.597412109375,304.1630859375,0.6243588328361511,0.1453919857740402,0.1421153247356414,293.2368469238281,297.1499938964844,293.1499938964844,0.285113126039505,-4106.33349609375,304.15997314453125,0.844524621963501,0.3707484006881714,0.2616844475269317,293.27740478515625,297.1499938964844,293.1499938964844,0.4088410139083862,-7380.59765625,304.1639404296875,0.9317898750305176,0.4938749670982361,0.4701996445655823,293.174072265625,297.1499938964844,293.1499938964844,0.0179310031235218,-4118.8251953125,304.1513671875,0.4211103320121765,0.0544284358620643,0.2626546025276184,291.1797180175781,291.1499938964844,269.19927978515625,266.74285888671875,282.76629638671875,293.2665100097656,291.1796875,1.0,0.3712139427661896,0.8338600397109985,0.8338600397109985,1.0,1.0,-1.6032696962356567,0.6995174884796143,0.9037521481513976,0.3282045722007751,0.0,0.0,0.5402063131332397,108.9722137451172,97.0,0.2621431648731231,-13585.138671875,531.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882568359375,307.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.806640625,18000.0,0.0,0.0,0.3052099645137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215283632278442,0.5215340852737427,-5.736756975238677e-06,0.0,0.0003097493026871,0.0,0.0,32.272640228271484,0.0,0.0,0.0,0.3771156370639801,4.0,0.0,1.0
727080,293.24627685546875,297.1499938964844,293.1499938964844,0.1473778039216995,-3125.117431640625,304.1589660644531,0.712553083896637,0.217320516705513,0.199170172214508,293.2935791015625,297.1499938964844,293.1499938964844,0.0908296927809715,-2230.597412109375,304.1630859375,0.6243588328361511,0.1453919857740402,0.1421153247356414,293.2368469238281,297.1499938964844,293.1499938964844,0.285113126039505,-4106.33349609375,304.15997314453125,0.844524621963501,0.3707484006881714,0.2616844475269317,293.27740478515625,297.1499938964844,293.1499938964844,0.4088410139083862,-7380.59765625,304.1639404296875,0.9317898750305176,0.4938749670982361,0.4701996445655823,293.174072265625,297.1499938964844,293.1499938964844,0.0179310031235218,-4118.8251953125,304.1513671875,0.4211103320121765,0.0544284358620643,0.2626546025276184,291.1797180175781,291.1499938964844,269.19927978515625,266.74285888671875,282.76629638671875,293.2665100097656,291.1796875,1.0,0.3712139427661896,0.8338600397109985,0.8338600397109985,1.0,1.0,-1.6032696962356567,0.6995174884796143,0.9037521481513976,0.3282045722007751,0.0,0.0,0.5402063131332397,108.9722137451172,97.0,0.2621431648731231,-13585.138671875,531.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0882568359375,307.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.806640625,18000.0,0.0,0.0,0.3052099645137787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215283632278442,0.5215340852737427,-5.736756975238677e-06,0.0,0.0003097493026871,0.0,0.0,32.272640228271484,0.0,0.0,0.0,0.3771156370639801,4.0,0.0,1.0
727140,293.2438659667969,297.1499938964844,293.1499938964844,0.1452403515577316,-3088.58984375,304.1595153808594,0.725152850151062,0.2153630554676056,0.1969270557165146,293.2918701171875,297.1499938964844,293.1499938964844,0.0878937244415283,-2172.8828125,304.1636047363281,0.6323282122612,0.1420983076095581,0.1384982764720916,293.2362060546875,297.1499938964844,293.1499938964844,0.2825173139572143,-4076.42919921875,304.1609802246094,0.860931932926178,0.3686770796775818,0.2598821520805359,293.2763061523437,297.1499938964844,293.1499938964844,0.4050589799880981,-7326.09619140625,304.16558837890625,0.9529120922088624,0.4908693730831146,0.466889888048172,293.17315673828125,297.1499938964844,293.1499938964844,0.0173648241907358,-4050.132080078125,304.15185546875,0.4315387010574341,0.0540005601942539,0.2583867013454437,291.1856689453125,291.1499938964844,269.25,266.7868347167969,282.7982788085937,293.26519775390625,291.1861572265625,1.0,0.3572598695755005,0.8330726027488708,0.8330726027488708,1.0,1.0,-1.5849751234054563,0.6908304691314697,0.8941446542739868,0.3235447108745575,0.0,0.0,0.5351508259773254,97.23479461669922,85.0,7.090213775634766,-13399.0517578125,488.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0537109375,307.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.24609375,18000.0,0.0,0.0,0.3018770515918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134263038635254,0.5134320259094238,-5.6888238759711385e-06,0.0,0.0003063668264076,0.0,0.0,31.391801834106445,0.0,0.0,0.0,0.3743243515491485,4.0,0.0,1.0
727200,293.2438659667969,297.1499938964844,293.1499938964844,0.1452403515577316,-3088.58984375,304.1595153808594,0.725152850151062,0.2153630554676056,0.1969270557165146,293.2918701171875,297.1499938964844,293.1499938964844,0.0878937244415283,-2172.8828125,304.1636047363281,0.6323282122612,0.1420983076095581,0.1384982764720916,293.2362060546875,297.1499938964844,293.1499938964844,0.2825173139572143,-4076.42919921875,304.1609802246094,0.860931932926178,0.3686770796775818,0.2598821520805359,293.2763061523437,297.1499938964844,293.1499938964844,0.4050589799880981,-7326.09619140625,304.16558837890625,0.9529120922088624,0.4908693730831146,0.466889888048172,293.17315673828125,297.1499938964844,293.1499938964844,0.0173648241907358,-4050.132080078125,304.15185546875,0.4315387010574341,0.0540005601942539,0.2583867013454437,291.1856689453125,291.1499938964844,269.25,266.7868347167969,282.7982788085937,293.26519775390625,291.1861572265625,1.0,0.3572598695755005,0.8330726027488708,0.8330726027488708,1.0,1.0,-1.5849751234054563,0.6908304691314697,0.8941446542739868,0.3235447108745575,0.0,0.0,0.5351508259773254,97.23479461669922,85.0,7.090213775634766,-13399.0517578125,488.24212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0537109375,307.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.24609375,18000.0,0.0,0.0,0.3018770515918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134263038635254,0.5134320259094238,-5.6888238759711385e-06,0.0,0.0003063668264076,0.0,0.0,31.391801834106445,0.0,0.0,0.0,0.3743243515491485,4.0,0.0,1.0
727260,293.2408142089844,297.1499938964844,293.1499938964844,0.1433140933513641,-3055.706298828125,304.1595458984375,0.7405326962471008,0.2136054337024688,0.1948795169591903,293.2894287109375,297.1499938964844,293.1499938964844,0.0851177498698234,-2118.501220703125,304.1636962890625,0.6431145668029785,0.1389953643083572,0.1350655257701873,293.2350158691406,297.1499938964844,293.1499938964844,0.2801043391227722,-4048.766845703125,304.16131591796875,0.8819394707679749,0.3667373955249786,0.2581771314144134,293.274658203125,297.1499938964844,293.1499938964844,0.4014739096164703,-7274.7763671875,304.1663513183594,0.9761591553688048,0.4879981577396393,0.4637098610401153,293.171630859375,297.1499938964844,293.1499938964844,0.0169055629521608,-3993.283447265625,304.1519775390625,0.4466339945793152,0.0537243857979774,0.2548222541809082,291.1891784667969,291.1499938964844,269.299072265625,266.8296813964844,282.8284912109375,293.2632141113281,291.18927001953125,1.0,0.3436661064624786,0.8323422074317932,0.8323422074317932,1.0,1.0,-1.5682507753372192,0.6828934550285339,0.8853573799133301,0.3193072974681854,0.0,0.0,0.5296429395675659,85.27413940429688,73.0,4.673983573913574,-13210.498046875,446.4660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0373840332031,307.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3046875,18000.0,0.0,0.0,0.2984637320041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037592053413391,0.503764808177948,-5.631312887999229e-06,0.0,0.0003029027429874,0.0,0.0,30.35817527770996,0.0,0.0,0.0,0.3710420429706573,4.0,0.0,1.0
727320,293.2408142089844,297.1499938964844,293.1499938964844,0.1433140933513641,-3055.706298828125,304.1595458984375,0.7405326962471008,0.2136054337024688,0.1948795169591903,293.2894287109375,297.1499938964844,293.1499938964844,0.0851177498698234,-2118.501220703125,304.1636962890625,0.6431145668029785,0.1389953643083572,0.1350655257701873,293.2350158691406,297.1499938964844,293.1499938964844,0.2801043391227722,-4048.766845703125,304.16131591796875,0.8819394707679749,0.3667373955249786,0.2581771314144134,293.274658203125,297.1499938964844,293.1499938964844,0.4014739096164703,-7274.7763671875,304.1663513183594,0.9761591553688048,0.4879981577396393,0.4637098610401153,293.171630859375,297.1499938964844,293.1499938964844,0.0169055629521608,-3993.283447265625,304.1519775390625,0.4466339945793152,0.0537243857979774,0.2548222541809082,291.1891784667969,291.1499938964844,269.299072265625,266.8296813964844,282.8284912109375,293.2632141113281,291.18927001953125,1.0,0.3436661064624786,0.8323422074317932,0.8323422074317932,1.0,1.0,-1.5682507753372192,0.6828934550285339,0.8853573799133301,0.3193072974681854,0.0,0.0,0.5296429395675659,85.27413940429688,73.0,4.673983573913574,-13210.498046875,446.4660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0373840332031,307.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3046875,18000.0,0.0,0.0,0.2984637320041656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037592053413391,0.503764808177948,-5.631312887999229e-06,0.0,0.0003029027429874,0.0,0.0,30.35817527770996,0.0,0.0,0.0,0.3710420429706573,4.0,0.0,1.0
727380,293.2375793457031,297.1499938964844,293.1499938964844,0.1415149718523025,-3024.968994140625,304.15936279296875,0.7605648040771484,0.2119605094194412,0.1929442286491394,293.28668212890625,297.1499938964844,293.1499938964844,0.0824521332979202,-2066.48876953125,304.16357421875,0.6579053997993469,0.1360237151384353,0.1317659169435501,293.2336120605469,297.1499938964844,293.1499938964844,0.2778052091598511,-4022.450927734375,304.161376953125,0.9088032841682434,0.3648686707019806,0.2565275132656097,293.2727966308594,297.1499938964844,293.1499938964844,0.3977078795433044,-7220.54052734375,304.1672668457031,0.9990000128746032,0.4852172136306762,0.4602607190608978,293.1698608398437,297.1499938964844,293.1499938964844,0.0165133103728294,-3943.86474609375,304.1519775390625,0.4675333499908447,0.0535352788865566,0.2516981661319732,291.19073486328125,291.1499938964844,269.3455810546875,266.8706359863281,282.8573608398437,293.2610168457031,291.1907653808594,1.0,0.3294073641300201,0.8316118717193604,0.8316118717193604,1.0,1.0,-1.5520997047424316,0.6752080917358398,0.8768916130065918,0.3153124153614044,0.0,0.0,0.5240958333015442,73.2950439453125,61.0,2.6741299629211426,-13030.8955078125,405.7779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0349426269531,307.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0703125,18000.0,0.0,0.0,0.2949469685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941728711128235,0.49417844414711,-5.573918315349147e-06,0.0,0.0002993336820509,0.0,0.0,29.351640701293945,0.0,0.0,0.0,0.367785096168518,4.0,0.0,1.0
727440,293.2375793457031,297.1499938964844,293.1499938964844,0.1415149718523025,-3024.968994140625,304.15936279296875,0.7605648040771484,0.2119605094194412,0.1929442286491394,293.28668212890625,297.1499938964844,293.1499938964844,0.0824521332979202,-2066.48876953125,304.16357421875,0.6579053997993469,0.1360237151384353,0.1317659169435501,293.2336120605469,297.1499938964844,293.1499938964844,0.2778052091598511,-4022.450927734375,304.161376953125,0.9088032841682434,0.3648686707019806,0.2565275132656097,293.2727966308594,297.1499938964844,293.1499938964844,0.3977078795433044,-7220.54052734375,304.1672668457031,0.9990000128746032,0.4852172136306762,0.4602607190608978,293.1698608398437,297.1499938964844,293.1499938964844,0.0165133103728294,-3943.86474609375,304.1519775390625,0.4675333499908447,0.0535352788865566,0.2516981661319732,291.19073486328125,291.1499938964844,269.3455810546875,266.8706359863281,282.8573608398437,293.2610168457031,291.1907653808594,1.0,0.3294073641300201,0.8316118717193604,0.8316118717193604,1.0,1.0,-1.5520997047424316,0.6752080917358398,0.8768916130065918,0.3153124153614044,0.0,0.0,0.5240958333015442,73.2950439453125,61.0,2.6741299629211426,-13030.8955078125,405.7779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0349426269531,307.7333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0703125,18000.0,0.0,0.0,0.2949469685554504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941728711128235,0.49417844414711,-5.573918315349147e-06,0.0,0.0002993336820509,0.0,0.0,29.351640701293945,0.0,0.0,0.0,0.367785096168518,4.0,0.0,1.0
727500,293.2356872558594,297.1499938964844,293.1499938964844,0.1405265480279922,-3007.790283203125,304.1594543457031,0.772042989730835,0.2112213224172592,0.1920499950647354,293.2849426269531,297.1499938964844,293.1499938964844,0.0810899809002876,-2039.788330078125,304.16357421875,0.6664847135543823,0.1346318423748016,0.1302009373903274,293.23260498046875,297.1499938964844,293.1499938964844,0.2764106094837188,-4006.177734375,304.161865234375,0.925068199634552,0.3640034198760986,0.2557502388954162,293.2629699707031,297.1499938964844,293.1499938964844,0.3770399093627929,-6907.21484375,304.201904296875,0.9990000128746032,0.4855717420578003,0.4395352303981781,293.1686096191406,297.1499938964844,293.1499938964844,0.0163381546735763,-3920.48681640625,304.1519470214844,0.4772049784660339,0.0535266511142253,0.2504725754261017,291.2023010253906,291.1499938964844,269.367919921875,266.8904724121094,282.88165283203125,293.25689697265625,291.2071228027344,1.0,0.3193881511688232,0.8312466740608215,0.8312466740608215,1.0,1.0,-1.521913766860962,0.6609498858451843,0.8609638214111328,0.3080172836780548,0.0,0.0,0.5196269750595093,67.36931610107422,61.0,33.042232513427734,-12851.9013671875,374.5034790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436096191406,307.75885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18089.3515625,18000.0,0.0,0.0,0.2930847704410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887968599796295,0.4888024032115936,-5.544869964069221e-06,0.0,0.0002974437957163,0.0,0.0,28.809791564941406,0.0,0.0,0.0,0.3659544885158539,4.0,0.0,1.0
727560,293.23394775390625,297.1499938964844,293.1499938964844,0.1392883360385894,-2985.85791015625,304.1600036621094,0.7853996157646179,0.2104804813861847,0.1911859661340713,293.28326416015625,297.1499938964844,293.1499938964844,0.0795959159731864,-2010.2432861328125,304.163818359375,0.676673948764801,0.1332512646913528,0.1286787688732147,293.23175048828125,297.1499938964844,293.1499938964844,0.2744837999343872,-3983.301513671875,304.1632080078125,0.9438142776489258,0.3631249964237213,0.2549890875816345,293.2372741699219,297.1499938964844,293.1499938964844,0.3525756597518921,-6536.81396484375,304.23687744140625,0.9990000128746032,0.4891735315322876,0.41604083776474,293.167236328125,297.1499938964844,293.1499938964844,0.0161568317562341,-3894.328125,304.15191650390625,0.4866428971290588,0.0535586476325988,0.2495124787092209,291.2386779785156,291.1499938964844,269.38970947265625,266.90985107421875,282.9046325683594,293.2479248046875,291.24420166015625,1.0,0.3089690804481506,0.8309727907180786,0.8309727907180786,1.0,1.0,-1.4887464046478271,0.645373523235321,0.8433728814125061,0.299908846616745,0.0,0.0,0.510097086429596,61.406959533691406,64.0,63.82411956787109,-12607.66796875,342.80035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757751464844,307.7702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7734375,18000.0,0.0,0.0,0.2909484207630157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776239395141601,0.4776294529438019,-5.497317033587024e-06,0.0,0.0002952756476588,0.0,0.0,27.758033752441406,0.0,0.0,0.0,0.3623576760292053,4.0,0.0,1.0
727620,293.23199462890625,297.1499938964844,293.1499938964844,0.1383719891309738,-2970.989990234375,304.1581115722656,0.7765502333641052,0.2087526321411132,0.1897874474525451,293.2813415527344,297.1499938964844,293.1499938964844,0.0776505768299102,-1973.292724609375,304.16241455078125,0.6656402349472046,0.1302700191736221,0.1260124891996383,293.2313842773437,297.1499938964844,293.1499938964844,0.2734381258487701,-3972.45068359375,304.1603698730469,0.9326897263526917,0.361132264137268,0.2537166774272918,293.2022399902344,297.1499938964844,293.1499938964844,0.3623355627059936,-6700.50732421875,304.19158935546875,0.9990000128746032,0.4941746890544891,0.4269487857818603,293.16571044921875,297.1499938964844,293.1499938964844,0.0162302069365978,-3906.391845703125,304.1511535644531,0.482108324766159,0.0534320622682571,0.2496756315231323,291.21160888671875,291.1499938964844,269.4316101074219,266.9474182128906,282.9144897460937,293.23736572265625,291.2061767578125,1.0,0.3142378032207489,0.8304250836372375,0.8304250836372375,1.0,1.0,-1.4955906867980957,0.6485944986343384,0.8469962477684021,0.3012999594211578,0.0,0.0,0.5017064809799194,63.977840423583984,52.0,-36.97526168823242,-12418.537109375,352.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874084472656,307.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.48046875,18000.0,0.0,0.0,0.2859076261520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552136361598968,0.4552190005779266,-5.364574917621212e-06,0.0,0.0002901598927564,0.0,0.0,25.56218338012696,0.0,0.0,0.0,0.3551909625530243,4.0,0.0,1.0
727680,293.23199462890625,297.1499938964844,293.1499938964844,0.1383719891309738,-2970.989990234375,304.1581115722656,0.7765502333641052,0.2087526321411132,0.1897874474525451,293.2813415527344,297.1499938964844,293.1499938964844,0.0776505768299102,-1973.292724609375,304.16241455078125,0.6656402349472046,0.1302700191736221,0.1260124891996383,293.2313842773437,297.1499938964844,293.1499938964844,0.2734381258487701,-3972.45068359375,304.1603698730469,0.9326897263526917,0.361132264137268,0.2537166774272918,293.2022399902344,297.1499938964844,293.1499938964844,0.3623355627059936,-6700.50732421875,304.19158935546875,0.9990000128746032,0.4941746890544891,0.4269487857818603,293.16571044921875,297.1499938964844,293.1499938964844,0.0162302069365978,-3906.391845703125,304.1511535644531,0.482108324766159,0.0534320622682571,0.2496756315231323,291.21160888671875,291.1499938964844,269.4316101074219,266.9474182128906,282.9144897460937,293.23736572265625,291.2061767578125,1.0,0.3142378032207489,0.8304250836372375,0.8304250836372375,1.0,1.0,-1.4955906867980957,0.6485944986343384,0.8469962477684021,0.3012999594211578,0.0,0.0,0.5017064809799194,63.977840423583984,52.0,-36.97526168823242,-12418.537109375,352.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1874084472656,307.66998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.48046875,18000.0,0.0,0.0,0.2859076261520386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552136361598968,0.4552190005779266,-5.364574917621212e-06,0.0,0.0002901598927564,0.0,0.0,25.56218338012696,0.0,0.0,0.0,0.3551909625530243,4.0,0.0,1.0
727740,293.2289428710937,297.1499938964844,293.1499938964844,0.1361865848302841,-2932.3369140625,304.1591491699219,0.8066314458847046,0.2072886973619461,0.1880170851945877,293.27838134765625,297.1499938964844,293.1499938964844,0.0748214572668075,-1918.1517333984373,304.1630554199219,0.6885737776756287,0.1275414377450943,0.122951827943325,293.2299194335937,297.1499938964844,293.1499938964844,0.2701636850833893,-3933.5966796875,304.1625671386719,0.9718756675720216,0.3593676090240478,0.2521491944789886,293.1532897949219,297.1499938964844,293.1499938964844,0.3134503066539764,-5949.66796875,304.25927734375,0.9990000128746032,0.5026252865791321,0.3785079717636108,293.1635437011719,297.1499938964844,293.1499938964844,0.015904638916254,-3860.302001953125,304.1513061523437,0.502031147480011,0.05347840487957,0.2476672530174255,291.2548522949219,291.1499938964844,269.4715270996094,266.9835205078125,282.9693298339844,293.2332763671875,291.2619934082031,1.0,0.2913354933261871,0.8298773765563965,0.8298773765563965,1.0,1.0,-1.4273868799209597,0.6165186762809753,0.8108682632446289,0.2852465808391571,0.0,0.0,0.4869614243507385,52.39247894287109,70.0,63.95914077758789,-12030.7568359375,292.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2947692871094,307.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.009765625,18000.0,0.0,0.0,0.2804841101169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416598975658417,0.4416652023792267,-5.301589226291981e-06,0.0,0.0002846557181328,0.0,0.0,24.353893280029297,0.0,0.0,0.0,0.3506075143814087,4.0,0.0,1.0
