time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2289428710937,297.1499938964844,293.1499938964844,0.1361865848302841,-2932.3369140625,304.1591491699219,0.8066314458847046,0.2072886973619461,0.1880170851945877,293.27838134765625,297.1499938964844,293.1499938964844,0.0748214572668075,-1918.1517333984373,304.1630554199219,0.6885737776756287,0.1275414377450943,0.122951827943325,293.2299194335937,297.1499938964844,293.1499938964844,0.2701636850833893,-3933.5966796875,304.1625671386719,0.9718756675720216,0.3593676090240478,0.2521491944789886,293.1532897949219,297.1499938964844,293.1499938964844,0.3134503066539764,-5949.66796875,304.25927734375,0.9990000128746032,0.5026252865791321,0.3785079717636108,293.1635437011719,297.1499938964844,293.1499938964844,0.015904638916254,-3860.302001953125,304.1513061523437,0.502031147480011,0.05347840487957,0.2476672530174255,291.2548522949219,291.1499938964844,269.4715270996094,266.9835205078125,282.9693298339844,293.2332763671875,291.2619934082031,1.0,0.2913354933261871,0.8298773765563965,0.8298773765563965,1.0,1.0,-1.4273868799209597,0.6165186762809753,0.8108682632446289,0.2852465808391571,0.0,0.0,0.4869614243507385,52.39247894287109,70.0,63.95914077758789,-12030.7568359375,292.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2947692871094,307.7894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18162.009765625,18000.0,0.0,0.0,0.2804841101169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416598975658417,0.4416652023792267,-5.301589226291981e-06,0.0,0.0002846557181328,0.0,0.0,24.353893280029297,0.0,0.0,0.0,0.3506075143814087,4.0,0.0,1.0
727860,293.2285461425781,297.1499938964844,293.1499938964844,0.13669453561306,-2943.86669921875,304.15509033203125,0.7594753503799438,0.2053710222244262,0.187000960111618,293.27789306640625,297.1499938964844,293.1499938964844,0.0738107487559318,-1900.942626953125,304.1603088378906,0.6447277069091797,0.1243857592344284,0.1207038909196853,293.2308044433594,297.1499938964844,293.1499938964844,0.2716323435306549,-3953.852294921875,304.15557861328125,0.910729169845581,0.3571624159812927,0.2511481940746307,293.158447265625,297.1499938964844,293.1499938964844,0.3836530148983001,-7050.36181640625,304.1067810058594,0.9990000128746032,0.5018208622932434,0.4495930671691894,293.1640014648437,297.1499938964844,293.1499938964844,0.0163193941116333,-3923.839599609375,304.1501770019531,0.471571534872055,0.0530434139072895,0.2493447363376617,291.14031982421875,291.1499938964844,269.5096130371094,267.0182189941406,282.9388732910156,293.2294006347656,291.1253662109375,1.0,0.3234177231788635,0.8295918107032776,0.8295918107032776,1.0,1.0,-1.5095396041870115,0.6550552248954773,0.8544843196868896,0.3045996427536011,0.0,0.0,0.4917623400688171,69.52852630615234,73.0,-150.86917114257812,-12209.9189453125,373.8161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978271484375,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.2746224999427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282146692276001,0.4282198548316955,-5.195903213461861e-06,0.0,0.0002787069242913,0.0,0.0,23.020339965820312,0.0,0.0,0.0,0.3463877737522125,4.0,0.0,1.0
727920,293.2285461425781,297.1499938964844,293.1499938964844,0.13669453561306,-2943.86669921875,304.15509033203125,0.7594753503799438,0.2053710222244262,0.187000960111618,293.27789306640625,297.1499938964844,293.1499938964844,0.0738107487559318,-1900.942626953125,304.1603088378906,0.6447277069091797,0.1243857592344284,0.1207038909196853,293.2308044433594,297.1499938964844,293.1499938964844,0.2716323435306549,-3953.852294921875,304.15557861328125,0.910729169845581,0.3571624159812927,0.2511481940746307,293.158447265625,297.1499938964844,293.1499938964844,0.3836530148983001,-7050.36181640625,304.1067810058594,0.9990000128746032,0.5018208622932434,0.4495930671691894,293.1640014648437,297.1499938964844,293.1499938964844,0.0163193941116333,-3923.839599609375,304.1501770019531,0.471571534872055,0.0530434139072895,0.2493447363376617,291.14031982421875,291.1499938964844,269.5096130371094,267.0182189941406,282.9388732910156,293.2294006347656,291.1253662109375,1.0,0.3234177231788635,0.8295918107032776,0.8295918107032776,1.0,1.0,-1.5095396041870115,0.6550552248954773,0.8544843196868896,0.3045996427536011,0.0,0.0,0.4917623400688171,69.52852630615234,73.0,-150.86917114257812,-12209.9189453125,373.8161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978271484375,307.5805053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.2746224999427795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282146692276001,0.4282198548316955,-5.195903213461861e-06,0.0,0.0002787069242913,0.0,0.0,23.020339965820312,0.0,0.0,0.0,0.3463877737522125,4.0,0.0,1.0
727980,293.2271423339844,297.1499938964844,293.1499938964844,0.1355340629816055,-2923.943603515625,304.15545654296875,0.7505004405975342,0.203664019703865,0.1855348497629165,293.27655029296875,297.1499938964844,293.1499938964844,0.0716474205255508,-1859.932373046875,304.1605529785156,0.6341803669929504,0.1214229241013526,0.1179734244942665,293.2305603027344,297.1499938964844,293.1499938964844,0.2702069878578186,-3937.343017578125,304.1563720703125,0.899803876876831,0.3551632463932037,0.2498210966587066,293.2240905761719,297.1499938964844,293.1499938964844,0.3979694843292236,-7259.45654296875,304.0980224609375,0.9990000128746032,0.4882740080356598,0.4626802206039428,293.16455078125,297.1499938964844,293.1499938964844,0.0161598809063434,-3904.314697265625,304.1504211425781,0.4631392657756805,0.0525786615908145,0.2478387653827667,291.11871337890625,291.1499938964844,269.5460205078125,267.0517272949219,282.9573059082031,293.2384948730469,291.1207275390625,1.0,0.3262713253498077,0.8293063044548035,0.8293063044548035,1.0,1.0,-1.5168486833572388,0.6583019495010376,0.8585467338562012,0.3068588674068451,0.0,0.0,0.5001718997955322,72.87063598632812,76.0,-27.36020278930664,-12447.720703125,386.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.286865234375,307.66949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.517578125,18000.0,0.0,0.0,0.2708994448184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449739933013916,0.4497452080249786,-5.286106443236349e-06,0.0,0.0002749284903984,0.0,0.0,24.85399436950684,0.0,0.0,0.0,0.3524656295776367,4.0,0.0,1.0
728040,293.2271423339844,297.1499938964844,293.1499938964844,0.1355340629816055,-2923.943603515625,304.15545654296875,0.7505004405975342,0.203664019703865,0.1855348497629165,293.27655029296875,297.1499938964844,293.1499938964844,0.0716474205255508,-1859.932373046875,304.1605529785156,0.6341803669929504,0.1214229241013526,0.1179734244942665,293.2305603027344,297.1499938964844,293.1499938964844,0.2702069878578186,-3937.343017578125,304.1563720703125,0.899803876876831,0.3551632463932037,0.2498210966587066,293.2240905761719,297.1499938964844,293.1499938964844,0.3979694843292236,-7259.45654296875,304.0980224609375,0.9990000128746032,0.4882740080356598,0.4626802206039428,293.16455078125,297.1499938964844,293.1499938964844,0.0161598809063434,-3904.314697265625,304.1504211425781,0.4631392657756805,0.0525786615908145,0.2478387653827667,291.11871337890625,291.1499938964844,269.5460205078125,267.0517272949219,282.9573059082031,293.2384948730469,291.1207275390625,1.0,0.3262713253498077,0.8293063044548035,0.8293063044548035,1.0,1.0,-1.5168486833572388,0.6583019495010376,0.8585467338562012,0.3068588674068451,0.0,0.0,0.5001718997955322,72.87063598632812,76.0,-27.36020278930664,-12447.720703125,386.15081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.286865234375,307.66949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.517578125,18000.0,0.0,0.0,0.2708994448184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449739933013916,0.4497452080249786,-5.286106443236349e-06,0.0,0.0002749284903984,0.0,0.0,24.85399436950684,0.0,0.0,0.0,0.3524656295776367,4.0,0.0,1.0
728100,293.2263488769531,297.1499938964844,293.1499938964844,0.1348861157894134,-2912.67724609375,304.1556396484375,0.7461405396461487,0.2028425633907318,0.1848479658365249,293.2757568359375,297.1499938964844,293.1499938964844,0.0705363750457763,-1838.8717041015625,304.16064453125,0.6290741562843323,0.119975745677948,0.1166559755802154,293.2304382324219,297.1499938964844,293.1499938964844,0.2692887187004089,-3926.61181640625,304.1568603515625,0.8945108652114868,0.3541656136512756,0.2491718232631683,293.2488708496094,297.1499938964844,293.1499938964844,0.3960938453674316,-7225.775390625,304.1112060546875,0.9951514005661012,0.4824562966823578,0.4601208567619324,293.1649475097656,297.1499938964844,293.1499938964844,0.0160531476140022,-3890.3173828125,304.1505126953125,0.4583295583724975,0.0523135587573051,0.2469886243343353,291.12164306640625,291.1499938964844,269.56365966796875,267.0680847167969,282.9740905761719,293.246337890625,291.1221923828125,1.0,0.3269239664077759,0.8291634917259216,0.8291634917259216,1.0,1.0,-1.5095826387405396,0.6548150181770325,0.8547676801681519,0.3052863478660583,0.0,0.0,0.5017080307006836,74.43746185302734,76.0,-11.413179397583008,-12398.47265625,386.4381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19354248046875,307.6249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.54296875,18000.0,0.0,0.0,0.2696521282196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514461755752563,0.4514514803886413,-5.304659680405166e-06,0.0,0.0002736626483965,0.0,0.0,25.049427032470703,0.0,0.0,0.0,0.3532565832138061,4.0,0.0,1.0
728160,293.22564697265625,297.1499938964844,293.1499938964844,0.1341279596090316,-2899.279052734375,304.156005859375,0.741961658000946,0.2020178735256195,0.184176355600357,293.2749938964844,297.1499938964844,293.1499938964844,0.0693660005927085,-1816.6102294921875,304.16082763671875,0.6240915656089783,0.118528313934803,0.1153570339083671,293.2304077148437,297.1499938964844,293.1499938964844,0.2681235671043396,-3912.789794921875,304.1577453613281,0.8893746137619019,0.3531552255153656,0.2485258728265762,293.2627868652344,297.1499938964844,293.1499938964844,0.391739010810852,-7156.0029296875,304.1260986328125,0.9889630675315856,0.4784659743309021,0.4556168615818023,293.1654663085937,297.1499938964844,293.1499938964844,0.0159208979457616,-3872.06298828125,304.1506652832031,0.4536506235599518,0.0520264469087123,0.2460726052522659,291.1336364746094,291.1499938964844,269.5809631347656,267.0841369628906,282.9911193847656,293.2514953613281,291.1363220214844,1.0,0.3274791538715362,0.8285642862319946,0.8285642862319946,1.0,1.0,-1.499935269355774,0.6502102017402649,0.849725067615509,0.3029694855213165,0.0,0.0,0.5016741752624512,75.96224212646484,79.0,14.295625686645508,-12342.4775390625,385.3875122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1004943847656,307.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17968.60546875,18000.0,0.0,0.0,0.2685891091823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532990753650665,0.4533044099807739,-5.319070623954758e-06,0.0,0.0002725837985053,0.0,0.0,25.239057540893555,0.0,0.0,0.0,0.3538884818553924,4.0,0.0,1.0
728220,293.224365234375,297.1499938964844,293.1499938964844,0.1326804310083389,-2873.8212890625,304.1563720703125,0.7342232465744019,0.2003567665815353,0.1828108876943588,293.27374267578125,297.1499938964844,293.1499938964844,0.0670462325215339,-1772.892578125,304.1610717773437,0.6142151951789856,0.1156187355518341,0.1127373576164245,293.2304992675781,297.1499938964844,293.1499938964844,0.2659085094928741,-3886.7265625,304.1588134765625,0.8798114657402039,0.3510982692241668,0.2471981346607208,293.27398681640625,297.1499938964844,293.1499938964844,0.3862430155277252,-7068.90478515625,304.142822265625,0.978145182132721,0.4733093678951263,0.4501334130764007,293.1663818359375,297.1499938964844,293.1499938964844,0.0156514178961515,-3835.15673828125,304.15087890625,0.4449665248394012,0.0514449588954448,0.2440665811300277,291.1529541015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0197448730469,293.2558288574219,291.15350341796875,1.0,0.3289678394794464,0.8273658752441406,0.8273658752441406,1.0,1.0,-1.484564185142517,0.6428234577178955,0.8417407274246216,0.2993492782115936,0.0,0.0,0.499656617641449,78.9675064086914,82.0,17.254167556762695,-12183.0205078125,385.1638793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,307.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.266816645860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509709477424621,0.4509762823581695,-5.317149316397263e-06,0.0,0.0002707849780563,0.0,0.0,25.06708717346192,0.0,0.0,0.0,0.3533167541027069,4.0,0.0,1.0
728280,293.224365234375,297.1499938964844,293.1499938964844,0.1326804310083389,-2873.8212890625,304.1563720703125,0.7342232465744019,0.2003567665815353,0.1828108876943588,293.27374267578125,297.1499938964844,293.1499938964844,0.0670462325215339,-1772.892578125,304.1610717773437,0.6142151951789856,0.1156187355518341,0.1127373576164245,293.2304992675781,297.1499938964844,293.1499938964844,0.2659085094928741,-3886.7265625,304.1588134765625,0.8798114657402039,0.3510982692241668,0.2471981346607208,293.27398681640625,297.1499938964844,293.1499938964844,0.3862430155277252,-7068.90478515625,304.142822265625,0.978145182132721,0.4733093678951263,0.4501334130764007,293.1663818359375,297.1499938964844,293.1499938964844,0.0156514178961515,-3835.15673828125,304.15087890625,0.4449665248394012,0.0514449588954448,0.2440665811300277,291.1529541015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0197448730469,293.2558288574219,291.15350341796875,1.0,0.3289678394794464,0.8273658752441406,0.8273658752441406,1.0,1.0,-1.484564185142517,0.6428234577178955,0.8417407274246216,0.2993492782115936,0.0,0.0,0.499656617641449,78.9675064086914,82.0,17.254167556762695,-12183.0205078125,385.1638793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324035644531,307.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.93359375,18000.0,0.0,0.0,0.266816645860672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509709477424621,0.4509762823581695,-5.317149316397263e-06,0.0,0.0002707849780563,0.0,0.0,25.06708717346192,0.0,0.0,0.0,0.3533167541027069,4.0,0.0,1.0
728340,293.22314453125,297.1499938964844,293.1499938964844,0.1313776969909668,-2851.059814453125,304.15643310546875,0.7270216941833496,0.1987251490354538,0.1814606636762619,293.27252197265625,297.1499938964844,293.1499938964844,0.06478763371706,-1730.8624267578125,304.1611633300781,0.6038511395454407,0.1127272248268127,0.1101236790418624,293.2305603027344,297.1499938964844,293.1499938964844,0.2639391720294952,-3863.771240234375,304.1591491699219,0.8709375262260437,0.3490481972694397,0.2458648234605789,293.27685546875,297.1499938964844,293.1499938964844,0.3826306164264679,-7012.9404296875,304.1510925292969,0.9681028723716736,0.4695778787136078,0.4465299546718597,293.1669921875,297.1499938964844,293.1499938964844,0.0154213737696409,-3803.931884765625,304.1509704589844,0.4372895658016205,0.0509100966155529,0.2422092705965042,291.1600646972656,291.1499938964844,269.647216796875,267.146240234375,283.04498291015625,293.2567749023437,291.1605529785156,1.0,0.3307014107704162,0.8261674046516418,0.8261674046516418,1.0,1.0,-1.4716486930847168,0.6365727782249451,0.8350759148597717,0.296397715806961,0.0,0.0,0.4978235960006714,81.96449279785156,85.0,12.040423393249512,-12043.85546875,386.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79742431640625,307.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.2653188109397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483399391174316,0.4483452439308166,-5.304627393343253e-06,0.0,0.0002692648558877,0.0,0.0,24.831418991088867,0.0,0.0,0.0,0.3524888455867767,4.0,0.0,1.0
728400,293.22314453125,297.1499938964844,293.1499938964844,0.1313776969909668,-2851.059814453125,304.15643310546875,0.7270216941833496,0.1987251490354538,0.1814606636762619,293.27252197265625,297.1499938964844,293.1499938964844,0.06478763371706,-1730.8624267578125,304.1611633300781,0.6038511395454407,0.1127272248268127,0.1101236790418624,293.2305603027344,297.1499938964844,293.1499938964844,0.2639391720294952,-3863.771240234375,304.1591491699219,0.8709375262260437,0.3490481972694397,0.2458648234605789,293.27685546875,297.1499938964844,293.1499938964844,0.3826306164264679,-7012.9404296875,304.1510925292969,0.9681028723716736,0.4695778787136078,0.4465299546718597,293.1669921875,297.1499938964844,293.1499938964844,0.0154213737696409,-3803.931884765625,304.1509704589844,0.4372895658016205,0.0509100966155529,0.2422092705965042,291.1600646972656,291.1499938964844,269.647216796875,267.146240234375,283.04498291015625,293.2567749023437,291.1605529785156,1.0,0.3307014107704162,0.8261674046516418,0.8261674046516418,1.0,1.0,-1.4716486930847168,0.6365727782249451,0.8350759148597717,0.296397715806961,0.0,0.0,0.4978235960006714,81.96449279785156,85.0,12.040423393249512,-12043.85546875,386.1282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79742431640625,307.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.11328125,18000.0,0.0,0.0,0.2653188109397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483399391174316,0.4483452439308166,-5.304627393343253e-06,0.0,0.0002692648558877,0.0,0.0,24.831418991088867,0.0,0.0,0.0,0.3524888455867767,4.0,0.0,1.0
728460,293.22186279296875,297.1499938964844,293.1499938964844,0.130138948559761,-2829.431884765625,304.1563415527344,0.7201380133628845,0.197130873799324,0.1801428347826004,293.2713317871094,297.1499938964844,293.1499938964844,0.0625511780381202,-1689.6611328125,304.1611633300781,0.593343198299408,0.1098662540316581,0.107536606490612,293.2304992675781,297.1499938964844,293.1499938964844,0.2620492577552795,-3841.794677734375,304.15924072265625,0.8626469373703003,0.3470163345336914,0.2445428073406219,293.2772521972656,297.1499938964844,293.1499938964844,0.3794985115528106,-6965.515625,304.1558837890625,0.9581975936889648,0.4662817716598511,0.4434899985790252,293.16729736328125,297.1499938964844,293.1499938964844,0.0152219301089644,-3776.715576171875,304.1509704589844,0.4305178523063659,0.0504174008965492,0.2405532598495483,291.1643981933594,291.1499938964844,269.6788635253906,267.1762084960937,283.068115234375,293.2566223144531,291.16461181640625,1.0,0.3325315415859222,0.8255887031555176,0.8255887031555176,1.0,1.0,-1.4597362279891968,0.6308343410491943,0.8289019465446472,0.293820172548294,0.0,0.0,0.4955858290195465,84.96258544921875,88.0,7.245345592498779,-11912.724609375,387.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930847167969,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.26171875,18000.0,0.0,0.0,0.2639910876750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449325799942016,0.4449378848075866,-5.287910425977316e-06,0.0,0.0002679173776414,0.0,0.0,24.52608299255371,0.0,0.0,0.0,0.3514129221439361,4.0,0.0,1.0
728520,293.22186279296875,297.1499938964844,293.1499938964844,0.130138948559761,-2829.431884765625,304.1563415527344,0.7201380133628845,0.197130873799324,0.1801428347826004,293.2713317871094,297.1499938964844,293.1499938964844,0.0625511780381202,-1689.6611328125,304.1611633300781,0.593343198299408,0.1098662540316581,0.107536606490612,293.2304992675781,297.1499938964844,293.1499938964844,0.2620492577552795,-3841.794677734375,304.15924072265625,0.8626469373703003,0.3470163345336914,0.2445428073406219,293.2772521972656,297.1499938964844,293.1499938964844,0.3794985115528106,-6965.515625,304.1558837890625,0.9581975936889648,0.4662817716598511,0.4434899985790252,293.16729736328125,297.1499938964844,293.1499938964844,0.0152219301089644,-3776.715576171875,304.1509704589844,0.4305178523063659,0.0504174008965492,0.2405532598495483,291.1643981933594,291.1499938964844,269.6788635253906,267.1762084960937,283.068115234375,293.2566223144531,291.16461181640625,1.0,0.3325315415859222,0.8255887031555176,0.8255887031555176,1.0,1.0,-1.4597362279891968,0.6308343410491943,0.8289019465446472,0.293820172548294,0.0,0.0,0.4955858290195465,84.96258544921875,88.0,7.245345592498779,-11912.724609375,387.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6930847167969,307.29327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.26171875,18000.0,0.0,0.0,0.2639910876750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449325799942016,0.4449378848075866,-5.287910425977316e-06,0.0,0.0002679173776414,0.0,0.0,24.52608299255371,0.0,0.0,0.0,0.3514129221439361,4.0,0.0,1.0
728580,293.2205810546875,297.1499938964844,293.1499938964844,0.1289398074150085,-2808.4697265625,304.1562194824219,0.7133641242980957,0.1955697536468505,0.1788555383682251,293.2701416015625,297.1499938964844,293.1499938964844,0.0603235103189945,-1649.009765625,304.1611633300781,0.5827829837799072,0.1070326194167137,0.1049762666225433,293.2304077148437,297.1499938964844,293.1499938964844,0.2601954042911529,-3820.23193359375,304.15924072265625,0.8548842668533325,0.3450006246566772,0.2432322800159454,293.2768249511719,297.1499938964844,293.1499938964844,0.3764867782592773,-6920.60791015625,304.1589050292969,0.9483201503753662,0.4631436467170715,0.4406418204307556,293.1674194335937,297.1499938964844,293.1499938964844,0.0150542939081788,-3753.441162109375,304.1502380371094,0.4245509207248688,0.050000000745058,0.2391028404235839,291.1677551269531,291.1499938964844,269.7098083496094,267.2055969238281,283.0907592773437,293.256103515625,291.1679992675781,1.0,0.3344131708145141,0.8250100016593933,0.8250100016593933,1.0,1.0,-1.4483834505081177,0.6253392100334167,0.8230442404747009,0.2914633750915527,0.0,0.0,0.4929898381233215,87.96135711669922,91.0,5.412700653076172,-11790.271484375,389.2177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181640625,307.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.2627284228801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410564601421356,0.4410617351531982,-5.268679615255678e-06,0.0,0.0002666359359864,0.0,0.0,24.180513381958008,0.0,0.0,0.0,0.3501828610897064,4.0,0.0,1.0
728640,293.2205810546875,297.1499938964844,293.1499938964844,0.1289398074150085,-2808.4697265625,304.1562194824219,0.7133641242980957,0.1955697536468505,0.1788555383682251,293.2701416015625,297.1499938964844,293.1499938964844,0.0603235103189945,-1649.009765625,304.1611633300781,0.5827829837799072,0.1070326194167137,0.1049762666225433,293.2304077148437,297.1499938964844,293.1499938964844,0.2601954042911529,-3820.23193359375,304.15924072265625,0.8548842668533325,0.3450006246566772,0.2432322800159454,293.2768249511719,297.1499938964844,293.1499938964844,0.3764867782592773,-6920.60791015625,304.1589050292969,0.9483201503753662,0.4631436467170715,0.4406418204307556,293.1674194335937,297.1499938964844,293.1499938964844,0.0150542939081788,-3753.441162109375,304.1502380371094,0.4245509207248688,0.050000000745058,0.2391028404235839,291.1677551269531,291.1499938964844,269.7098083496094,267.2055969238281,283.0907592773437,293.256103515625,291.1679992675781,1.0,0.3344131708145141,0.8250100016593933,0.8250100016593933,1.0,1.0,-1.4483834505081177,0.6253392100334167,0.8230442404747009,0.2914633750915527,0.0,0.0,0.4929898381233215,87.96135711669922,91.0,5.412700653076172,-11790.271484375,389.2177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181640625,307.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.2627284228801727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4410564601421356,0.4410617351531982,-5.268679615255678e-06,0.0,0.0002666359359864,0.0,0.0,24.180513381958008,0.0,0.0,0.0,0.3501828610897064,4.0,0.0,1.0
728700,293.219970703125,297.1499938964844,293.1499938964844,0.1283537298440933,-2798.21728515625,304.1561584472656,0.7099693417549133,0.1947980672121048,0.1782204061746597,293.26959228515625,297.1499938964844,293.1499938964844,0.059210579842329,-1628.847412109375,304.1611633300781,0.5775178074836731,0.1056216359138488,0.1037025675177574,293.2303161621094,297.1499938964844,293.1499938964844,0.2592823207378387,-3809.610595703125,304.15924072265625,0.8512095212936401,0.3439957201480865,0.242579385638237,293.2764892578125,297.1499938964844,293.1499938964844,0.375003457069397,-6898.66650390625,304.15997314453125,0.9434413909912108,0.4616032838821411,0.439250499010086,293.16754150390625,297.1499938964844,293.1499938964844,0.0150236329063773,-3749.96142578125,304.1468200683594,0.4223392307758331,0.050000000745058,0.2390309125185012,291.1690673828125,291.1499938964844,269.7250366210937,267.2201232910156,283.1017761230469,293.2557983398437,291.169189453125,1.0,0.3354457020759582,0.8247206807136536,0.8247206807136536,1.0,1.0,-1.443550705909729,0.6229715943336487,0.8205791115760803,0.2905389070510864,0.0,0.0,0.491579920053482,89.45890045166016,91.0,4.109009265899658,-11733.6005859375,390.4524536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5907592773437,307.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.30078125,18000.0,0.0,0.0,0.2620953321456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388950169086456,0.4389002919197082,-5.257993962004548e-06,0.0,0.0002659934398252,0.0,0.0,23.989177703857425,0.0,0.0,0.0,0.349500447511673,4.0,0.0,1.0
728760,293.2193603515625,297.1499938964844,293.1499938964844,0.1277822852134704,-2788.227783203125,304.15606689453125,0.7065427303314209,0.1940312832593917,0.1775893270969391,293.26904296875,297.1499938964844,293.1499938964844,0.0580997355282306,-1608.82861328125,304.1611328125,0.5722633004188538,0.1042120903730392,0.1024304255843162,293.2302551269531,297.1499938964844,293.1499938964844,0.2583915293216705,-3799.259521484375,304.1591796875,0.8476557731628418,0.3429918587207794,0.2419268935918808,293.2760925292969,297.1499938964844,293.1499938964844,0.373551458120346,-6877.291015625,304.1607971191406,0.9386129975318908,0.4600756168365478,0.4378721415996551,293.1678161621094,297.1499938964844,293.1499938964844,0.0150427063927054,-3753.027587890625,304.14288330078125,0.4205184876918793,0.050000000745058,0.2393067181110382,291.1694641113281,291.1499938964844,269.7401733398437,267.23455810546875,283.11285400390625,293.2555236816406,291.1694641113281,1.0,0.3365103602409363,0.8244296908378601,0.8244296908378601,1.0,1.0,-1.4391591548919678,0.620786190032959,0.8183730244636536,0.2897983491420746,0.0,0.0,0.4902408719062805,90.95731353759766,79.0,2.5031137466430664,-11680.8369140625,391.8997497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56915283203125,307.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.505859375,18000.0,0.0,0.0,0.2614542245864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367454946041107,0.4367507398128509,-5.24702727489057e-06,0.0,0.0002653427945915,0.0,0.0,23.79841041564941,0.0,0.0,0.0,0.3488195538520813,4.0,0.0,1.0
728820,293.2174377441406,297.1499938964844,293.1499938964844,0.1261763423681259,-2759.846923828125,304.1567077636719,0.7233871221542358,0.1926626712083816,0.1758760958909988,293.2675170898437,297.1499938964844,293.1499938964844,0.0553819090127944,-1560.0687255859375,304.1619567871094,0.5840898752212524,0.1015087440609932,0.0993778780102729,293.2295227050781,297.1499938964844,293.1499938964844,0.2559903860092163,-3770.96044921875,304.1601257324219,0.8685950040817261,0.3411034941673279,0.240248292684555,293.2747802734375,297.1499938964844,293.1499938964844,0.3699269294738769,-6823.5810546875,304.1632385253906,0.964241623878479,0.4571481347084045,0.4346261918544769,293.1680908203125,297.1499938964844,293.1499938964844,0.0147677371278405,-3715.223876953125,304.1361999511719,0.4359042346477508,0.050000000745058,0.2371519356966018,291.1767272949219,291.1499938964844,269.7701721191406,267.26324462890625,283.14013671875,293.2544250488281,291.1776123046875,1.0,0.3217595219612121,0.8238477110862732,0.8238477110862732,1.0,1.0,-1.4249426126480105,0.6137324571609497,0.8112101554870605,0.2874948978424072,0.0,0.0,0.4863415658473968,79.24722290039062,67.0,10.332361221313477,-11551.7529296875,356.33551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,307.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.859375,18000.0,0.0,0.0,0.2600917816162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316314458847046,0.4316366910934448,-5.223428615863668e-06,0.0,0.0002639601007103,0.0,0.0,23.35778045654297,0.0,0.0,0.0,0.3472108840942383,4.0,0.0,1.0
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1261763423681259,-2759.846923828125,304.1567077636719,0.7233871221542358,0.1926626712083816,0.1758760958909988,293.2675170898437,297.1499938964844,293.1499938964844,0.0553819090127944,-1560.0687255859375,304.1619567871094,0.5840898752212524,0.1015087440609932,0.0993778780102729,293.2295227050781,297.1499938964844,293.1499938964844,0.2559903860092163,-3770.96044921875,304.1601257324219,0.8685950040817261,0.3411034941673279,0.240248292684555,293.2747802734375,297.1499938964844,293.1499938964844,0.3699269294738769,-6823.5810546875,304.1632385253906,0.964241623878479,0.4571481347084045,0.4346261918544769,293.1680908203125,297.1499938964844,293.1499938964844,0.0147677371278405,-3715.223876953125,304.1361999511719,0.4359042346477508,0.050000000745058,0.2371519356966018,291.1767272949219,291.1499938964844,269.7701721191406,267.26324462890625,283.14013671875,293.2544250488281,291.1776123046875,1.0,0.3217595219612121,0.8238477110862732,0.8238477110862732,1.0,1.0,-1.4249426126480105,0.6137324571609497,0.8112101554870605,0.2874948978424072,0.0,0.0,0.4863415658473968,79.24722290039062,67.0,10.332361221313477,-11551.7529296875,356.33551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5437316894531,307.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.859375,18000.0,0.0,0.0,0.2600917816162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316314458847046,0.4316366910934448,-5.223428615863668e-06,0.0,0.0002639601007103,0.0,0.0,23.35778045654297,0.0,0.0,0.0,0.3472108840942383,4.0,0.0,1.0
728940,293.2149353027344,297.1499938964844,293.1499938964844,0.1247142031788826,-2734.00341796875,304.15692138671875,0.7440818548202515,0.1914616823196411,0.1743292063474655,293.2655029296875,297.1499938964844,293.1499938964844,0.0527488887310028,-1513.3692626953125,304.162353515625,0.5999436974525452,0.0989401042461395,0.0964569151401519,293.2283020019531,297.1499938964844,293.1499938964844,0.2536965608596802,-3743.99072265625,304.1605529785156,0.896588146686554,0.3393405675888061,0.2386622726917266,293.27294921875,297.1499938964844,293.1499938964844,0.3663912117481231,-6771.52001953125,304.1646728515625,0.991510808467865,0.4543600380420685,0.4315155446529388,293.1678466796875,297.1499938964844,293.1499938964844,0.0144952191039919,-3677.026123046875,304.1307678222656,0.4582928717136383,0.050000000745058,0.2349468022584915,291.1845703125,291.1499938964844,269.79998779296875,267.291748046875,283.169921875,293.2528381347656,291.1850891113281,1.0,0.307151198387146,0.8232657313346863,0.8232657313346863,1.0,1.0,-1.4112943410873413,0.6067724823951721,0.8045218586921692,0.285888135433197,0.0,0.0,0.4811568260192871,67.29475402832031,55.0,9.90744686126709,-11406.7568359375,321.11334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.001953125,18000.0,0.0,0.0,0.2584683299064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240581095218658,0.4240632951259613,-5.188888735574437e-06,0.0,0.0002623125037644,0.0,0.0,22.71535301208496,0.0,0.0,0.0,0.3448794782161712,4.0,0.0,1.0
729000,293.2149353027344,297.1499938964844,293.1499938964844,0.1247142031788826,-2734.00341796875,304.15692138671875,0.7440818548202515,0.1914616823196411,0.1743292063474655,293.2655029296875,297.1499938964844,293.1499938964844,0.0527488887310028,-1513.3692626953125,304.162353515625,0.5999436974525452,0.0989401042461395,0.0964569151401519,293.2283020019531,297.1499938964844,293.1499938964844,0.2536965608596802,-3743.99072265625,304.1605529785156,0.896588146686554,0.3393405675888061,0.2386622726917266,293.27294921875,297.1499938964844,293.1499938964844,0.3663912117481231,-6771.52001953125,304.1646728515625,0.991510808467865,0.4543600380420685,0.4315155446529388,293.1678466796875,297.1499938964844,293.1499938964844,0.0144952191039919,-3677.026123046875,304.1307678222656,0.4582928717136383,0.050000000745058,0.2349468022584915,291.1845703125,291.1499938964844,269.79998779296875,267.291748046875,283.169921875,293.2528381347656,291.1850891113281,1.0,0.307151198387146,0.8232657313346863,0.8232657313346863,1.0,1.0,-1.4112943410873413,0.6067724823951721,0.8045218586921692,0.285888135433197,0.0,0.0,0.4811568260192871,67.29475402832031,55.0,9.90744686126709,-11406.7568359375,321.11334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.001953125,18000.0,0.0,0.0,0.2584683299064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240581095218658,0.4240632951259613,-5.188888735574437e-06,0.0,0.0002623125037644,0.0,0.0,22.71535301208496,0.0,0.0,0.0,0.3448794782161712,4.0,0.0,1.0
729060,293.2120361328125,297.1499938964844,293.1499938964844,0.1230593100190162,-2704.1513671875,304.15740966796875,0.7712165117263794,0.1904004514217376,0.1729270368814468,293.2630310058594,297.1499938964844,293.1499938964844,0.0500501729547977,-1465.56982421875,304.1627502441406,0.6188887357711792,0.0965126678347587,0.0936826094985008,293.2265625,297.1499938964844,293.1499938964844,0.2508710622787475,-3710.13720703125,304.161865234375,0.9345879554748536,0.3377037942409515,0.2371768504381179,293.2515869140625,297.1499938964844,293.1499938964844,0.3318195343017578,-6239.2978515625,304.2202453613281,0.9990000128746032,0.4554462432861328,0.3970292806625366,293.166748046875,297.1499938964844,293.1499938964844,0.0142040671780705,-3632.843994140625,304.1278381347656,0.482638418674469,0.050000000745058,0.2328521460294723,291.2190246582031,291.1499938964844,269.829833984375,267.3202209472656,283.2335510253906,293.24383544921875,291.2276611328125,1.0,0.2871868908405304,0.822747528553009,0.822747528553009,1.0,1.0,-1.3605936765670776,0.5815606713294983,0.7790330052375793,0.2786842584609985,0.0,0.0,0.4707827270030975,55.414852142333984,43.0,67.71941375732422,-11097.6416015625,271.2123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,307.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.724609375,18000.0,0.0,0.0,0.2563240826129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133238792419433,0.4133290350437164,-5.14598877998651e-06,0.0,0.0002601363521534,0.0,0.0,21.844667434692383,0.0,0.0,0.0,0.3415558934211731,4.0,0.0,1.0
729120,293.2120361328125,297.1499938964844,293.1499938964844,0.1230593100190162,-2704.1513671875,304.15740966796875,0.7712165117263794,0.1904004514217376,0.1729270368814468,293.2630310058594,297.1499938964844,293.1499938964844,0.0500501729547977,-1465.56982421875,304.1627502441406,0.6188887357711792,0.0965126678347587,0.0936826094985008,293.2265625,297.1499938964844,293.1499938964844,0.2508710622787475,-3710.13720703125,304.161865234375,0.9345879554748536,0.3377037942409515,0.2371768504381179,293.2515869140625,297.1499938964844,293.1499938964844,0.3318195343017578,-6239.2978515625,304.2202453613281,0.9990000128746032,0.4554462432861328,0.3970292806625366,293.166748046875,297.1499938964844,293.1499938964844,0.0142040671780705,-3632.843994140625,304.1278381347656,0.482638418674469,0.050000000745058,0.2328521460294723,291.2190246582031,291.1499938964844,269.829833984375,267.3202209472656,283.2335510253906,293.24383544921875,291.2276611328125,1.0,0.2871868908405304,0.822747528553009,0.822747528553009,1.0,1.0,-1.3605936765670776,0.5815606713294983,0.7790330052375793,0.2786842584609985,0.0,0.0,0.4707827270030975,55.414852142333984,43.0,67.71941375732422,-11097.6416015625,271.2123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5965270996094,307.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18097.724609375,18000.0,0.0,0.0,0.2563240826129913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133238792419433,0.4133290350437164,-5.14598877998651e-06,0.0,0.0002601363521534,0.0,0.0,21.844667434692383,0.0,0.0,0.0,0.3415558934211731,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1209496930241584,-2665.337646484375,304.1584167480469,0.8097303509712219,0.1893644779920578,0.1715878844261169,293.2606811523437,297.1499938964844,293.1499938964844,0.0471432283520698,-1413.947509765625,304.163330078125,0.6431517004966736,0.0941279307007789,0.090991698205471,293.2250061035156,297.1499938964844,293.1499938964844,0.2470233291387558,-3663.35986328125,304.16424560546875,0.982493817806244,0.3360791802406311,0.2357311993837356,293.1666564941406,297.1499938964844,293.1499938964844,0.275359570980072,-5359.60498046875,304.2904968261719,0.9990000128746032,0.4699636101722717,0.3414893746376037,293.1644897460937,297.1499938964844,293.1499938964844,0.0138657540082931,-3576.873779296875,304.1285400390625,0.508027970790863,0.050000000745058,0.230801448225975,291.3070373535156,291.1499938964844,269.8598327636719,267.34881591796875,283.3321533203125,293.22418212890625,291.31353759765625,1.0,0.2633138298988342,0.8222293257713318,0.8222293257713318,1.0,1.0,-1.284914255142212,0.5438088178634644,0.7411054372787476,0.2688006460666656,0.0,0.0,0.4435628652572632,43.4869499206543,61.0,99.4434585571289,-10471.3955078125,215.43927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779296875,307.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.763671875,18000.0,0.0,0.0,0.2524049878120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802343010902405,0.380239337682724,-5.029152816860005e-06,0.0,0.0002561589644756,0.0,0.0,19.33045196533203,0.0,0.0,0.0,0.3319470584392547,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1209496930241584,-2665.337646484375,304.1584167480469,0.8097303509712219,0.1893644779920578,0.1715878844261169,293.2606811523437,297.1499938964844,293.1499938964844,0.0471432283520698,-1413.947509765625,304.163330078125,0.6431517004966736,0.0941279307007789,0.090991698205471,293.2250061035156,297.1499938964844,293.1499938964844,0.2470233291387558,-3663.35986328125,304.16424560546875,0.982493817806244,0.3360791802406311,0.2357311993837356,293.1666564941406,297.1499938964844,293.1499938964844,0.275359570980072,-5359.60498046875,304.2904968261719,0.9990000128746032,0.4699636101722717,0.3414893746376037,293.1644897460937,297.1499938964844,293.1499938964844,0.0138657540082931,-3576.873779296875,304.1285400390625,0.508027970790863,0.050000000745058,0.230801448225975,291.3070373535156,291.1499938964844,269.8598327636719,267.34881591796875,283.3321533203125,293.22418212890625,291.31353759765625,1.0,0.2633138298988342,0.8222293257713318,0.8222293257713318,1.0,1.0,-1.284914255142212,0.5438088178634644,0.7411054372787476,0.2688006460666656,0.0,0.0,0.4435628652572632,43.4869499206543,61.0,99.4434585571289,-10471.3955078125,215.43927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.779296875,307.20709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.763671875,18000.0,0.0,0.0,0.2524049878120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802343010902405,0.380239337682724,-5.029152816860005e-06,0.0,0.0002561589644756,0.0,0.0,19.33045196533203,0.0,0.0,0.0,0.3319470584392547,4.0,0.0,1.0
729300,293.20928955078125,297.1499938964844,293.1499938964844,0.1208555549383163,-2664.191162109375,304.1570129394531,0.779740035533905,0.1886333376169204,0.1713158637285232,293.2606506347656,297.1499938964844,293.1499938964844,0.0463905557990074,-1401.2669677734375,304.1622619628906,0.6193811297416687,0.0927301198244094,0.0900696814060211,293.2253112792969,297.1499938964844,293.1499938964844,0.2467535734176635,-3660.97607421875,304.1620483398437,0.9467618465423584,0.3350740969181061,0.2353204041719436,293.1378173828125,297.1499938964844,293.1499938964844,0.3111313879489898,-5939.8134765625,304.1999206542969,0.9990000128746032,0.4754694104194641,0.3807776272296905,293.16424560546875,297.1499938964844,293.1499938964844,0.0140296751633286,-3602.447509765625,304.1261291503906,0.4895860850811004,0.050000000745058,0.2322210222482681,291.3009338378906,291.1499938964844,269.8749694824219,267.3631896972656,283.2958984375,293.2230529785156,291.2840576171875,1.0,0.2828821539878845,0.8219702243804932,0.8219702243804932,1.0,1.0,-1.331773281097412,0.5665385723114014,0.765234649181366,0.2766090631484985,0.0,0.0,0.4334002137184143,51.71051406860352,61.0,-37.65342330932617,-10455.111328125,251.21568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91778564453125,307.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.400390625,18000.0,0.0,0.0,0.2496207356452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614416122436523,0.3614465594291687,-4.950476977683138e-06,0.0,0.0002533333026804,0.0,0.0,17.934295654296875,0.0,0.0,0.0,0.3265833258628845,4.0,0.0,1.0
729360,293.2093811035156,297.1499938964844,293.1499938964844,0.1218742281198501,-2684.76025390625,304.1539001464844,0.7548147439956665,0.1878632158041,0.1709469854831695,293.2608642578125,297.1499938964844,293.1499938964844,0.0461669191718101,-1399.2274169921875,304.1604309082031,0.5964680314064026,0.0912873074412345,0.0890486240386962,293.2255554199219,297.1499938964844,293.1499938964844,0.2488868087530136,-3689.08251953125,304.1559753417969,0.91203773021698,0.3340685665607452,0.2348578870296478,293.1536560058594,297.1499938964844,293.1499938964844,0.3503772020339966,-6559.0576171875,304.1197509765625,0.9990000128746032,0.4725503623485565,0.4188160598278045,293.1644897460937,297.1499938964844,293.1499938964844,0.0143670868128538,-3661.577392578125,304.1220092773437,0.4729358553886413,0.050000000745058,0.2337418347597122,291.17401123046875,291.1499938964844,269.89019775390625,267.3776550292969,283.25555419921875,293.21978759765625,291.151611328125,1.0,0.2984552085399627,0.8219061493873596,0.8219061493873596,1.0,1.0,-1.3770370483398438,0.5884149074554443,0.7886220812797546,0.2847000360488891,0.0,0.0,0.444267600774765,60.49127960205078,64.0,-183.4342193603516,-10637.333984375,289.9159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0282287597656,306.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.501953125,18000.0,0.0,0.0,0.2468621581792831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605444729328155,0.3605493903160095,-4.902078671875643e-06,0.0,0.0002505337179172,0.0,0.0,17.723125457763672,0.0,0.0,0.0,0.325953722000122,4.0,0.0,1.0
729420,293.2086486816406,297.1499938964844,293.1499938964844,0.121259830892086,-2674.431884765625,304.15380859375,0.7454146146774292,0.1865090727806091,0.1698047816753387,293.2605895996094,297.1499938964844,293.1499938964844,0.0440737754106521,-1363.6640625,304.1605529785156,0.5825695395469666,0.0885366350412368,0.0865368247032165,293.2251892089844,297.1499938964844,293.1499938964844,0.2481121122837066,-3680.436279296875,304.1556701660156,0.8998957872390747,0.3322291970252991,0.2336443066596985,293.21551513671875,297.1499938964844,293.1499938964844,0.3656181693077087,-6788.25244140625,304.1053466796875,0.9990000128746032,0.459908127784729,0.4326134920120239,293.1654052734375,297.1499938964844,293.1499938964844,0.0144639853388071,-3679.057373046875,304.1142578125,0.4660394191741943,0.050000000745058,0.2343288958072662,291.12481689453125,291.1499938964844,269.9211120605469,267.4068298339844,283.2698669433594,293.2283630371094,291.12860107421875,1.0,0.3019654452800751,0.8217779397964478,0.8217779397964478,1.0,1.0,-1.3884989023208618,0.5933432579040527,0.7951556444168091,0.288646787405014,0.0,0.0,0.4549333453178406,63.85294723510742,67.0,-38.26118850708008,-10966.9833984375,302.76324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542907714844,307.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.197265625,18000.0,0.0,0.0,0.2429565787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826171457767486,0.382622092962265,-4.964279469277244e-06,0.0,0.0002465700381435,0.0,0.0,19.25186347961425,0.0,0.0,0.0,0.3315269947052002,4.0,0.0,1.0
729480,293.2086486816406,297.1499938964844,293.1499938964844,0.121259830892086,-2674.431884765625,304.15380859375,0.7454146146774292,0.1865090727806091,0.1698047816753387,293.2605895996094,297.1499938964844,293.1499938964844,0.0440737754106521,-1363.6640625,304.1605529785156,0.5825695395469666,0.0885366350412368,0.0865368247032165,293.2251892089844,297.1499938964844,293.1499938964844,0.2481121122837066,-3680.436279296875,304.1556701660156,0.8998957872390747,0.3322291970252991,0.2336443066596985,293.21551513671875,297.1499938964844,293.1499938964844,0.3656181693077087,-6788.25244140625,304.1053466796875,0.9990000128746032,0.459908127784729,0.4326134920120239,293.1654052734375,297.1499938964844,293.1499938964844,0.0144639853388071,-3679.057373046875,304.1142578125,0.4660394191741943,0.050000000745058,0.2343288958072662,291.12481689453125,291.1499938964844,269.9211120605469,267.4068298339844,283.2698669433594,293.2283630371094,291.12860107421875,1.0,0.3019654452800751,0.8217779397964478,0.8217779397964478,1.0,1.0,-1.3884989023208618,0.5933432579040527,0.7951556444168091,0.288646787405014,0.0,0.0,0.4549333453178406,63.85294723510742,67.0,-38.26118850708008,-10966.9833984375,302.76324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0542907714844,307.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.197265625,18000.0,0.0,0.0,0.2429565787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826171457767486,0.382622092962265,-4.964279469277244e-06,0.0,0.0002465700381435,0.0,0.0,19.25186347961425,0.0,0.0,0.0,0.3315269947052002,4.0,0.0,1.0
