time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.2077941894531,297.1499938964844,293.1499938964844,0.1201938539743423,-2655.272216796875,304.1543273925781,0.7367485165596008,0.1851957738399505,0.1687391996383667,293.2602844238281,297.1499938964844,293.1499938964844,0.0417430438101291,-1323.53173828125,304.1609191894531,0.5686571002006531,0.0857925042510032,0.084066204726696,293.2250061035156,297.1499938964844,293.1499938964844,0.2462738454341888,-3658.402587890625,304.1568603515625,0.8887655138969421,0.3303605318069458,0.2324413359165191,293.25732421875,297.1499938964844,293.1499938964844,0.3620432913303375,-6726.70068359375,304.1272277832031,0.9898601770401,0.4496886432170868,0.4284263551235199,293.1672668457031,297.1499938964844,293.1499938964844,0.0144828269258141,-3681.989990234375,304.103759765625,0.4585069417953491,0.050000000745058,0.2349296957254409,291.13739013671875,291.1499938964844,269.9527893066406,267.4365234375,283.3130798339844,293.24383544921875,291.1405029296875,1.0,0.3035259842872619,0.8216497302055359,0.8216497302055359,1.0,1.0,-1.3782509565353394,0.5876147747039795,0.7906362414360046,0.2891157865524292,0.0,0.0,0.4557908177375793,66.97358703613281,70.0,7.788175582885742,-10906.189453125,305.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,307.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.52734375,18000.0,0.0,0.0,0.2403806746006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842108845710754,0.3842158615589142,-4.985558462067274e-06,0.0,0.0002439558302285,0.0,0.0,19.423219680786133,0.0,0.0,0.0,0.3323206603527069,4.0,0.0,1.0
729600,293.2077941894531,297.1499938964844,293.1499938964844,0.1201938539743423,-2655.272216796875,304.1543273925781,0.7367485165596008,0.1851957738399505,0.1687391996383667,293.2602844238281,297.1499938964844,293.1499938964844,0.0417430438101291,-1323.53173828125,304.1609191894531,0.5686571002006531,0.0857925042510032,0.084066204726696,293.2250061035156,297.1499938964844,293.1499938964844,0.2462738454341888,-3658.402587890625,304.1568603515625,0.8887655138969421,0.3303605318069458,0.2324413359165191,293.25732421875,297.1499938964844,293.1499938964844,0.3620432913303375,-6726.70068359375,304.1272277832031,0.9898601770401,0.4496886432170868,0.4284263551235199,293.1672668457031,297.1499938964844,293.1499938964844,0.0144828269258141,-3681.989990234375,304.103759765625,0.4585069417953491,0.050000000745058,0.2349296957254409,291.13739013671875,291.1499938964844,269.9527893066406,267.4365234375,283.3130798339844,293.24383544921875,291.1405029296875,1.0,0.3035259842872619,0.8216497302055359,0.8216497302055359,1.0,1.0,-1.3782509565353394,0.5876147747039795,0.7906362414360046,0.2891157865524292,0.0,0.0,0.4557908177375793,66.97358703613281,70.0,7.788175582885742,-10906.189453125,305.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9669189453125,307.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.52734375,18000.0,0.0,0.0,0.2403806746006012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842108845710754,0.3842158615589142,-4.985558462067274e-06,0.0,0.0002439558302285,0.0,0.0,19.423219680786133,0.0,0.0,0.0,0.3323206603527069,4.0,0.0,1.0
729660,293.2071228027344,297.1499938964844,293.1499938964844,0.1189892813563346,-2633.403076171875,304.15484619140625,0.7289117574691772,0.1838674396276474,0.1676677614450454,293.2602844238281,297.1499938964844,293.1499938964844,0.0393160618841648,-1281.6099853515625,304.16131591796875,0.5550832748413086,0.0829994454979896,0.0815590620040893,293.22509765625,297.1499938964844,293.1499938964844,0.2441065907478332,-3632.275146484375,304.1581115722656,0.8786279559135437,0.3284440040588379,0.2312073409557342,293.27001953125,297.1499938964844,293.1499938964844,0.356255292892456,-6633.1943359375,304.14410400390625,0.9781389832496644,0.4443614780902862,0.422676533460617,293.169677734375,297.1499938964844,293.1499938964844,0.0144740035757422,-3680.22607421875,304.0912475585937,0.4517885744571686,0.050000000745058,0.2355099767446518,291.1637268066406,291.1499938964844,269.9853515625,267.46685791015625,283.3555908203125,293.2499389648437,291.1644592285156,1.0,0.306318461894989,0.8207826614379883,0.8207826614379883,1.0,1.0,-1.3665337562561035,0.5811958312988281,0.7853379249572754,0.2889658808708191,0.0,0.0,0.4518386423587799,69.95417785644531,73.0,20.05820846557617,-10770.5517578125,307.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750305175781,307.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.2382212281227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802971541881561,0.3803021311759949,-4.980074663762935e-06,0.0,0.0002417642535874,0.0,0.0,19.16512680053711,0.0,0.0,0.0,0.3313181698322296,4.0,0.0,1.0
729720,293.2071228027344,297.1499938964844,293.1499938964844,0.1189892813563346,-2633.403076171875,304.15484619140625,0.7289117574691772,0.1838674396276474,0.1676677614450454,293.2602844238281,297.1499938964844,293.1499938964844,0.0393160618841648,-1281.6099853515625,304.16131591796875,0.5550832748413086,0.0829994454979896,0.0815590620040893,293.22509765625,297.1499938964844,293.1499938964844,0.2441065907478332,-3632.275146484375,304.1581115722656,0.8786279559135437,0.3284440040588379,0.2312073409557342,293.27001953125,297.1499938964844,293.1499938964844,0.356255292892456,-6633.1943359375,304.14410400390625,0.9781389832496644,0.4443614780902862,0.422676533460617,293.169677734375,297.1499938964844,293.1499938964844,0.0144740035757422,-3680.22607421875,304.0912475585937,0.4517885744571686,0.050000000745058,0.2355099767446518,291.1637268066406,291.1499938964844,269.9853515625,267.46685791015625,283.3555908203125,293.2499389648437,291.1644592285156,1.0,0.306318461894989,0.8207826614379883,0.8207826614379883,1.0,1.0,-1.3665337562561035,0.5811958312988281,0.7853379249572754,0.2889658808708191,0.0,0.0,0.4518386423587799,69.95417785644531,73.0,20.05820846557617,-10770.5517578125,307.46368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8750305175781,307.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.546875,18000.0,0.0,0.0,0.2382212281227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802971541881561,0.3803021311759949,-4.980074663762935e-06,0.0,0.0002417642535874,0.0,0.0,19.16512680053711,0.0,0.0,0.0,0.3313181698322296,4.0,0.0,1.0
729780,293.2064514160156,297.1499938964844,293.1499938964844,0.117986112833023,-2615.448486328125,304.1549072265625,0.7214909195899963,0.1825572103261947,0.166602149605751,293.2581481933594,297.1499938964844,293.1499938964844,0.0370970480144023,-1243.435546875,304.16119384765625,0.5422377586364746,0.0806233584880828,0.079168252646923,293.2251892089844,297.1499938964844,293.1499938964844,0.2423218637704849,-3611.08154296875,304.15838623046875,0.8691789507865906,0.3265251517295837,0.2299615740776062,293.2732238769531,297.1499938964844,293.1499938964844,0.3526814579963684,-6577.30224609375,304.1518859863281,0.9672585129737854,0.4406628608703613,0.4190632402896881,293.172119140625,297.1499938964844,293.1499938964844,0.0144905615597963,-3683.625244140625,304.0777282714844,0.4457168281078338,0.050000000745058,0.2360869646072387,291.1700134277344,291.1499938964844,270.0190124511719,267.4979248046875,283.3924865722656,293.2514038085937,291.17047119140625,1.0,0.3086844980716705,0.8199155926704407,0.8199155926704407,1.0,1.0,-1.3572442531585691,0.5759806036949158,0.7812635898590088,0.2891535460948944,0.0,0.0,0.4487270712852478,72.95124816894531,76.0,11.995734214782717,-10646.126953125,310.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80181884765625,307.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.78125,18000.0,0.0,0.0,0.2362049520015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759456872940063,0.3759506344795227,-4.961900231137406e-06,0.0,0.0002397179923718,0.0,0.0,18.83895874023437,0.0,0.0,0.0,0.3300324082374573,4.0,0.0,1.0
729840,293.2064514160156,297.1499938964844,293.1499938964844,0.117986112833023,-2615.448486328125,304.1549072265625,0.7214909195899963,0.1825572103261947,0.166602149605751,293.2581481933594,297.1499938964844,293.1499938964844,0.0370970480144023,-1243.435546875,304.16119384765625,0.5422377586364746,0.0806233584880828,0.079168252646923,293.2251892089844,297.1499938964844,293.1499938964844,0.2423218637704849,-3611.08154296875,304.15838623046875,0.8691789507865906,0.3265251517295837,0.2299615740776062,293.2732238769531,297.1499938964844,293.1499938964844,0.3526814579963684,-6577.30224609375,304.1518859863281,0.9672585129737854,0.4406628608703613,0.4190632402896881,293.172119140625,297.1499938964844,293.1499938964844,0.0144905615597963,-3683.625244140625,304.0777282714844,0.4457168281078338,0.050000000745058,0.2360869646072387,291.1700134277344,291.1499938964844,270.0190124511719,267.4979248046875,283.3924865722656,293.2514038085937,291.17047119140625,1.0,0.3086844980716705,0.8199155926704407,0.8199155926704407,1.0,1.0,-1.3572442531585691,0.5759806036949158,0.7812635898590088,0.2891535460948944,0.0,0.0,0.4487270712852478,72.95124816894531,76.0,11.995734214782717,-10646.126953125,310.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80181884765625,307.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.78125,18000.0,0.0,0.0,0.2362049520015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759456872940063,0.3759506344795227,-4.961900231137406e-06,0.0,0.0002397179923718,0.0,0.0,18.83895874023437,0.0,0.0,0.0,0.3300324082374573,4.0,0.0,1.0
729900,293.2060852050781,297.1499938964844,293.1499938964844,0.1175107657909393,-2606.963623046875,304.1548767089844,0.7178935408592224,0.1819132268428802,0.1660781949758529,293.2517395019531,297.1499938964844,293.1499938964844,0.0366746746003627,-1236.234130859375,304.159912109375,0.5381645560264587,0.0805049985647201,0.0787266418337822,293.2251892089844,297.1499938964844,293.1499938964844,0.2414691895246505,-3600.989013671875,304.1584167480469,0.8647322654724121,0.3255699872970581,0.2293407320976257,293.2735900878906,297.1499938964844,293.1499938964844,0.3511614203453064,-6553.92626953125,304.154296875,0.9619348049163818,0.4390290677547455,0.4175378978252411,293.1732177734375,297.1499938964844,293.1499938964844,0.0145009905099868,-3685.771484375,304.0709228515625,0.4429222643375397,0.050000000745058,0.2363721877336502,291.1715393066406,291.1499938964844,270.03631591796875,267.5137939453125,283.4082946777344,293.250244140625,291.1715087890625,1.0,0.3099976778030395,0.8194820880889893,0.8194820880889893,1.0,1.0,-1.353850483894348,0.5740139484405518,0.7798364758491516,0.2893628180027008,0.0,0.0,0.4471260905265808,74.44784545898438,76.0,6.96976375579834,-10589.9453125,312.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7705078125,306.9979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5859375,18000.0,0.0,0.0,0.2352471202611923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736959397792816,0.373700886964798,-4.952525614498882e-06,0.0,0.0002387459098827,0.0,0.0,18.671573638916016,0.0,0.0,0.0,0.3293676078319549,4.0,0.0,1.0
729960,293.2057189941406,297.1499938964844,293.1499938964844,0.1170691102743148,-2599.123291015625,304.15478515625,0.7143287658691406,0.1812781691551208,0.1655610501766204,293.2432861328125,297.1499938964844,293.1499938964844,0.0368303731083869,-1239.07373046875,304.1578369140625,0.5359747409820557,0.0808754190802574,0.0789117738604545,293.2251892089844,297.1499938964844,293.1499938964844,0.2406765520572662,-3591.657958984375,304.1583251953125,0.8604580760002136,0.3246195912361145,0.2287221401929855,293.2735900878906,297.1499938964844,293.1499938964844,0.3497772812843323,-6532.86328125,304.1560363769531,0.9566466808319092,0.4374614059925079,0.4160941243171692,293.1742553710937,297.1499938964844,293.1499938964844,0.0145153002813458,-3688.676025390625,304.0641174316406,0.4402737021446228,0.050000000745058,0.2366554588079452,291.1702880859375,291.1499938964844,270.0539855957031,267.5298767089844,283.4222717285156,293.2484741210937,291.1698303222656,1.0,0.3113895654678345,0.8192587494850159,0.8192587494850159,1.0,1.0,-1.351315975189209,0.572506308555603,0.7788096070289612,0.2896706759929657,0.0,0.0,0.4458869993686676,75.94461822509766,79.0,1.102039098739624,-10541.4443359375,314.6415710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7417297363281,306.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.615234375,18000.0,0.0,0.0,0.2343231588602066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717097640037536,0.37171471118927,-4.943473413732136e-06,0.0,0.0002378082135692,0.0,0.0,18.52184295654297,0.0,0.0,0.0,0.3287756145000458,4.0,0.0,1.0
730020,293.2048645019531,297.1499938964844,293.1499938964844,0.1162305176258087,-2584.258056640625,304.15460205078125,0.7071440815925598,0.1800388544797897,0.1645530313253402,293.224853515625,297.1499938964844,293.1499938964844,0.0379548333585262,-1258.773681640625,304.15338134765625,0.5342525839805603,0.0822557359933853,0.0801626369357109,293.2250671386719,297.1499938964844,293.1499938964844,0.2391519844532013,-3573.729736328125,304.1580810546875,0.8523544669151306,0.3227368891239166,0.2274965047836303,293.2730407714844,297.1499938964844,293.1499938964844,0.3471540808677673,-6493.34326171875,304.1583557128906,0.9461310505867004,0.4344430267810821,0.4133435487747192,293.176025390625,297.1499938964844,293.1499938964844,0.0145470155403018,-3695.072509765625,304.0506896972656,0.4353471100330353,0.050000000745058,0.2372200489044189,291.1653137207031,291.1499938964844,270.09039306640625,267.5628662109375,283.4482116699219,293.24493408203125,291.1649169921875,1.0,0.3142757713794708,0.8188121318817139,0.8188121318817139,1.0,1.0,-1.347512125968933,0.5701703429222107,0.7773418426513672,0.2903180718421936,0.0,0.0,0.4441846013069153,78.9411392211914,82.0,-4.472204208374023,-10466.197265625,319.8414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867980957031,306.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.2326170355081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689911067485809,0.3689960539340973,-4.929846454615472e-06,0.0,0.00023607671028,0.0,0.0,18.31380653381348,0.0,0.0,0.0,0.3279400467872619,4.0,0.0,1.0
730080,293.2048645019531,297.1499938964844,293.1499938964844,0.1162305176258087,-2584.258056640625,304.15460205078125,0.7071440815925598,0.1800388544797897,0.1645530313253402,293.224853515625,297.1499938964844,293.1499938964844,0.0379548333585262,-1258.773681640625,304.15338134765625,0.5342525839805603,0.0822557359933853,0.0801626369357109,293.2250671386719,297.1499938964844,293.1499938964844,0.2391519844532013,-3573.729736328125,304.1580810546875,0.8523544669151306,0.3227368891239166,0.2274965047836303,293.2730407714844,297.1499938964844,293.1499938964844,0.3471540808677673,-6493.34326171875,304.1583557128906,0.9461310505867004,0.4344430267810821,0.4133435487747192,293.176025390625,297.1499938964844,293.1499938964844,0.0145470155403018,-3695.072509765625,304.0506896972656,0.4353471100330353,0.050000000745058,0.2372200489044189,291.1653137207031,291.1499938964844,270.09039306640625,267.5628662109375,283.4482116699219,293.24493408203125,291.1649169921875,1.0,0.3142757713794708,0.8188121318817139,0.8188121318817139,1.0,1.0,-1.347512125968933,0.5701703429222107,0.7773418426513672,0.2903180718421936,0.0,0.0,0.4441846013069153,78.9411392211914,82.0,-4.472204208374023,-10466.197265625,319.8414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867980957031,306.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.2326170355081558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689911067485809,0.3689960539340973,-4.929846454615472e-06,0.0,0.00023607671028,0.0,0.0,18.31380653381348,0.0,0.0,0.0,0.3279400467872619,4.0,0.0,1.0
730140,293.20391845703125,297.1499938964844,293.1499938964844,0.1154120787978172,-2569.705078125,304.1544189453125,0.7000828981399536,0.1788394898176193,0.1635812371969223,293.2074279785156,297.1499938964844,293.1499938964844,0.0394405163824558,-1284.5516357421875,304.1498107910156,0.5337569713592529,0.0838965773582458,0.0818023160099983,293.2248840332031,297.1499938964844,293.1499938964844,0.2376243323087692,-3555.7041015625,304.1579284667969,0.8447676301002502,0.3208754360675812,0.2262862920761108,293.2720947265625,297.1499938964844,293.1499938964844,0.3445474803447723,-6454.33984375,304.1598815917969,0.9357485175132751,0.4315156042575836,0.4106939136981964,293.1776428222656,297.1499938964844,293.1499938964844,0.0145764490589499,-3701.061279296875,304.0372314453125,0.4308509230613708,0.050000000745058,0.2377846837043762,291.1615600585937,291.1499938964844,270.12847900390625,267.5970153808594,283.4734191894531,293.2425842285156,291.1612854003906,1.0,0.3171928822994232,0.8183654546737671,0.8183654546737671,1.0,1.0,-1.3443585634231567,0.5682307481765747,0.776127815246582,0.2908316254615783,0.0,0.0,0.4429105520248413,81.9403305053711,70.0,-4.7510271072387695,-10403.7607421875,325.30596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,306.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.2311367839574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670928478240967,0.3670977652072906,-4.920734227198409e-06,0.0,0.0002345744433114,0.0,0.0,18.170637130737305,0.0,0.0,0.0,0.3273616433143616,4.0,0.0,1.0
730200,293.20391845703125,297.1499938964844,293.1499938964844,0.1154120787978172,-2569.705078125,304.1544189453125,0.7000828981399536,0.1788394898176193,0.1635812371969223,293.2074279785156,297.1499938964844,293.1499938964844,0.0394405163824558,-1284.5516357421875,304.1498107910156,0.5337569713592529,0.0838965773582458,0.0818023160099983,293.2248840332031,297.1499938964844,293.1499938964844,0.2376243323087692,-3555.7041015625,304.1579284667969,0.8447676301002502,0.3208754360675812,0.2262862920761108,293.2720947265625,297.1499938964844,293.1499938964844,0.3445474803447723,-6454.33984375,304.1598815917969,0.9357485175132751,0.4315156042575836,0.4106939136981964,293.1776428222656,297.1499938964844,293.1499938964844,0.0145764490589499,-3701.061279296875,304.0372314453125,0.4308509230613708,0.050000000745058,0.2377846837043762,291.1615600585937,291.1499938964844,270.12847900390625,267.5970153808594,283.4734191894531,293.2425842285156,291.1612854003906,1.0,0.3171928822994232,0.8183654546737671,0.8183654546737671,1.0,1.0,-1.3443585634231567,0.5682307481765747,0.776127815246582,0.2908316254615783,0.0,0.0,0.4429105520248413,81.9403305053711,70.0,-4.7510271072387695,-10403.7607421875,325.30596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,306.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.2311367839574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670928478240967,0.3670977652072906,-4.920734227198409e-06,0.0,0.0002345744433114,0.0,0.0,18.170637130737305,0.0,0.0,0.0,0.3273616433143616,4.0,0.0,1.0
730260,293.2021484375,297.1499938964844,293.1499938964844,0.1141536384820938,-2546.99609375,304.155029296875,0.7203378677368164,0.1778315156698227,0.1621818542480468,293.1896057128906,297.1499938964844,293.1499938964844,0.0406833030283451,-1305.9290771484375,304.1477966308594,0.5585812330245972,0.0860500112175941,0.0832039341330528,293.2240295410156,297.1499938964844,293.1499938964844,0.2354880720376968,-3530.077880859375,304.1588439941406,0.8688055872917175,0.319149911403656,0.2247142940759658,293.2704772949219,297.1499938964844,293.1499938964844,0.3412364423274994,-6404.47119140625,304.162109375,0.9653297662734984,0.4287472665309906,0.4075870811939239,293.17852783203125,297.1499938964844,293.1499938964844,0.0143024483695626,-3662.85986328125,304.0256652832031,0.4506705105304718,0.050000000745058,0.2356127053499221,291.1654968261719,291.1499938964844,270.1683654785156,267.6324157714844,283.5044250488281,293.2412109375,291.1661376953125,1.0,0.3021393716335296,0.8178568482398987,0.8178568482398987,1.0,1.0,-1.336139678955078,0.5638794302940369,0.7722602486610413,0.290286511182785,0.0,0.0,0.4407345354557037,70.25301361083984,58.0,4.886254787445068,-10319.587890625,295.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,306.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.947265625,18000.0,0.0,0.0,0.2298380881547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648079633712768,0.3648128807544708,-4.9125810619443655e-06,0.0,0.0002332564326934,0.0,0.0,18.00841522216797,0.0,0.0,0.0,0.3266975879669189,4.0,0.0,1.0
730320,293.2021484375,297.1499938964844,293.1499938964844,0.1141536384820938,-2546.99609375,304.155029296875,0.7203378677368164,0.1778315156698227,0.1621818542480468,293.1896057128906,297.1499938964844,293.1499938964844,0.0406833030283451,-1305.9290771484375,304.1477966308594,0.5585812330245972,0.0860500112175941,0.0832039341330528,293.2240295410156,297.1499938964844,293.1499938964844,0.2354880720376968,-3530.077880859375,304.1588439941406,0.8688055872917175,0.319149911403656,0.2247142940759658,293.2704772949219,297.1499938964844,293.1499938964844,0.3412364423274994,-6404.47119140625,304.162109375,0.9653297662734984,0.4287472665309906,0.4075870811939239,293.17852783203125,297.1499938964844,293.1499938964844,0.0143024483695626,-3662.85986328125,304.0256652832031,0.4506705105304718,0.050000000745058,0.2356127053499221,291.1654968261719,291.1499938964844,270.1683654785156,267.6324157714844,283.5044250488281,293.2412109375,291.1661376953125,1.0,0.3021393716335296,0.8178568482398987,0.8178568482398987,1.0,1.0,-1.336139678955078,0.5638794302940369,0.7722602486610413,0.290286511182785,0.0,0.0,0.4407345354557037,70.25301361083984,58.0,4.886254787445068,-10319.587890625,295.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,306.818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.947265625,18000.0,0.0,0.0,0.2298380881547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648079633712768,0.3648128807544708,-4.9125810619443655e-06,0.0,0.0002332564326934,0.0,0.0,18.00841522216797,0.0,0.0,0.0,0.3266975879669189,4.0,0.0,1.0
730380,293.1996154785156,297.1499938964844,293.1499938964844,0.1130651161074638,-2527.3837890625,304.1551513671875,0.7452999949455261,0.1770185530185699,0.1609727591276168,293.1720275878906,297.1499938964844,293.1499938964844,0.0423968508839607,-1335.40185546875,304.14569091796875,0.5908986330032349,0.0886148884892463,0.0851169377565383,293.2225646972656,297.1499938964844,293.1499938964844,0.2334943264722824,-3506.24365234375,304.1592102050781,0.9021906852722168,0.3175692856311798,0.2232481241226196,293.2682800292969,297.1499938964844,293.1499938964844,0.3380674719810486,-6357.05908203125,304.163330078125,0.996684193611145,0.4261401891708374,0.4046355187892914,293.1785583496094,297.1499938964844,293.1499938964844,0.014034311287105,-3624.726806640625,304.0160827636719,0.4768410921096802,0.050000000745058,0.2333890944719314,291.1690979003906,291.1499938964844,270.2102966308594,267.66925048828125,283.5343933105469,293.2410583496094,291.16925048828125,1.0,0.2875332534313202,0.8173482418060303,0.8173482418060303,1.0,1.0,-1.329012751579285,0.5601604580879211,0.7688523530960083,0.2896257936954498,0.0,0.0,0.4378924667835235,58.2974967956543,46.0,3.937848567962648,-10225.4345703125,265.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.322265625,18000.0,0.0,0.0,0.228577971458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361037403345108,0.3610422909259796,-4.8986107685777824e-06,0.0,0.0002319775812793,0.0,0.0,17.740671157836914,0.0,0.0,0.0,0.3256343007087707,4.0,0.0,1.0
730440,293.1996154785156,297.1499938964844,293.1499938964844,0.1130651161074638,-2527.3837890625,304.1551513671875,0.7452999949455261,0.1770185530185699,0.1609727591276168,293.1720275878906,297.1499938964844,293.1499938964844,0.0423968508839607,-1335.40185546875,304.14569091796875,0.5908986330032349,0.0886148884892463,0.0851169377565383,293.2225646972656,297.1499938964844,293.1499938964844,0.2334943264722824,-3506.24365234375,304.1592102050781,0.9021906852722168,0.3175692856311798,0.2232481241226196,293.2682800292969,297.1499938964844,293.1499938964844,0.3380674719810486,-6357.05908203125,304.163330078125,0.996684193611145,0.4261401891708374,0.4046355187892914,293.1785583496094,297.1499938964844,293.1499938964844,0.014034311287105,-3624.726806640625,304.0160827636719,0.4768410921096802,0.050000000745058,0.2333890944719314,291.1690979003906,291.1499938964844,270.2102966308594,267.66925048828125,283.5343933105469,293.2410583496094,291.16925048828125,1.0,0.2875332534313202,0.8173482418060303,0.8173482418060303,1.0,1.0,-1.329012751579285,0.5601604580879211,0.7688523530960083,0.2896257936954498,0.0,0.0,0.4378924667835235,58.2974967956543,46.0,3.937848567962648,-10225.4345703125,265.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.77294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.322265625,18000.0,0.0,0.0,0.228577971458435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361037403345108,0.3610422909259796,-4.8986107685777824e-06,0.0,0.0002319775812793,0.0,0.0,17.740671157836914,0.0,0.0,0.0,0.3256343007087707,4.0,0.0,1.0
730500,293.1980895996094,297.1499938964844,293.1499938964844,0.1125030815601348,-2517.10107421875,304.1552429199219,0.7605150938034058,0.1766944378614425,0.1604423075914383,293.160400390625,297.1499938964844,293.1499938964844,0.0434151105582714,-1352.8294677734375,304.14459228515625,0.6086510419845581,0.0906055867671966,0.0863036513328552,293.2215270996094,297.1499938964844,293.1499938964844,0.2323911935091018,-3492.886474609375,304.1595458984375,0.9235334396362304,0.316853255033493,0.222565695643425,293.2596740722656,297.1499938964844,293.1499938964844,0.3182380199432373,-6046.93701171875,304.1976013183594,0.9990000128746032,0.4263134002685547,0.3841391801834106,293.1780700683594,297.1499938964844,293.1499938964844,0.0139024779200553,-3604.895751953125,304.0126342773437,0.4881423711776733,0.050000000745058,0.2323489785194397,291.17706298828125,291.1499938964844,270.2320861816406,267.688232421875,283.5706787109375,293.2375183105469,291.182373046875,1.0,0.2769794762134552,0.8170939087867737,0.8170939087867737,1.0,1.0,-1.3031412363052368,0.5474383234977722,0.7557029724121094,0.2855331897735595,0.0,0.0,0.435423731803894,52.38677215576172,46.0,33.4153938293457,-10099.9697265625,241.7207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,306.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.060546875,18000.0,0.0,0.0,0.2278998643159866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589339852333069,0.3589388728141784,-4.891167009191122e-06,0.0,0.0002312893921043,0.0,0.0,17.59334945678711,0.0,0.0,0.0,0.3250207304954529,4.0,0.0,1.0
730560,293.19659423828125,297.1499938964844,293.1499938964844,0.1116304248571395,-2500.57666015625,304.1558837890625,0.779080331325531,0.1763791441917419,0.1599535942077636,293.14013671875,297.1499938964844,293.1499938964844,0.045474175363779,-1387.8824462890625,304.1418151855469,0.629790186882019,0.0944500342011451,0.088880106806755,293.2205505371094,297.1499938964844,293.1499938964844,0.2305996716022491,-3470.587158203125,304.1610717773437,0.9493961334228516,0.3161410391330719,0.2219125032424926,293.2308959960937,297.1499938964844,293.1499938964844,0.2903442680835724,-5608.59423828125,304.2396240234375,0.9990000128746032,0.4305534362792969,0.356407880783081,293.17730712890625,297.1499938964844,293.1499938964844,0.0137265129014849,-3575.43017578125,304.01043701171875,0.5005638599395752,0.050000000745058,0.231322169303894,291.2213439941406,291.1499938964844,270.2544250488281,267.7076110839844,283.6054992675781,293.2176513671875,291.2308044433594,1.0,0.2655880749225616,0.8169305324554443,0.8169305324554443,1.0,1.0,-1.270357370376587,0.5316151976585388,0.7387421727180481,0.2796315848827362,0.0,0.0,0.4263636469841003,46.4383544921875,49.0,82.3543701171875,-9901.1181640625,216.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467529296875,306.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18085.296875,18000.0,0.0,0.0,0.2269821316003799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520832061767578,0.3520880937576294,-4.876333150605205e-06,0.0,0.000230358011322,0.0,0.0,17.147912979125977,0.0,0.0,0.0,0.3231539130210876,4.0,0.0,1.0
730620,293.1951599121094,297.1499938964844,293.1499938964844,0.1113486811518669,-2496.23583984375,304.154296875,0.7696496844291687,0.1754886507987976,0.1593017280101776,293.11669921875,297.1499938964844,293.1499938964844,0.0511245913803577,-1486.9127197265625,304.1353759765625,0.6367512941360474,0.0995391756296157,0.0950285866856575,293.2198791503906,297.1499938964844,293.1499938964844,0.2298018932342529,-3462.0625,304.1584777832031,0.9363149404525756,0.3144865036010742,0.2208663821220398,293.1868591308594,297.1499938964844,293.1499938964844,0.3005175292491913,-5782.61474609375,304.1925964355469,0.9990000128746032,0.4375508427619934,0.3679648041725158,293.1767883300781,297.1499938964844,293.1499938964844,0.0137887820601463,-3588.177978515625,304.00177001953125,0.4952137768268585,0.050000000745058,0.2317409813404083,291.1983947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.5923767089844,293.1920471191406,291.1888732910156,1.0,0.2729282081127167,0.8166038393974304,0.8166038393974304,1.0,1.0,-1.2900373935699463,0.541096568107605,0.7489408254623413,0.2830501794815063,0.0,0.0,0.4185250103473663,48.94867706298828,52.0,-50.60309982299805,-9766.3115234375,229.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635986328125,306.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.767578125,18000.0,0.0,0.0,0.2243350893259048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344406187534332,0.33444544672966,-4.806192919204477e-06,0.0,0.0002276715968037,0.0,0.0,15.928865432739258,0.0,0.0,0.0,0.3184695243835449,4.0,0.0,1.0
730680,293.1951599121094,297.1499938964844,293.1499938964844,0.1113486811518669,-2496.23583984375,304.154296875,0.7696496844291687,0.1754886507987976,0.1593017280101776,293.11669921875,297.1499938964844,293.1499938964844,0.0511245913803577,-1486.9127197265625,304.1353759765625,0.6367512941360474,0.0995391756296157,0.0950285866856575,293.2198791503906,297.1499938964844,293.1499938964844,0.2298018932342529,-3462.0625,304.1584777832031,0.9363149404525756,0.3144865036010742,0.2208663821220398,293.1868591308594,297.1499938964844,293.1499938964844,0.3005175292491913,-5782.61474609375,304.1925964355469,0.9990000128746032,0.4375508427619934,0.3679648041725158,293.1767883300781,297.1499938964844,293.1499938964844,0.0137887820601463,-3588.177978515625,304.00177001953125,0.4952137768268585,0.050000000745058,0.2317409813404083,291.1983947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.5923767089844,293.1920471191406,291.1888732910156,1.0,0.2729282081127167,0.8166038393974304,0.8166038393974304,1.0,1.0,-1.2900373935699463,0.541096568107605,0.7489408254623413,0.2830501794815063,0.0,0.0,0.4185250103473663,48.94867706298828,52.0,-50.60309982299805,-9766.3115234375,229.2587280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635986328125,306.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18073.767578125,18000.0,0.0,0.0,0.2243350893259048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344406187534332,0.33444544672966,-4.806192919204477e-06,0.0,0.0002276715968037,0.0,0.0,15.928865432739258,0.0,0.0,0.0,0.3184695243835449,4.0,0.0,1.0
730740,293.1940002441406,297.1499938964844,293.1499938964844,0.1111282855272293,-2493.0390625,304.1532897949219,0.7592739462852478,0.1745801419019699,0.1585884988307953,293.1228332519531,297.1499938964844,293.1499938964844,0.0521479323506355,-1505.10400390625,304.13873291015625,0.6312084197998047,0.0991738364100456,0.0958468914031982,293.2192687988281,297.1499938964844,293.1499938964844,0.2292383313179016,-3456.219970703125,304.1567077636719,0.921439290046692,0.3128414750099182,0.2198009490966797,293.18634033203125,297.1499938964844,293.1499938964844,0.3139232099056244,-5999.90380859375,304.1565246582031,0.9990000128746032,0.4367877244949341,0.3815910518169403,293.17694091796875,297.1499938964844,293.1499938964844,0.0138726290315389,-3605.02197265625,303.9912109375,0.4892358481884002,0.050000000745058,0.2322516292333603,291.1522521972656,291.1499938964844,270.3500061035156,267.7894592285156,283.5943298339844,293.1910705566406,291.1507568359375,1.0,0.2784150242805481,0.8162770867347717,0.8162770867347717,1.0,1.0,-1.3058561086654663,0.5487580299377441,0.7570980787277222,0.285685658454895,0.0,0.0,0.422360360622406,51.89714813232422,40.0,-41.302764892578125,-9887.9189453125,241.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,306.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.705078125,18000.0,0.0,0.0,0.2218487411737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389827609062195,0.3389875590801239,-4.803051069757203e-06,0.0,0.0002251482655992,0.0,0.0,16.17321014404297,0.0,0.0,0.0,0.3192664086818695,4.0,0.0,1.0
730800,293.1940002441406,297.1499938964844,293.1499938964844,0.1111282855272293,-2493.0390625,304.1532897949219,0.7592739462852478,0.1745801419019699,0.1585884988307953,293.1228332519531,297.1499938964844,293.1499938964844,0.0521479323506355,-1505.10400390625,304.13873291015625,0.6312084197998047,0.0991738364100456,0.0958468914031982,293.2192687988281,297.1499938964844,293.1499938964844,0.2292383313179016,-3456.219970703125,304.1567077636719,0.921439290046692,0.3128414750099182,0.2198009490966797,293.18634033203125,297.1499938964844,293.1499938964844,0.3139232099056244,-5999.90380859375,304.1565246582031,0.9990000128746032,0.4367877244949341,0.3815910518169403,293.17694091796875,297.1499938964844,293.1499938964844,0.0138726290315389,-3605.02197265625,303.9912109375,0.4892358481884002,0.050000000745058,0.2322516292333603,291.1522521972656,291.1499938964844,270.3500061035156,267.7894592285156,283.5943298339844,293.1910705566406,291.1507568359375,1.0,0.2784150242805481,0.8162770867347717,0.8162770867347717,1.0,1.0,-1.3058561086654663,0.5487580299377441,0.7570980787277222,0.285685658454895,0.0,0.0,0.422360360622406,51.89714813232422,40.0,-41.302764892578125,-9887.9189453125,241.6652984619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,306.7066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.705078125,18000.0,0.0,0.0,0.2218487411737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389827609062195,0.3389875590801239,-4.803051069757203e-06,0.0,0.0002251482655992,0.0,0.0,16.17321014404297,0.0,0.0,0.0,0.3192664086818695,4.0,0.0,1.0
730860,293.191650390625,297.1499938964844,293.1499938964844,0.1095345541834831,-2462.8369140625,304.1549072265625,0.7989120483398438,0.1739435493946075,0.1575550436973571,293.11260986328125,297.1499938964844,293.1499938964844,0.0521975457668304,-1504.77392578125,304.1421203613281,0.6658285856246948,0.1018464490771293,0.0963624492287635,293.2177429199219,297.1499938964844,293.1499938964844,0.2260332554578781,-3416.143798828125,304.15997314453125,0.97348815202713,0.311397910118103,0.2184552401304245,293.1497802734375,297.1499938964844,293.1499938964844,0.2598102390766144,-5135.54150390625,304.2445678710937,0.9990000128746032,0.443076878786087,0.3262246549129486,293.1764221191406,297.1499938964844,293.1499938964844,0.0135541185736656,-3552.2236328125,303.9847106933594,0.5164816975593567,0.050000000745058,0.2302920669317245,291.2208557128906,291.1499938964844,270.40289306640625,267.8341064453125,283.6853942871094,293.1853942871094,291.23297119140625,1.0,0.253363162279129,0.815784215927124,0.815784215927124,1.0,1.0,-1.2348456382751465,0.5147842764854431,0.7200613617897034,0.272166907787323,0.0,0.0,0.4104240834712982,40.41904830932617,58.0,94.76750946044922,-9558.240234375,191.755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,306.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.04296875,18000.0,0.0,0.0,0.2195686101913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327119946479797,0.3327167928218841,-4.799855560122524e-06,0.0,0.0002228342200396,0.0,0.0,15.813482284545898,0.0,0.0,0.0,0.3177060186862945,4.0,0.0,1.0
730920,293.191650390625,297.1499938964844,293.1499938964844,0.1095345541834831,-2462.8369140625,304.1549072265625,0.7989120483398438,0.1739435493946075,0.1575550436973571,293.11260986328125,297.1499938964844,293.1499938964844,0.0521975457668304,-1504.77392578125,304.1421203613281,0.6658285856246948,0.1018464490771293,0.0963624492287635,293.2177429199219,297.1499938964844,293.1499938964844,0.2260332554578781,-3416.143798828125,304.15997314453125,0.97348815202713,0.311397910118103,0.2184552401304245,293.1497802734375,297.1499938964844,293.1499938964844,0.2598102390766144,-5135.54150390625,304.2445678710937,0.9990000128746032,0.443076878786087,0.3262246549129486,293.1764221191406,297.1499938964844,293.1499938964844,0.0135541185736656,-3552.2236328125,303.9847106933594,0.5164816975593567,0.050000000745058,0.2302920669317245,291.2208557128906,291.1499938964844,270.40289306640625,267.8341064453125,283.6853942871094,293.1853942871094,291.23297119140625,1.0,0.253363162279129,0.815784215927124,0.815784215927124,1.0,1.0,-1.2348456382751465,0.5147842764854431,0.7200613617897034,0.272166907787323,0.0,0.0,0.4104240834712982,40.41904830932617,58.0,94.76750946044922,-9558.240234375,191.755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942749023437,306.83154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.04296875,18000.0,0.0,0.0,0.2195686101913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327119946479797,0.3327167928218841,-4.799855560122524e-06,0.0,0.0002228342200396,0.0,0.0,15.813482284545898,0.0,0.0,0.0,0.3177060186862945,4.0,0.0,1.0
730980,293.19171142578125,297.1499938964844,293.1499938964844,0.1104469075798988,-2481.75390625,304.15155029296875,0.742204487323761,0.1728749275207519,0.1572941690683365,293.13238525390625,297.1499938964844,293.1499938964844,0.0539301931858062,-1536.8516845703125,304.1423034667969,0.6221828460693359,0.0989740714430809,0.0974670723080635,293.2184143066406,297.1499938964844,293.1499938964844,0.2273852378129959,-3435.2880859375,304.1539611816406,0.8974551558494568,0.3095417320728302,0.217689573764801,293.1632385253906,297.1499938964844,293.1499938964844,0.3369921445846557,-6376.32373046875,304.0853271484375,0.9990000128746032,0.44071164727211,0.406269758939743,293.1780090332031,297.1499938964844,293.1499938964844,0.0139805022627115,-3627.318359375,303.96881103515625,0.4786343872547149,0.050000000745058,0.2332243174314499,291.1124267578125,291.1499938964844,270.4605407714844,267.8824157714844,283.6031188964844,293.1852111816406,291.0912475585937,1.0,0.290110170841217,0.8152912855148315,0.8152912855148315,1.0,1.0,-1.3344695568084717,0.5630060434341431,0.7714635133743286,0.2891888320446014,0.0,0.0,0.4171482026576996,57.46091842651367,61.0,-167.646484375,-9787.310546875,265.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74151611328125,306.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4375,18000.0,0.0,0.0,0.2167939096689224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233017027378082,0.3233064711093902,-4.744064426631667e-06,0.0,0.0002200182643719,0.0,0.0,15.130220413208008,0.0,0.0,0.0,0.3152993321418762,4.0,0.0,1.0
731040,293.19171142578125,297.1499938964844,293.1499938964844,0.1104469075798988,-2481.75390625,304.15155029296875,0.742204487323761,0.1728749275207519,0.1572941690683365,293.13238525390625,297.1499938964844,293.1499938964844,0.0539301931858062,-1536.8516845703125,304.1423034667969,0.6221828460693359,0.0989740714430809,0.0974670723080635,293.2184143066406,297.1499938964844,293.1499938964844,0.2273852378129959,-3435.2880859375,304.1539611816406,0.8974551558494568,0.3095417320728302,0.217689573764801,293.1632385253906,297.1499938964844,293.1499938964844,0.3369921445846557,-6376.32373046875,304.0853271484375,0.9990000128746032,0.44071164727211,0.406269758939743,293.1780090332031,297.1499938964844,293.1499938964844,0.0139805022627115,-3627.318359375,303.96881103515625,0.4786343872547149,0.050000000745058,0.2332243174314499,291.1124267578125,291.1499938964844,270.4605407714844,267.8824157714844,283.6031188964844,293.1852111816406,291.0912475585937,1.0,0.290110170841217,0.8152912855148315,0.8152912855148315,1.0,1.0,-1.3344695568084717,0.5630060434341431,0.7714635133743286,0.2891888320446014,0.0,0.0,0.4171482026576996,57.46091842651367,61.0,-167.646484375,-9787.310546875,265.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74151611328125,306.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4375,18000.0,0.0,0.0,0.2167939096689224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233017027378082,0.3233064711093902,-4.744064426631667e-06,0.0,0.0002200182643719,0.0,0.0,15.130220413208008,0.0,0.0,0.0,0.3152993321418762,4.0,0.0,1.0
731100,293.1912536621094,297.1499938964844,293.1499938964844,0.1106177046895027,-2485.686279296875,304.1510009765625,0.7370951771736145,0.1724374294281005,0.156918853521347,293.1600646972656,297.1499938964844,293.1499938964844,0.0504135712981224,-1475.006591796875,304.150146484375,0.6086835861206055,0.0937573760747909,0.0931118875741958,293.2181701660156,297.1499938964844,293.1499938964844,0.2277101576328277,-3440.0498046875,304.1527404785156,0.8906073570251465,0.3087262511253357,0.2171380221843719,293.2047424316406,297.1499938964844,293.1499938964844,0.3460881114006042,-6512.63720703125,304.0809020996094,0.9990000128746032,0.4323898255825043,0.4133294224739074,293.1790466308594,297.1499938964844,293.1499938964844,0.0140678156167268,-3645.04638671875,303.9600524902344,0.4749981462955475,0.050000000745058,0.2335569113492965,291.0495300292969,291.1499938964844,270.49102783203125,267.9078063964844,283.614990234375,293.1968994140625,291.0516052246094,1.0,0.2907016575336456,0.8150448799133301,0.8150448799133301,1.0,1.0,-1.337056040763855,0.5642749071121216,0.7727811932563782,0.289503276348114,0.0,0.0,0.4308519959449768,59.2732048034668,61.0,-98.83504486083984,-10010.685546875,270.4769592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,306.6659240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.6875,18000.0,0.0,0.0,0.2160964459180832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413294851779938,0.3413342535495758,-4.778238235303434e-06,0.0,0.0002193104155594,0.0,0.0,16.228200912475586,0.0,0.0,0.0,0.3195013999938965,4.0,0.0,1.0
731160,293.19061279296875,297.1499938964844,293.1499938964844,0.1098897755146026,-2471.59326171875,304.15216064453125,0.7322102785110474,0.1720392853021621,0.1566152572631836,293.17950439453125,297.1499938964844,293.1499938964844,0.0462696515023708,-1401.9022216796875,304.1576232910156,0.5938000082969666,0.0898032411932945,0.0887898430228233,293.2178649902344,297.1499938964844,293.1499938964844,0.2260947376489639,-3419.513916015625,304.1551818847656,0.8839492797851562,0.3079225420951843,0.2166304439306259,293.23504638671875,297.1499938964844,293.1499938964844,0.3391180038452148,-6397.47314453125,304.10614013671875,0.9905778765678406,0.425725519657135,0.406783252954483,293.1801147460937,297.1499938964844,293.1499938964844,0.0140157788991928,-3634.26513671875,303.9530334472656,0.4711383283138275,0.050000000745058,0.2339003533124923,291.09478759765625,291.1499938964844,270.5225524902344,267.9340209960937,283.6513671875,293.2138671875,291.1063842773437,1.0,0.2911230623722076,0.8147121071815491,0.8147121071815491,1.0,1.0,-1.3234748840332031,0.5577275156974792,0.7657473087310791,0.2868781685829162,0.0,0.0,0.430321991443634,60.90396118164063,64.0,22.205223083496094,-10043.0234375,268.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,306.7420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.69921875,18000.0,0.0,0.0,0.2159629911184311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499161303043365,0.3499209582805633,-4.824262759939302e-06,0.0,0.0002191749808844,0.0,0.0,16.857873916625977,0.0,0.0,0.0,0.3218294084072113,4.0,0.0,1.0
731220,293.1896667480469,297.1499938964844,293.1499938964844,0.1088430732488632,-2451.692626953125,304.1531066894531,0.7237587571144104,0.171201005578041,0.1559974700212478,293.197509765625,297.1499938964844,293.1499938964844,0.0414462685585022,-1318.0777587890625,304.162841796875,0.5727916955947876,0.0853711515665054,0.0838038399815559,293.2177429199219,297.1499938964844,293.1499938964844,0.223644271492958,-3388.95751953125,304.1573791503906,0.8724473118782043,0.3062255680561065,0.2155630886554718,293.2613830566406,297.1499938964844,293.1499938964844,0.3300542831420898,-6249.99072265625,304.1350402832031,0.97501802444458,0.4181686341762543,0.3982212245464325,293.1824951171875,297.1499938964844,293.1499938964844,0.0139608653262257,-3623.732177734375,303.9369812011719,0.4636348783969879,0.050000000745058,0.2345229983329773,291.154296875,291.1499938964844,270.5885925292969,267.9887390136719,283.7078857421875,293.23565673828125,291.1551818847656,1.0,0.2928160727024078,0.8140465617179871,0.8140465617179871,1.0,1.0,-1.3059026002883911,0.549410879611969,0.7564917802810669,0.2829642295837402,0.0,0.0,0.4242854416370392,63.95323944091797,67.0,35.83954620361328,-9837.0263671875,268.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,306.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.20703125,18000.0,0.0,0.0,0.2158877998590469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433763384819031,0.3433811664581299,-4.8291344683093484e-06,0.0,0.0002190986706409,0.0,0.0,16.501415252685547,0.0,0.0,0.0,0.320618987083435,4.0,0.0,1.0
