time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1896667480469,297.1499938964844,293.1499938964844,0.1088430732488632,-2451.692626953125,304.1531066894531,0.7237587571144104,0.171201005578041,0.1559974700212478,293.197509765625,297.1499938964844,293.1499938964844,0.0414462685585022,-1318.0777587890625,304.162841796875,0.5727916955947876,0.0853711515665054,0.0838038399815559,293.2177429199219,297.1499938964844,293.1499938964844,0.223644271492958,-3388.95751953125,304.1573791503906,0.8724473118782043,0.3062255680561065,0.2155630886554718,293.2613830566406,297.1499938964844,293.1499938964844,0.3300542831420898,-6249.99072265625,304.1350402832031,0.97501802444458,0.4181686341762543,0.3982212245464325,293.1824951171875,297.1499938964844,293.1499938964844,0.0139608653262257,-3623.732177734375,303.9369812011719,0.4636348783969879,0.050000000745058,0.2345229983329773,291.154296875,291.1499938964844,270.5885925292969,267.9887390136719,283.7078857421875,293.23565673828125,291.1551818847656,1.0,0.2928160727024078,0.8140465617179871,0.8140465617179871,1.0,1.0,-1.3059026002883911,0.549410879611969,0.7564917802810669,0.2829642295837402,0.0,0.0,0.4242854416370392,63.95323944091797,67.0,35.83954620361328,-9837.0263671875,268.4720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,306.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.20703125,18000.0,0.0,0.0,0.2158877998590469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433763384819031,0.3433811664581299,-4.8291344683093484e-06,0.0,0.0002190986706409,0.0,0.0,16.501415252685547,0.0,0.0,0.0,0.320618987083435,4.0,0.0,1.0
731340,293.18896484375,297.1499938964844,293.1499938964844,0.1081454455852508,-2438.797119140625,304.1532287597656,0.7159493565559387,0.1703394651412964,0.155349776148796,293.2073669433594,297.1499938964844,293.1499938964844,0.0386035628616809,-1269.1739501953125,304.16326904296875,0.5572785139083862,0.0821651071310043,0.0807831361889839,293.2177429199219,297.1499938964844,293.1499938964844,0.221926063299179,-3368.007080078125,304.1578063964844,0.862235426902771,0.3045122325420379,0.2144645601511001,293.2686767578125,297.1499938964844,293.1499938964844,0.3256290555000305,-6178.7314453125,304.14715576171875,0.9618406295776368,0.4138479232788086,0.3937603235244751,293.1850280761719,297.1499938964844,293.1499938964844,0.0139546589925885,-3623.6240234375,303.91900634765625,0.456292450428009,0.050000000745058,0.2351171374320984,291.1687316894531,291.1499938964844,270.6583251953125,268.04620361328125,283.7483215332031,293.24298095703125,291.1700439453125,1.0,0.2952260971069336,0.813381016254425,0.813381016254425,1.0,1.0,-1.2955372333526611,0.5446614027023315,0.7508757710456848,0.2801093459129333,0.0,0.0,0.4209023714065552,66.95022583007812,70.0,26.132923126220703,-9716.298828125,270.9652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,306.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.98828125,18000.0,0.0,0.0,0.2155885100364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395509719848633,0.3395557701587677,-4.814985004486516e-06,0.0,0.0002187949285143,0.0,0.0,16.241806030273438,0.0,0.0,0.0,0.3195582926273346,4.0,0.0,1.0
731400,293.18896484375,297.1499938964844,293.1499938964844,0.1081454455852508,-2438.797119140625,304.1532287597656,0.7159493565559387,0.1703394651412964,0.155349776148796,293.2073669433594,297.1499938964844,293.1499938964844,0.0386035628616809,-1269.1739501953125,304.16326904296875,0.5572785139083862,0.0821651071310043,0.0807831361889839,293.2177429199219,297.1499938964844,293.1499938964844,0.221926063299179,-3368.007080078125,304.1578063964844,0.862235426902771,0.3045122325420379,0.2144645601511001,293.2686767578125,297.1499938964844,293.1499938964844,0.3256290555000305,-6178.7314453125,304.14715576171875,0.9618406295776368,0.4138479232788086,0.3937603235244751,293.1850280761719,297.1499938964844,293.1499938964844,0.0139546589925885,-3623.6240234375,303.91900634765625,0.456292450428009,0.050000000745058,0.2351171374320984,291.1687316894531,291.1499938964844,270.6583251953125,268.04620361328125,283.7483215332031,293.24298095703125,291.1700439453125,1.0,0.2952260971069336,0.813381016254425,0.813381016254425,1.0,1.0,-1.2955372333526611,0.5446614027023315,0.7508757710456848,0.2801093459129333,0.0,0.0,0.4209023714065552,66.95022583007812,70.0,26.132923126220703,-9716.298828125,270.9652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,306.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.98828125,18000.0,0.0,0.0,0.2155885100364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395509719848633,0.3395557701587677,-4.814985004486516e-06,0.0,0.0002187949285143,0.0,0.0,16.241806030273438,0.0,0.0,0.0,0.3195582926273346,4.0,0.0,1.0
731460,293.1884765625,297.1499938964844,293.1499938964844,0.1074903309345245,-2426.779541015625,304.1532592773437,0.708139955997467,0.1694507747888565,0.1546752750873565,293.2172546386719,297.1499938964844,293.1499938964844,0.035785149782896,-1220.5242919921875,304.1635437011719,0.5420339703559875,0.0787054002285003,0.0777303352952003,293.2177124023437,297.1499938964844,293.1499938964844,0.2203396111726761,-3348.7763671875,304.1578369140625,0.8528477549552917,0.3028003871440887,0.2133650928735733,293.2702331542969,297.1499938964844,293.1499938964844,0.3224334120750427,-6128.29833984375,304.1533203125,0.9494126439094543,0.4105189144611358,0.3905931711196899,293.1875,297.1499938964844,293.1499938964844,0.0139552690088748,-3625.153076171875,303.9001770019531,0.4496636986732483,0.050000000745058,0.2357080578804016,291.1768798828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7843933105469,293.2458801269531,291.17730712890625,1.0,0.2977517545223236,0.8130741119384766,0.8130741119384766,1.0,1.0,-1.28665030002594,0.5407138466835022,0.7459364533424377,0.2774068117141723,0.0,0.0,0.4166721403598785,69.94847869873047,73.0,13.62827968597412,-9596.6435546875,273.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,306.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.2150865942239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342908024787903,0.3342956006526947,-4.796571374754421e-06,0.0,0.0002182855532737,0.0,0.0,15.891357421875,0.0,0.0,0.0,0.3181447386741638,4.0,0.0,1.0
731520,293.1884765625,297.1499938964844,293.1499938964844,0.1074903309345245,-2426.779541015625,304.1532592773437,0.708139955997467,0.1694507747888565,0.1546752750873565,293.2172546386719,297.1499938964844,293.1499938964844,0.035785149782896,-1220.5242919921875,304.1635437011719,0.5420339703559875,0.0787054002285003,0.0777303352952003,293.2177124023437,297.1499938964844,293.1499938964844,0.2203396111726761,-3348.7763671875,304.1578369140625,0.8528477549552917,0.3028003871440887,0.2133650928735733,293.2702331542969,297.1499938964844,293.1499938964844,0.3224334120750427,-6128.29833984375,304.1533203125,0.9494126439094543,0.4105189144611358,0.3905931711196899,293.1875,297.1499938964844,293.1499938964844,0.0139552690088748,-3625.153076171875,303.9001770019531,0.4496636986732483,0.050000000745058,0.2357080578804016,291.1768798828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7843933105469,293.2458801269531,291.17730712890625,1.0,0.2977517545223236,0.8130741119384766,0.8130741119384766,1.0,1.0,-1.28665030002594,0.5407138466835022,0.7459364533424377,0.2774068117141723,0.0,0.0,0.4166721403598785,69.94847869873047,73.0,13.62827968597412,-9596.6435546875,273.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35028076171875,306.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.681640625,18000.0,0.0,0.0,0.2150865942239761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342908024787903,0.3342956006526947,-4.796571374754421e-06,0.0,0.0002182855532737,0.0,0.0,15.891357421875,0.0,0.0,0.0,0.3181447386741638,4.0,0.0,1.0
731580,293.1880798339844,297.1499938964844,293.1499938964844,0.1068560406565666,-2415.17138671875,304.1532287597656,0.7003899216651917,0.1685570925474167,0.1539932489395141,293.2281188964844,297.1499938964844,293.1499938964844,0.0326578542590141,-1165.8115234375,304.16424560546875,0.5262472033500671,0.0748051479458808,0.0742693766951561,293.2176513671875,297.1499938964844,293.1499938964844,0.2188164889812469,-3330.3349609375,304.1577453613281,0.8441497683525085,0.3010967075824737,0.2122706025838852,293.2699890136719,297.1499938964844,293.1499938964844,0.3196133971214294,-6084.5185546875,304.1568603515625,0.9373350739479064,0.4075198769569397,0.3878429532051086,293.1899108886719,297.1499938964844,293.1499938964844,0.0139577565714716,-3627.2529296875,303.8806457519531,0.4436439573764801,0.050000000745058,0.2362997829914093,291.1817932128906,291.1499938964844,270.80731201171875,268.1683044433594,283.82000732421875,293.24737548828125,291.1822204589844,1.0,0.3002485036849975,0.8127672076225281,0.8127672076225281,1.0,1.0,-1.277772068977356,0.536820650100708,0.7409514784812927,0.2745799720287323,0.0,0.0,0.4120991826057434,72.94890594482422,61.0,8.612207412719727,-9486.236328125,276.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,306.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.2142924517393112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288590610027313,0.3288638591766357,-4.777083177032182e-06,0.0,0.0002174795954488,0.0,0.0,15.532022476196287,0.0,0.0,0.0,0.3166775405406952,4.0,0.0,1.0
731640,293.1880798339844,297.1499938964844,293.1499938964844,0.1068560406565666,-2415.17138671875,304.1532287597656,0.7003899216651917,0.1685570925474167,0.1539932489395141,293.2281188964844,297.1499938964844,293.1499938964844,0.0326578542590141,-1165.8115234375,304.16424560546875,0.5262472033500671,0.0748051479458808,0.0742693766951561,293.2176513671875,297.1499938964844,293.1499938964844,0.2188164889812469,-3330.3349609375,304.1577453613281,0.8441497683525085,0.3010967075824737,0.2122706025838852,293.2699890136719,297.1499938964844,293.1499938964844,0.3196133971214294,-6084.5185546875,304.1568603515625,0.9373350739479064,0.4075198769569397,0.3878429532051086,293.1899108886719,297.1499938964844,293.1499938964844,0.0139577565714716,-3627.2529296875,303.8806457519531,0.4436439573764801,0.050000000745058,0.2362997829914093,291.1817932128906,291.1499938964844,270.80731201171875,268.1683044433594,283.82000732421875,293.24737548828125,291.1822204589844,1.0,0.3002485036849975,0.8127672076225281,0.8127672076225281,1.0,1.0,-1.277772068977356,0.536820650100708,0.7409514784812927,0.2745799720287323,0.0,0.0,0.4120991826057434,72.94890594482422,61.0,8.612207412719727,-9486.236328125,276.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,306.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.8125,18000.0,0.0,0.0,0.2142924517393112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288590610027313,0.3288638591766357,-4.777083177032182e-06,0.0,0.0002174795954488,0.0,0.0,15.532022476196287,0.0,0.0,0.0,0.3166775405406952,4.0,0.0,1.0
731700,293.1876525878906,297.1499938964844,293.1499938964844,0.1063142940402031,-2405.1884765625,304.15362548828125,0.7115163803100586,0.1681564003229141,0.1533959954977035,293.2330322265625,297.1499938964844,293.1499938964844,0.0307861603796482,-1132.377197265625,304.1650695800781,0.5305212140083313,0.07284876704216,0.0721555054187774,293.2174377441406,297.1499938964844,293.1499938964844,0.2177918404340744,-3317.795166015625,304.158203125,0.8565947413444519,0.3002839684486389,0.2115247249603271,293.2694702148437,297.1499938964844,293.1499938964844,0.317949116230011,-6058.75439453125,304.1586303710937,0.9532341361045836,0.4061055481433868,0.3862592875957489,293.19091796875,297.1499938964844,293.1499938964844,0.0138201033696532,-3607.41845703125,303.8713684082031,0.4548293948173523,0.050000000745058,0.2352435737848281,291.185302734375,291.1499938964844,270.8462829589844,268.2001037597656,283.8409423828125,293.2479248046875,291.1864013671875,1.0,0.2916857898235321,0.8126137852668762,0.8126137852668762,1.0,1.0,-1.270455837249756,0.5334897637367249,0.7369661331176758,0.2726650536060333,0.0,0.0,0.4094143509864807,67.19255828857422,61.0,11.49489974975586,-9421.140625,261.6014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,306.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.22265625,18000.0,0.0,0.0,0.2137637883424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258568048477173,0.3258615732192993,-4.7667513172200415e-06,0.0,0.0002169430808862,0.0,0.0,15.33644199371338,0.0,0.0,0.0,0.3158770799636841,4.0,0.0,1.0
731760,293.1869506835937,297.1499938964844,293.1499938964844,0.1057875230908393,-2395.4462890625,304.1539306640625,0.7235874533653259,0.1678215861320495,0.1528498232364654,293.2369079589844,297.1499938964844,293.1499938964844,0.0288723651319742,-1101.4288330078125,304.1658020019531,0.5365527272224426,0.07103231549263,0.0701467841863632,293.21697998046875,297.1499938964844,293.1499938964844,0.2167452275753021,-3304.95751953125,304.1586303710937,0.8716592788696289,0.2995204031467438,0.2108079642057418,293.2686462402344,297.1499938964844,293.1499938964844,0.3162415325641632,-6032.3828125,304.1601867675781,0.9704278707504272,0.4047528207302093,0.3847306370735168,293.191650390625,297.1499938964844,293.1499938964844,0.01367799192667,-3586.449462890625,303.8626708984375,0.4681682884693146,0.050000000745058,0.2341566532850265,291.1919250488281,291.1499938964844,270.8858642578125,268.2323608398437,283.86163330078125,293.2480163574219,291.193115234375,1.0,0.2838509678840637,0.8124323487281799,0.8124323487281799,1.0,1.0,-1.2633886337280271,0.5302960276603699,0.7330926060676575,0.2707437574863434,0.0,0.0,0.405959814786911,61.27485656738281,49.0,14.463090896606444,-9350.60546875,246.1405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,306.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.03515625,18000.0,0.0,0.0,0.2131183296442031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221953511238098,0.3222000896930694,-4.755181635118788e-06,0.0,0.0002162880118703,0.0,0.0,15.102554321289062,0.0,0.0,0.0,0.3149195909500122,4.0,0.0,1.0
731820,293.1849670410156,297.1499938964844,293.1499938964844,0.1048838198184967,-2378.7939453125,304.15411376953125,0.7531899213790894,0.167282149195671,0.1518881171941757,293.2427062988281,297.1499938964844,293.1499938964844,0.0258535500615835,-1040.197021484375,304.16552734375,0.5544110536575317,0.067648097872734,0.0663589015603065,293.215576171875,297.1499938964844,293.1499938964844,0.2148310393095016,-3281.57861328125,304.158935546875,0.9110429286956788,0.2981022298336029,0.2094538360834121,293.2653503417969,297.1499938964844,293.1499938964844,0.3064344823360443,-5877.5029296875,304.1748962402344,0.9990000128746032,0.4024021923542022,0.3746068179607391,293.1923828125,297.1499938964844,293.1499938964844,0.0134092075750231,-3546.45556640625,303.84674072265625,0.4922677278518677,0.050000000745058,0.2319893985986709,291.2008056640625,291.1499938964844,270.9666748046875,268.2980651855469,283.90948486328125,293.2469482421875,291.20184326171875,1.0,0.2661091685295105,0.8120695948600769,0.8120695948600769,1.0,1.0,-1.2413861751556396,0.5200828313827515,0.7213033437728882,0.2656934559345245,0.0,0.0,0.3985283374786377,49.37495040893555,37.0,15.496830940246582,-9173.6416015625,212.8214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,306.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1484375,18000.0,0.0,0.0,0.2114105075597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136271238327026,0.3136318624019623,-4.7269945753214415e-06,0.0,0.0002145547914551,0.0,0.0,14.558730125427246,0.0,0.0,0.0,0.3127096593379974,4.0,0.0,1.0
731880,293.1849670410156,297.1499938964844,293.1499938964844,0.1048838198184967,-2378.7939453125,304.15411376953125,0.7531899213790894,0.167282149195671,0.1518881171941757,293.2427062988281,297.1499938964844,293.1499938964844,0.0258535500615835,-1040.197021484375,304.16552734375,0.5544110536575317,0.067648097872734,0.0663589015603065,293.215576171875,297.1499938964844,293.1499938964844,0.2148310393095016,-3281.57861328125,304.158935546875,0.9110429286956788,0.2981022298336029,0.2094538360834121,293.2653503417969,297.1499938964844,293.1499938964844,0.3064344823360443,-5877.5029296875,304.1748962402344,0.9990000128746032,0.4024021923542022,0.3746068179607391,293.1923828125,297.1499938964844,293.1499938964844,0.0134092075750231,-3546.45556640625,303.84674072265625,0.4922677278518677,0.050000000745058,0.2319893985986709,291.2008056640625,291.1499938964844,270.9666748046875,268.2980651855469,283.90948486328125,293.2469482421875,291.20184326171875,1.0,0.2661091685295105,0.8120695948600769,0.8120695948600769,1.0,1.0,-1.2413861751556396,0.5200828313827515,0.7213033437728882,0.2656934559345245,0.0,0.0,0.3985283374786377,49.37495040893555,37.0,15.496830940246582,-9173.6416015625,212.8214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,306.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1484375,18000.0,0.0,0.0,0.2114105075597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136271238327026,0.3136318624019623,-4.7269945753214415e-06,0.0,0.0002145547914551,0.0,0.0,14.558730125427246,0.0,0.0,0.0,0.3127096593379974,4.0,0.0,1.0
731940,293.18243408203125,297.1499938964844,293.1499938964844,0.1034760400652885,-2351.62158203125,304.1551208496094,0.796411395072937,0.1669112294912338,0.1511239260435104,293.221435546875,297.1499938964844,293.1499938964844,0.025263424962759,-1027.601806640625,304.1611022949219,0.5926416516304016,0.0695379301905632,0.0660120546817779,293.2137756347656,297.1499938964844,293.1499938964844,0.2116886973381042,-3241.814208984375,304.1612548828125,0.9686703085899352,0.2968071699142456,0.2082315236330032,293.2041931152344,297.1499938964844,293.1499938964844,0.2487825900316238,-4955.5234375,304.2623596191406,0.9990000128746032,0.4116979241371155,0.3157808184623718,293.1919250488281,297.1499938964844,293.1499938964844,0.0130745191127061,-3489.071044921875,303.8356018066406,0.5228096842765808,0.050000000745058,0.2299589663743972,291.28094482421875,291.1499938964844,271.04937744140625,268.3651123046875,283.99774169921875,293.2073974609375,291.2908935546875,1.0,0.2411041110754013,0.8117067813873291,0.8117067813873291,1.0,1.0,-1.1654855012893677,0.484215497970581,0.6812700033187866,0.2510640919208526,0.0,0.0,0.3768489956855774,37.50064086914063,55.0,102.6504898071289,-8717.873046875,164.1872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,306.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.82421875,18000.0,0.0,0.0,0.2085932344198227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956688404083252,0.29567351937294,-4.684344276029151e-06,0.0,0.0002116956165991,0.0,0.0,13.493271827697754,0.0,0.0,0.0,0.3083407580852508,4.0,0.0,1.0
732000,293.18243408203125,297.1499938964844,293.1499938964844,0.1034760400652885,-2351.62158203125,304.1551208496094,0.796411395072937,0.1669112294912338,0.1511239260435104,293.221435546875,297.1499938964844,293.1499938964844,0.025263424962759,-1027.601806640625,304.1611022949219,0.5926416516304016,0.0695379301905632,0.0660120546817779,293.2137756347656,297.1499938964844,293.1499938964844,0.2116886973381042,-3241.814208984375,304.1612548828125,0.9686703085899352,0.2968071699142456,0.2082315236330032,293.2041931152344,297.1499938964844,293.1499938964844,0.2487825900316238,-4955.5234375,304.2623596191406,0.9990000128746032,0.4116979241371155,0.3157808184623718,293.1919250488281,297.1499938964844,293.1499938964844,0.0130745191127061,-3489.071044921875,303.8356018066406,0.5228096842765808,0.050000000745058,0.2299589663743972,291.28094482421875,291.1499938964844,271.04937744140625,268.3651123046875,283.99774169921875,293.2073974609375,291.2908935546875,1.0,0.2411041110754013,0.8117067813873291,0.8117067813873291,1.0,1.0,-1.1654855012893677,0.484215497970581,0.6812700033187866,0.2510640919208526,0.0,0.0,0.3768489956855774,37.50064086914063,55.0,102.6504898071289,-8717.873046875,164.1872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,306.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18129.82421875,18000.0,0.0,0.0,0.2085932344198227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956688404083252,0.29567351937294,-4.684344276029151e-06,0.0,0.0002116956165991,0.0,0.0,13.493271827697754,0.0,0.0,0.0,0.3083407580852508,4.0,0.0,1.0
732060,293.1824951171875,297.1499938964844,293.1499938964844,0.1046854108572006,-2376.471923828125,304.1512145996094,0.737153172492981,0.1660811007022857,0.1510857492685318,293.24102783203125,297.1499938964844,293.1499938964844,0.0249680057168006,-1023.9413452148438,304.15850830078125,0.5357538461685181,0.0639678388833999,0.0650547668337822,293.21435546875,297.1499938964844,293.1499938964844,0.2133619785308838,-3265.47021484375,304.1543273925781,0.888472318649292,0.2950754761695862,0.2075551450252533,293.2044982910156,297.1499938964844,293.1499938964844,0.3221990764141083,-6144.654296875,304.1052551269531,0.9958446621894836,0.4106413424015045,0.3920107185840606,293.1936340332031,297.1499938964844,293.1499938964844,0.0134902978315949,-3567.176025390625,303.8122253417969,0.4818482398986816,0.050000000745058,0.2329290509223938,291.1546936035156,291.1499938964844,271.13360595703125,268.4332275390625,283.92022705078125,293.2091979980469,291.1287536621094,1.0,0.2771839201450348,0.811806857585907,0.811806857585907,1.0,1.0,-1.2584631443023682,0.5295817255973816,0.7288814783096313,0.264760673046112,0.0,0.0,0.3790690898895263,54.517879486083984,58.0,-191.1231842041016,-8847.9130859375,229.8354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818298339844,306.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3828125,18000.0,0.0,0.0,0.2044804990291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813984155654907,0.2814030051231384,-4.614221325027756e-06,0.0,0.0002075217053061,0.0,0.0,12.5789794921875,0.0,0.0,0.0,0.3048056364059448,4.0,0.0,1.0
732120,293.1824951171875,297.1499938964844,293.1499938964844,0.1046854108572006,-2376.471923828125,304.1512145996094,0.737153172492981,0.1660811007022857,0.1510857492685318,293.24102783203125,297.1499938964844,293.1499938964844,0.0249680057168006,-1023.9413452148438,304.15850830078125,0.5357538461685181,0.0639678388833999,0.0650547668337822,293.21435546875,297.1499938964844,293.1499938964844,0.2133619785308838,-3265.47021484375,304.1543273925781,0.888472318649292,0.2950754761695862,0.2075551450252533,293.2044982910156,297.1499938964844,293.1499938964844,0.3221990764141083,-6144.654296875,304.1052551269531,0.9958446621894836,0.4106413424015045,0.3920107185840606,293.1936340332031,297.1499938964844,293.1499938964844,0.0134902978315949,-3567.176025390625,303.8122253417969,0.4818482398986816,0.050000000745058,0.2329290509223938,291.1546936035156,291.1499938964844,271.13360595703125,268.4332275390625,283.92022705078125,293.2091979980469,291.1287536621094,1.0,0.2771839201450348,0.811806857585907,0.811806857585907,1.0,1.0,-1.2584631443023682,0.5295817255973816,0.7288814783096313,0.264760673046112,0.0,0.0,0.3790690898895263,54.517879486083984,58.0,-191.1231842041016,-8847.9130859375,229.8354034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818298339844,306.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3828125,18000.0,0.0,0.0,0.2044804990291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813984155654907,0.2814030051231384,-4.614221325027756e-06,0.0,0.0002075217053061,0.0,0.0,12.5789794921875,0.0,0.0,0.0,0.3048056364059448,4.0,0.0,1.0
732180,293.1820983886719,297.1499938964844,293.1499938964844,0.1039948761463165,-2363.25830078125,304.15216064453125,0.7267448306083679,0.1653380990028381,0.150543987751007,293.2789001464844,297.1499938964844,293.1499938964844,0.0177943762391805,-864.4902954101562,304.1673889160156,0.4944103062152862,0.0539131313562393,0.0550034902989864,293.2139587402344,297.1499938964844,293.1499938964844,0.2116444855928421,-3243.780029296875,304.1561584472656,0.8742942214012146,0.2935287356376648,0.2065710723400116,293.2465209960937,297.1499938964844,293.1499938964844,0.3127476871013641,-5989.466796875,304.1361083984375,0.977214813232422,0.4006469547748565,0.3820007741451263,293.1951599121094,297.1499938964844,293.1499938964844,0.0134808979928493,-3565.438720703125,303.79315185546875,0.4741698801517486,0.050000000745058,0.2336355447769165,291.16339111328125,291.1499938964844,271.218994140625,268.50213623046875,283.9947814941406,293.248046875,291.17633056640625,1.0,0.2776255011558532,0.8119069933891296,0.8119069933891296,1.0,1.0,-1.2334561347961426,0.5181009769439697,0.7153550982475281,0.2589187026023865,0.0,0.0,0.3820869028568268,57.91376495361328,61.0,42.7268180847168,-9015.76171875,228.02256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81353759765625,306.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.408203125,18000.0,0.0,0.0,0.2015151977539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966935634613037,0.2966982126235962,-4.6538721107936e-06,0.0,0.0002045123110292,0.0,0.0,13.464627265930176,0.0,0.0,0.0,0.3079555928707123,4.0,0.0,1.0
732240,293.1820983886719,297.1499938964844,293.1499938964844,0.1039948761463165,-2363.25830078125,304.15216064453125,0.7267448306083679,0.1653380990028381,0.150543987751007,293.2789001464844,297.1499938964844,293.1499938964844,0.0177943762391805,-864.4902954101562,304.1673889160156,0.4944103062152862,0.0539131313562393,0.0550034902989864,293.2139587402344,297.1499938964844,293.1499938964844,0.2116444855928421,-3243.780029296875,304.1561584472656,0.8742942214012146,0.2935287356376648,0.2065710723400116,293.2465209960937,297.1499938964844,293.1499938964844,0.3127476871013641,-5989.466796875,304.1361083984375,0.977214813232422,0.4006469547748565,0.3820007741451263,293.1951599121094,297.1499938964844,293.1499938964844,0.0134808979928493,-3565.438720703125,303.79315185546875,0.4741698801517486,0.050000000745058,0.2336355447769165,291.16339111328125,291.1499938964844,271.218994140625,268.50213623046875,283.9947814941406,293.248046875,291.17633056640625,1.0,0.2776255011558532,0.8119069933891296,0.8119069933891296,1.0,1.0,-1.2334561347961426,0.5181009769439697,0.7153550982475281,0.2589187026023865,0.0,0.0,0.3820869028568268,57.91376495361328,61.0,42.7268180847168,-9015.76171875,228.02256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81353759765625,306.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.408203125,18000.0,0.0,0.0,0.2015151977539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966935634613037,0.2966982126235962,-4.6538721107936e-06,0.0,0.0002045123110292,0.0,0.0,13.464627265930176,0.0,0.0,0.0,0.3079555928707123,4.0,0.0,1.0
732300,293.1820373535156,297.1499938964844,293.1499938964844,0.1035161018371582,-2354.054931640625,304.1526184082031,0.722337543964386,0.1649437099695205,0.1502563208341598,293.2884826660156,297.1499938964844,293.1499938964844,0.0156014924868941,-805.9336547851562,304.1681823730469,0.4790633022785187,0.0503957793116569,0.0513798557221889,293.2139587402344,297.1499938964844,293.1499938964844,0.2105074971914291,-3229.44287109375,304.1570739746094,0.8683849573135376,0.292714774608612,0.2060606181621551,293.25506591796875,297.1499938964844,293.1499938964844,0.309158056974411,-5931.40185546875,304.1450500488281,0.9691812992095948,0.3977423906326294,0.3788084089756012,293.1961669921875,297.1499938964844,293.1499938964844,0.0134509271010756,-3559.880615234375,303.7835693359375,0.4706354737281799,0.050000000745058,0.2339479774236679,291.19580078125,291.1499938964844,271.26202392578125,268.53680419921875,284.02362060546875,293.2593994140625,291.1949768066406,1.0,0.2785956263542175,0.811957061290741,0.811957061290741,1.0,1.0,-1.224689483642578,0.514194130897522,0.7104953527450562,0.2565597891807556,0.0,0.0,0.375394731760025,59.44274139404297,61.0,26.02194595336914,-8841.33203125,228.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,306.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.341796875,18000.0,0.0,0.0,0.2002183347940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885522842407226,0.2885569334030151,-4.644799446396064e-06,0.0,0.0002031961485045,0.0,0.0,13.021486282348633,0.0,0.0,0.0,0.3063578009605407,4.0,0.0,1.0
732360,293.18194580078125,297.1499938964844,293.1499938964844,0.1033657938241958,-2351.498291015625,304.15240478515625,0.7181689739227295,0.1645523607730865,0.1499639749526977,293.2959899902344,297.1499938964844,293.1499938964844,0.014452033676207,-774.2532348632812,304.12823486328125,0.4677955508232116,0.050000000745058,0.0495250485837459,293.2139892578125,297.1499938964844,293.1499938964844,0.2100419253110885,-3223.99853515625,304.1566162109375,0.8629245162010193,0.2918977439403534,0.2055399566888809,293.2596130371094,297.1499938964844,293.1499938964844,0.3073034882545471,-5901.85791015625,304.1492919921875,0.9618449211120604,0.3955182135105133,0.3764703273773193,293.1972961425781,297.1499938964844,293.1499938964844,0.0134669514372944,-3564.40234375,303.7723083496094,0.4670964181423187,0.050000000745058,0.2342477440834045,291.1850891113281,291.1499938964844,271.3052062988281,268.5715637207031,284.047119140625,293.2665100097656,291.1835632324219,1.0,0.279893159866333,0.8115878701210022,0.8115878701210022,1.0,1.0,-1.2190368175506592,0.5117698311805725,0.7072669267654419,0.2546337246894836,0.0,0.0,0.3740957677364349,60.94431686401367,64.0,4.396814346313477,-8766.2802734375,229.1972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,306.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.197265625,18000.0,0.0,0.0,0.1987272650003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846649587154388,0.2846696078777313,-4.629679096979089e-06,0.0,0.0002016829093918,0.0,0.0,12.78400707244873,0.0,0.0,0.0,0.3054496049880981,4.0,0.0,1.0
732420,293.1817321777344,297.1499938964844,293.1499938964844,0.1028593853116035,-2342.172607421875,304.1524658203125,0.7101007699966431,0.1637909561395645,0.1493904292583465,293.31768798828125,297.1499938964844,293.1499938964844,0.0141053963452577,-766.5508422851562,304.0130310058594,0.4597890675067901,0.050000000745058,0.0495051890611648,293.21405029296875,297.1499938964844,293.1499938964844,0.2086658924818039,-3207.151611328125,304.1567077636719,0.8529212474822998,0.2902650237083435,0.2044940292835235,293.262939453125,297.1499938964844,293.1499938964844,0.3040338158607483,-5850.087890625,304.1548767089844,0.9482927322387696,0.3920550644397735,0.3730635941028595,293.19970703125,297.1499938964844,293.1499938964844,0.0134639162570238,-3566.15966796875,303.7492370605469,0.4597885608673095,0.050000000745058,0.2348308563232422,291.186279296875,291.1499938964844,271.3918762207031,268.6412353515625,284.0862121582031,293.2794189453125,291.1863098144531,1.0,0.2829860746860504,0.8108494877815247,0.8108494877815247,1.0,1.0,-1.2136781215667725,0.5097945332527161,0.7038835883140564,0.2517252564430237,0.0,0.0,0.3693558275699615,63.937259674072266,67.0,4.151519775390625,-8680.0,233.4728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.850341796875,306.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.462890625,18000.0,0.0,0.0,0.1957290023565292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802402377128601,0.2802448272705078,-4.6134118747431785e-06,0.0,0.0001986400602618,0.0,0.0,12.51852798461914,0.0,0.0,0.0,0.3043006956577301,4.0,0.0,1.0
732480,293.1817321777344,297.1499938964844,293.1499938964844,0.1028593853116035,-2342.172607421875,304.1524658203125,0.7101007699966431,0.1637909561395645,0.1493904292583465,293.31768798828125,297.1499938964844,293.1499938964844,0.0141053963452577,-766.5508422851562,304.0130310058594,0.4597890675067901,0.050000000745058,0.0495051890611648,293.21405029296875,297.1499938964844,293.1499938964844,0.2086658924818039,-3207.151611328125,304.1567077636719,0.8529212474822998,0.2902650237083435,0.2044940292835235,293.262939453125,297.1499938964844,293.1499938964844,0.3040338158607483,-5850.087890625,304.1548767089844,0.9482927322387696,0.3920550644397735,0.3730635941028595,293.19970703125,297.1499938964844,293.1499938964844,0.0134639162570238,-3566.15966796875,303.7492370605469,0.4597885608673095,0.050000000745058,0.2348308563232422,291.186279296875,291.1499938964844,271.3918762207031,268.6412353515625,284.0862121582031,293.2794189453125,291.1863098144531,1.0,0.2829860746860504,0.8108494877815247,0.8108494877815247,1.0,1.0,-1.2136781215667725,0.5097945332527161,0.7038835883140564,0.2517252564430237,0.0,0.0,0.3693558275699615,63.937259674072266,67.0,4.151519775390625,-8680.0,233.4728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.850341796875,306.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.462890625,18000.0,0.0,0.0,0.1957290023565292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802402377128601,0.2802448272705078,-4.6134118747431785e-06,0.0,0.0001986400602618,0.0,0.0,12.51852798461914,0.0,0.0,0.0,0.3043006956577301,4.0,0.0,1.0
732540,293.181396484375,297.1499938964844,293.1499938964844,0.1024322658777237,-2334.4130859375,304.15234375,0.7020971179008484,0.1630557030439376,0.1488422751426696,293.34344482421875,297.1499938964844,293.1499938964844,0.0138211725279688,-760.78173828125,303.8801574707031,0.4529407620429992,0.050000000745058,0.0496276505291461,293.2140808105469,297.1499938964844,293.1499938964844,0.2074130028486251,-3191.921875,304.15655517578125,0.8437379002571106,0.2886366546154022,0.2034509181976318,293.2632751464844,297.1499938964844,293.1499938964844,0.3014992773532867,-5810.66796875,304.15740966796875,0.935429871082306,0.3891256153583526,0.3703424334526062,293.2024230957031,297.1499938964844,293.1499938964844,0.0134646892547607,-3569.208251953125,303.7244567871094,0.4529407620429992,0.050000000745058,0.2354121953248977,291.1819152832031,291.1499938964844,271.4786376953125,268.7108459472656,284.1258850097656,293.2951354980469,291.181396484375,1.0,0.2861350178718567,0.8101111650466919,0.8101111650466919,1.0,1.0,-1.209345817565918,0.5083044171333313,0.7010414004325867,0.2490181922912597,0.0,0.0,0.365336149930954,66.93568420410156,55.0,-3.861210346221924,-8587.5927734375,238.0891265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.1928160935640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755537331104278,0.2755583226680755,-4.598081432050094e-06,0.0,0.0001956838241312,0.0,0.0,12.244816780090332,0.0,0.0,0.0,0.3031764626502991,4.0,0.0,1.0
732600,293.181396484375,297.1499938964844,293.1499938964844,0.1024322658777237,-2334.4130859375,304.15234375,0.7020971179008484,0.1630557030439376,0.1488422751426696,293.34344482421875,297.1499938964844,293.1499938964844,0.0138211725279688,-760.78173828125,303.8801574707031,0.4529407620429992,0.050000000745058,0.0496276505291461,293.2140808105469,297.1499938964844,293.1499938964844,0.2074130028486251,-3191.921875,304.15655517578125,0.8437379002571106,0.2886366546154022,0.2034509181976318,293.2632751464844,297.1499938964844,293.1499938964844,0.3014992773532867,-5810.66796875,304.15740966796875,0.935429871082306,0.3891256153583526,0.3703424334526062,293.2024230957031,297.1499938964844,293.1499938964844,0.0134646892547607,-3569.208251953125,303.7244567871094,0.4529407620429992,0.050000000745058,0.2354121953248977,291.1819152832031,291.1499938964844,271.4786376953125,268.7108459472656,284.1258850097656,293.2951354980469,291.181396484375,1.0,0.2861350178718567,0.8101111650466919,0.8101111650466919,1.0,1.0,-1.209345817565918,0.5083044171333313,0.7010414004325867,0.2490181922912597,0.0,0.0,0.365336149930954,66.93568420410156,55.0,-3.861210346221924,-8587.5927734375,238.0891265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.345703125,18000.0,0.0,0.0,0.1928160935640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755537331104278,0.2755583226680755,-4.598081432050094e-06,0.0,0.0001956838241312,0.0,0.0,12.244816780090332,0.0,0.0,0.0,0.3031764626502991,4.0,0.0,1.0
732660,293.1802673339844,297.1499938964844,293.1499938964844,0.1015742123126983,-2318.514404296875,304.1529846191406,0.727688729763031,0.16248619556427,0.1478465050458908,293.36358642578125,297.1499938964844,293.1499938964844,0.0132895158603787,-746.3353271484375,303.7554626464844,0.4783112406730652,0.050000000745058,0.0491737388074398,293.2135314941406,297.1499938964844,293.1499938964844,0.2055877298116684,-3169.363037109375,304.15740966796875,0.8743174076080322,0.2871265411376953,0.2020342499017715,293.2621459960937,297.1499938964844,293.1499938964844,0.2984765470027923,-5763.6337890625,304.15997314453125,0.9720762968063354,0.3864825963973999,0.3673358857631683,293.2046203613281,297.1499938964844,293.1499938964844,0.0131944399327039,-3529.329833984375,303.7007141113281,0.4783112406730652,0.050000000745058,0.2332590520381927,291.1837463378906,291.1499938964844,271.5651550292969,268.7801208496094,284.1701965332031,293.3086853027344,291.184326171875,1.0,0.2695139944553375,0.8097717761993408,0.8097717761993408,1.0,1.0,-1.1997137069702148,0.5042336583137512,0.6954801082611084,0.2457003742456436,0.0,0.0,0.3608617782592773,55.27647399902344,43.0,3.484860181808472,-8482.3984375,210.8125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,306.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.560546875,18000.0,0.0,0.0,0.190025120973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713128626346588,0.2713174521923065,-4.585519491229206e-06,0.0,0.0001928513374878,0.0,0.0,12.00261402130127,0.0,0.0,0.0,0.3021697402000427,4.0,0.0,1.0
732720,293.1802673339844,297.1499938964844,293.1499938964844,0.1015742123126983,-2318.514404296875,304.1529846191406,0.727688729763031,0.16248619556427,0.1478465050458908,293.36358642578125,297.1499938964844,293.1499938964844,0.0132895158603787,-746.3353271484375,303.7554626464844,0.4783112406730652,0.050000000745058,0.0491737388074398,293.2135314941406,297.1499938964844,293.1499938964844,0.2055877298116684,-3169.363037109375,304.15740966796875,0.8743174076080322,0.2871265411376953,0.2020342499017715,293.2621459960937,297.1499938964844,293.1499938964844,0.2984765470027923,-5763.6337890625,304.15997314453125,0.9720762968063354,0.3864825963973999,0.3673358857631683,293.2046203613281,297.1499938964844,293.1499938964844,0.0131944399327039,-3529.329833984375,303.7007141113281,0.4783112406730652,0.050000000745058,0.2332590520381927,291.1837463378906,291.1499938964844,271.5651550292969,268.7801208496094,284.1701965332031,293.3086853027344,291.184326171875,1.0,0.2695139944553375,0.8097717761993408,0.8097717761993408,1.0,1.0,-1.1997137069702148,0.5042336583137512,0.6954801082611084,0.2457003742456436,0.0,0.0,0.3608617782592773,55.27647399902344,43.0,3.484860181808472,-8482.3984375,210.8125762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,306.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.560546875,18000.0,0.0,0.0,0.190025120973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713128626346588,0.2713174521923065,-4.585519491229206e-06,0.0,0.0001928513374878,0.0,0.0,12.00261402130127,0.0,0.0,0.0,0.3021697402000427,4.0,0.0,1.0
732780,293.1783142089844,297.1499938964844,293.1499938964844,0.10083919018507,-2304.873291015625,304.1531982421875,0.7619102597236633,0.1621123999357223,0.1470322161912918,293.3789978027344,297.1499938964844,293.1499938964844,0.0127992909401655,-732.267578125,303.6377258300781,0.5036457180976868,0.050000000745058,0.0487191155552864,293.2122802734375,297.1499938964844,293.1499938964844,0.2038327753543853,-3147.673095703125,304.1578674316406,0.919796347618103,0.2857694625854492,0.2007238119840622,293.2561340332031,297.1499938964844,293.1499938964844,0.2821537554264068,-5502.85888671875,304.1869201660156,0.9990000128746032,0.3848136961460113,0.3500818014144897,293.2057800292969,297.1499938964844,293.1499938964844,0.0129316048696637,-3489.36962890625,303.6789855957031,0.5036457180976868,0.050000000745058,0.2311025112867355,291.1882019042969,291.1499938964844,271.65106201171875,268.8488464355469,284.23211669921875,293.3203430175781,291.1907653808594,1.0,0.2503677010536194,0.8094323873519897,0.8094323873519897,1.0,1.0,-1.1733061075210571,0.4918888509273529,0.6814172267913818,0.2403619885444641,0.0,0.0,0.3555106818675995,43.40951919555664,31.0,18.893611907958984,-8311.0458984375,178.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,306.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.1872869133949279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266089916229248,0.2660944759845733,-4.570978489937261e-06,0.0,0.0001900724018923,0.0,0.0,11.709354400634766,0.0,0.0,0.0,0.3009723722934723,4.0,0.0,1.0
732840,293.1783142089844,297.1499938964844,293.1499938964844,0.10083919018507,-2304.873291015625,304.1531982421875,0.7619102597236633,0.1621123999357223,0.1470322161912918,293.3789978027344,297.1499938964844,293.1499938964844,0.0127992909401655,-732.267578125,303.6377258300781,0.5036457180976868,0.050000000745058,0.0487191155552864,293.2122802734375,297.1499938964844,293.1499938964844,0.2038327753543853,-3147.673095703125,304.1578674316406,0.919796347618103,0.2857694625854492,0.2007238119840622,293.2561340332031,297.1499938964844,293.1499938964844,0.2821537554264068,-5502.85888671875,304.1869201660156,0.9990000128746032,0.3848136961460113,0.3500818014144897,293.2057800292969,297.1499938964844,293.1499938964844,0.0129316048696637,-3489.36962890625,303.6789855957031,0.5036457180976868,0.050000000745058,0.2311025112867355,291.1882019042969,291.1499938964844,271.65106201171875,268.8488464355469,284.23211669921875,293.3203430175781,291.1907653808594,1.0,0.2503677010536194,0.8094323873519897,0.8094323873519897,1.0,1.0,-1.1733061075210571,0.4918888509273529,0.6814172267913818,0.2403619885444641,0.0,0.0,0.3555106818675995,43.40951919555664,31.0,18.893611907958984,-8311.0458984375,178.31089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,306.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.708984375,18000.0,0.0,0.0,0.1872869133949279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266089916229248,0.2660944759845733,-4.570978489937261e-06,0.0,0.0001900724018923,0.0,0.0,11.709354400634766,0.0,0.0,0.0,0.3009723722934723,4.0,0.0,1.0
732900,293.177001953125,297.1499938964844,293.1499938964844,0.1001976802945137,-2292.31103515625,304.15380859375,0.7851148843765259,0.1620084792375564,0.146713986992836,293.3851928710937,297.1499938964844,293.1499938964844,0.0125290220603346,-723.3290405273438,303.5827941894531,0.520442008972168,0.050000000745058,0.0485039763152599,293.21148681640625,297.1499938964844,293.1499938964844,0.2023082822561264,-3128.096435546875,304.15924072265625,0.9513680338859558,0.2851343750953674,0.2001220881938934,293.2286376953125,297.1499938964844,293.1499938964844,0.2525854706764221,-5025.40625,304.2339172363281,0.9990000128746032,0.3888457715511322,0.3196034431457519,293.205810546875,297.1499938964844,293.1499938964844,0.012764424085617,-3459.86572265625,303.6708679199219,0.520442008972168,0.050000000745058,0.2300819903612136,291.2267150878906,291.1499938964844,271.69366455078125,268.88287353515625,284.2982788085937,293.3264465332031,291.2397155761719,1.0,0.2374344170093536,0.8092626929283142,0.8092626929283142,1.0,1.0,-1.1341769695281982,0.4730903804302215,0.6610865592956543,0.2342195063829422,0.0,0.0,0.3468272686004638,37.48793029785156,31.0,87.66797637939453,-8115.72705078125,155.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604736328125,306.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.8984375,18000.0,0.0,0.0,0.1857614517211914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611576318740845,0.2611621916294098,-4.562322828860488e-06,0.0,0.000188524252735,0.0,0.0,11.447149276733398,0.0,0.0,0.0,0.2998700439929962,4.0,0.0,1.0
732960,293.17559814453125,297.1499938964844,293.1499938964844,0.0994269028306007,-2277.05908203125,304.1545104980469,0.8147708773612976,0.1619434505701065,0.1464356034994125,293.387939453125,297.1499938964844,293.1499938964844,0.0122771309688687,-714.2234497070312,303.5373840332031,0.5435387492179871,0.050000000745058,0.048288956284523,293.2108154296875,297.1499938964844,293.1499938964844,0.2004445493221283,-3104.0166015625,304.1609191894531,0.9855401515960692,0.2844849228858948,0.199516475200653,293.1787109375,297.1499938964844,293.1499938964844,0.2199221700429916,-4489.35302734375,304.2779846191406,0.9990000128746032,0.3976287841796875,0.2859097421169281,293.2056884765625,297.1499938964844,293.1499938964844,0.0125784892588853,-3425.463134765625,303.66412353515625,0.5435387492179871,0.050000000745058,0.229062020778656,291.2889404296875,291.1499938964844,271.7359924316406,268.91668701171875,284.37017822265625,293.3279724121094,291.3017578125,1.0,0.2234299778938293,0.8092640042304993,0.8092640042304993,1.0,1.0,-1.0911940336227417,0.4524163603782654,0.6387776732444763,0.2278412282466888,0.0,0.0,0.3313212692737579,31.54496383666992,49.0,125.25464630126952,-7812.9228515625,132.2854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029235839844,306.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18106.9140625,18000.0,0.0,0.0,0.183879554271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494773119688034,0.2494818568229675,-4.542138867691392e-06,0.0,0.000186614372069,0.0,0.0,10.835481643676758,0.0,0.0,0.0,0.2974520027637481,4.0,0.0,1.0
