time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.17584228515625,297.1499938964844,293.1499938964844,0.1007571220397949,-2304.3720703125,304.15057373046875,0.7446024417877197,0.1612508744001388,0.1465382575988769,293.40008544921875,297.1499938964844,293.1499938964844,0.012415868230164,-724.1633911132812,303.4136657714844,0.4922603070735931,0.050000000745058,0.0489068254828453,293.2117919921875,297.1499938964844,293.1499938964844,0.2020988911390304,-3127.6962890625,304.1540832519531,0.8945378065109253,0.2827458381652832,0.1988416463136673,293.1722106933594,297.1499938964844,293.1499938964844,0.3034797012805938,-5865.732421875,304.0973205566406,0.9990000128746032,0.3986475765705108,0.3746275603771209,293.207275390625,297.1499938964844,293.1499938964844,0.0129586355760693,-3501.670166015625,303.6346435546875,0.4922603070735931,0.050000000745058,0.2319929301738739,291.1614685058594,291.1499938964844,271.8196105957031,268.9833984375,284.2621154785156,293.3248291015625,291.1283874511719,1.0,0.2640514671802521,0.8092665076255798,0.8092665076255798,1.0,1.0,-1.2011758089065552,0.5065555572509766,0.6946201920509338,0.2410444319248199,0.0,0.0,0.3317888379096985,48.412593841552734,52.0,-218.5943298339844,-7906.798828125,197.28887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325012207031,305.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.080078125,18000.0,0.0,0.0,0.1792962551116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346584796905517,0.2346629649400711,-4.484141300054034e-06,0.0,0.0001819629105739,0.0,0.0,10.007343292236328,0.0,0.0,0.0,0.2942283153533935,4.0,0.0,1.0
733080,293.17584228515625,297.1499938964844,293.1499938964844,0.1007571220397949,-2304.3720703125,304.15057373046875,0.7446024417877197,0.1612508744001388,0.1465382575988769,293.40008544921875,297.1499938964844,293.1499938964844,0.012415868230164,-724.1633911132812,303.4136657714844,0.4922603070735931,0.050000000745058,0.0489068254828453,293.2117919921875,297.1499938964844,293.1499938964844,0.2020988911390304,-3127.6962890625,304.1540832519531,0.8945378065109253,0.2827458381652832,0.1988416463136673,293.1722106933594,297.1499938964844,293.1499938964844,0.3034797012805938,-5865.732421875,304.0973205566406,0.9990000128746032,0.3986475765705108,0.3746275603771209,293.207275390625,297.1499938964844,293.1499938964844,0.0129586355760693,-3501.670166015625,303.6346435546875,0.4922603070735931,0.050000000745058,0.2319929301738739,291.1614685058594,291.1499938964844,271.8196105957031,268.9833984375,284.2621154785156,293.3248291015625,291.1283874511719,1.0,0.2640514671802521,0.8092665076255798,0.8092665076255798,1.0,1.0,-1.2011758089065552,0.5065555572509766,0.6946201920509338,0.2410444319248199,0.0,0.0,0.3317888379096985,48.412593841552734,52.0,-218.5943298339844,-7906.798828125,197.28887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325012207031,305.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.080078125,18000.0,0.0,0.0,0.1792962551116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346584796905517,0.2346629649400711,-4.484141300054034e-06,0.0,0.0001819629105739,0.0,0.0,10.007343292236328,0.0,0.0,0.0,0.2942283153533935,4.0,0.0,1.0
733140,293.1757507324219,297.1499938964844,293.1499938964844,0.1007687896490097,-2305.17724609375,304.150634765625,0.7333976626396179,0.1606163829565048,0.1460967808961868,293.4116516113281,297.1499938964844,293.1499938964844,0.012265995144844,-721.794677734375,303.2901306152344,0.4847368896007538,0.050000000745058,0.0490483343601226,293.21173095703125,297.1499938964844,293.1499938964844,0.201622724533081,-3122.31884765625,304.1540222167969,0.8791458606719971,0.2811948955059051,0.1978336721658706,293.23175048828125,297.1499938964844,293.1499938964844,0.2999884486198425,-5801.88134765625,304.12261962890625,0.984030783176422,0.3859036266803741,0.3684837222099304,293.20916748046875,297.1499938964844,293.1499938964844,0.0130191203206777,-3517.107666015625,303.60675048828125,0.4847368896007538,0.050000000745058,0.2326641827821731,291.09637451171875,291.1499938964844,271.90155029296875,269.0487060546875,284.3043518066406,293.342041015625,291.1097717285156,1.0,0.2656354010105133,0.8092690706253052,0.8092690706253052,1.0,1.0,-1.193084478378296,0.5029194355010986,0.6901650428771973,0.2390267997980117,0.0,0.0,0.3494827151298523,51.8791389465332,55.0,-3.5076262950897217,-8257.1396484375,201.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.974609375,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.294921875,18000.0,0.0,0.0,0.176378533244133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258558988571167,0.2585635185241699,-4.525677468336653e-06,0.0,0.0001790017849998,0.0,0.0,11.234673500061035,0.0,0.0,0.0,0.298731654882431,4.0,0.0,1.0
733200,293.1757507324219,297.1499938964844,293.1499938964844,0.1007687896490097,-2305.17724609375,304.150634765625,0.7333976626396179,0.1606163829565048,0.1460967808961868,293.4116516113281,297.1499938964844,293.1499938964844,0.012265995144844,-721.794677734375,303.2901306152344,0.4847368896007538,0.050000000745058,0.0490483343601226,293.21173095703125,297.1499938964844,293.1499938964844,0.201622724533081,-3122.31884765625,304.1540222167969,0.8791458606719971,0.2811948955059051,0.1978336721658706,293.23175048828125,297.1499938964844,293.1499938964844,0.2999884486198425,-5801.88134765625,304.12261962890625,0.984030783176422,0.3859036266803741,0.3684837222099304,293.20916748046875,297.1499938964844,293.1499938964844,0.0130191203206777,-3517.107666015625,303.60675048828125,0.4847368896007538,0.050000000745058,0.2326641827821731,291.09637451171875,291.1499938964844,271.90155029296875,269.0487060546875,284.3043518066406,293.342041015625,291.1097717285156,1.0,0.2656354010105133,0.8092690706253052,0.8092690706253052,1.0,1.0,-1.193084478378296,0.5029194355010986,0.6901650428771973,0.2390267997980117,0.0,0.0,0.3494827151298523,51.8791389465332,55.0,-3.5076262950897217,-8257.1396484375,201.6776733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.974609375,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.294921875,18000.0,0.0,0.0,0.176378533244133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258558988571167,0.2585635185241699,-4.525677468336653e-06,0.0,0.0001790017849998,0.0,0.0,11.234673500061035,0.0,0.0,0.0,0.298731654882431,4.0,0.0,1.0
733260,293.17633056640625,297.1499938964844,293.1499938964844,0.0999481081962585,-2289.298828125,304.1517028808594,0.72413569688797,0.1598457247018814,0.1455420553684234,293.4224853515625,297.1499938964844,293.1499938964844,0.0120103871449828,-714.0531005859375,303.1721496582031,0.4782918989658355,0.050000000745058,0.0491742901504039,293.2120666503906,297.1499938964844,293.1499938964844,0.1996079236268997,-3096.630126953125,304.1558837890625,0.8666173815727234,0.2795656621456146,0.1968051195144653,293.2526550292969,297.1499938964844,293.1499938964844,0.2926837205886841,-5681.9189453125,304.14324951171875,0.9669348001480104,0.3795451521873474,0.3614560067653656,293.2114562988281,297.1499938964844,293.1499938964844,0.0129606705158948,-3507.1005859375,303.5820007324219,0.4782918989658355,0.050000000745058,0.2332616746425628,291.144287109375,291.1499938964844,271.9814453125,269.11236572265625,284.35064697265625,293.3533630371094,291.1435852050781,1.0,0.2685710489749908,0.8086069822311401,0.8086069822311401,1.0,1.0,-1.1836144924163818,0.4985974133014679,0.6850170493125916,0.2366360574960708,0.0,0.0,0.3452528417110443,54.93050765991211,58.0,10.859238624572754,-8110.474609375,204.71047973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275451660156,306.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.174856498837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542239129543304,0.2542284429073334,-4.53255506727146e-06,0.0,0.0001774571137502,0.0,0.0,11.041631698608398,0.0,0.0,0.0,0.298208475112915,4.0,0.0,1.0
733320,293.17633056640625,297.1499938964844,293.1499938964844,0.0999481081962585,-2289.298828125,304.1517028808594,0.72413569688797,0.1598457247018814,0.1455420553684234,293.4224853515625,297.1499938964844,293.1499938964844,0.0120103871449828,-714.0531005859375,303.1721496582031,0.4782918989658355,0.050000000745058,0.0491742901504039,293.2120666503906,297.1499938964844,293.1499938964844,0.1996079236268997,-3096.630126953125,304.1558837890625,0.8666173815727234,0.2795656621456146,0.1968051195144653,293.2526550292969,297.1499938964844,293.1499938964844,0.2926837205886841,-5681.9189453125,304.14324951171875,0.9669348001480104,0.3795451521873474,0.3614560067653656,293.2114562988281,297.1499938964844,293.1499938964844,0.0129606705158948,-3507.1005859375,303.5820007324219,0.4782918989658355,0.050000000745058,0.2332616746425628,291.144287109375,291.1499938964844,271.9814453125,269.11236572265625,284.35064697265625,293.3533630371094,291.1435852050781,1.0,0.2685710489749908,0.8086069822311401,0.8086069822311401,1.0,1.0,-1.1836144924163818,0.4985974133014679,0.6850170493125916,0.2366360574960708,0.0,0.0,0.3452528417110443,54.93050765991211,58.0,10.859238624572754,-8110.474609375,204.71047973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8275451660156,306.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.099609375,18000.0,0.0,0.0,0.174856498837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542239129543304,0.2542284429073334,-4.53255506727146e-06,0.0,0.0001774571137502,0.0,0.0,11.041631698608398,0.0,0.0,0.0,0.298208475112915,4.0,0.0,1.0
733380,293.1767883300781,297.1499938964844,293.1499938964844,0.0993853583931922,-2278.705810546875,304.1520690917969,0.7155507802963257,0.1590874791145324,0.1449720561504364,293.4329528808594,297.1499938964844,293.1499938964844,0.0117903351783752,-707.9274291992188,303.0491638183594,0.4718862175941467,0.050000000745058,0.0492964424192905,293.21240234375,297.1499938964844,293.1499938964844,0.1981110572814941,-3077.90966796875,304.15643310546875,0.8554974794387817,0.2779209911823272,0.195752203464508,293.2589416503906,297.1499938964844,293.1499938964844,0.2888152003288269,-5619.259765625,304.1517944335937,0.9519179463386536,0.375653326511383,0.357503592967987,293.2139892578125,297.1499938964844,293.1499938964844,0.0129366479814052,-3505.19970703125,303.5540771484375,0.4718862175941467,0.050000000745058,0.2338410913944244,291.1529846191406,291.1499938964844,272.0589294433594,269.174072265625,284.39166259765625,293.3628234863281,291.154541015625,1.0,0.2717750370502472,0.8079448342323303,0.8079448342323303,1.0,1.0,-1.1777634620666504,0.4959799349308014,0.6817834973335266,0.2349179536104202,0.0,0.0,0.3445810973644256,57.93341827392578,61.0,17.937686920166016,-8048.4130859375,208.7928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986389160156,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1736942678689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254175066947937,0.2541795969009399,-4.531682407105109e-06,0.0,0.0001762775937095,0.0,0.0,11.037269592285156,0.0,0.0,0.0,0.2981656789779663,4.0,0.0,1.0
733440,293.1767883300781,297.1499938964844,293.1499938964844,0.0993853583931922,-2278.705810546875,304.1520690917969,0.7155507802963257,0.1590874791145324,0.1449720561504364,293.4329528808594,297.1499938964844,293.1499938964844,0.0117903351783752,-707.9274291992188,303.0491638183594,0.4718862175941467,0.050000000745058,0.0492964424192905,293.21240234375,297.1499938964844,293.1499938964844,0.1981110572814941,-3077.90966796875,304.15643310546875,0.8554974794387817,0.2779209911823272,0.195752203464508,293.2589416503906,297.1499938964844,293.1499938964844,0.2888152003288269,-5619.259765625,304.1517944335937,0.9519179463386536,0.375653326511383,0.357503592967987,293.2139892578125,297.1499938964844,293.1499938964844,0.0129366479814052,-3505.19970703125,303.5540771484375,0.4718862175941467,0.050000000745058,0.2338410913944244,291.1529846191406,291.1499938964844,272.0589294433594,269.174072265625,284.39166259765625,293.3628234863281,291.154541015625,1.0,0.2717750370502472,0.8079448342323303,0.8079448342323303,1.0,1.0,-1.1777634620666504,0.4959799349308014,0.6817834973335266,0.2349179536104202,0.0,0.0,0.3445810973644256,57.93341827392578,61.0,17.937686920166016,-8048.4130859375,208.7928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986389160156,306.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.1736942678689956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254175066947937,0.2541795969009399,-4.531682407105109e-06,0.0,0.0001762775937095,0.0,0.0,11.037269592285156,0.0,0.0,0.0,0.2981656789779663,4.0,0.0,1.0
733500,293.17694091796875,297.1499938964844,293.1499938964844,0.0991088449954986,-2273.504150390625,304.1521911621094,0.7113259434700012,0.1587166488170623,0.1446947157382965,293.43804931640625,297.1499938964844,293.1499938964844,0.0116795049980282,-704.7646484375,302.9867858886719,0.4685439765453338,0.050000000745058,0.0493571311235427,293.21258544921875,297.1499938964844,293.1499938964844,0.1973560750484466,-3068.474365234375,304.1566162109375,0.8503337502479553,0.2770958840847015,0.1952232420444488,293.260009765625,297.1499938964844,293.1499938964844,0.2872533202171325,-5594.265625,304.154296875,0.944797158241272,0.3740632236003876,0.3559812307357788,293.2152404785156,297.1499938964844,293.1499938964844,0.0129233188927173,-3504.061279296875,303.53985595703125,0.4685439765453338,0.050000000745058,0.2341289818286895,291.15838623046875,291.1499938964844,272.0966796875,269.2041320800781,284.4115295410156,293.3677673339844,291.1589660644531,1.0,0.2734110057353973,0.8076137900352478,0.8076137900352478,1.0,1.0,-1.1753865480422974,0.4949202239513397,0.6804662942886353,0.2341889441013336,0.0,0.0,0.3434545397758484,59.43309020996094,61.0,14.20008373260498,-8003.98974609375,210.9975128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,306.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1732672601938247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253140777349472,0.253145307302475,-4.529944362730021e-06,0.0,0.0001758442522259,0.0,0.0,10.98354434967041,0.0,0.0,0.0,0.2979591488838196,4.0,0.0,1.0
733560,293.17706298828125,297.1499938964844,293.1499938964844,0.0988631546497345,-2268.9287109375,304.1522521972656,0.7070702910423279,0.1583490371704101,0.1444209665060043,293.4430847167969,297.1499938964844,293.1499938964844,0.0115718999877572,-701.7338256835938,302.9234619140625,0.4650509655475616,0.050000000745058,0.0494177117943763,293.2127685546875,297.1499938964844,293.1499938964844,0.1966563314199447,-3059.78125,304.1567077636719,0.8453987836837769,0.2762701511383056,0.194693386554718,293.26043701171875,297.1499938964844,293.1499938964844,0.2858867049217224,-5572.595703125,304.156005859375,0.9378669261932372,0.3725862503051758,0.3546007573604584,293.21649169921875,297.1499938964844,293.1499938964844,0.0129134627059102,-3503.761474609375,303.5253295898437,0.4650509655475616,0.050000000745058,0.2344163507223129,291.1602478027344,291.1499938964844,272.1336975097656,269.2336120605469,284.4308166503906,293.372802734375,291.16046142578125,1.0,0.2750513255596161,0.8074721693992615,0.8074721693992615,1.0,1.0,-1.1731823682785034,0.4939508736133575,0.679231584072113,0.2335328161716461,0.0,0.0,0.3425779938697815,60.9328727722168,49.0,9.493372917175291,-7963.10546875,213.25094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821838378906,306.0341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.408203125,18000.0,0.0,0.0,0.1729046404361724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521951198577881,0.252199649810791,-4.527496002992848e-06,0.0,0.0001754762197379,0.0,0.0,10.932538986206056,0.0,0.0,0.0,0.2977564930915832,4.0,0.0,1.0
733620,293.1765441894531,297.1499938964844,293.1499938964844,0.0979503914713859,-2251.796630859375,304.15301513671875,0.735343337059021,0.1577689945697784,0.1434163451194763,293.452392578125,297.1499938964844,293.1499938964844,0.0111522423103451,-687.285400390625,302.7972412109375,0.4892168343067169,0.050000000745058,0.0489629618823528,293.21246337890625,297.1499938964844,293.1499938964844,0.1947195380926132,-3035.47412109375,304.1576843261719,0.8802528381347656,0.2747367024421692,0.1932590007781982,293.25982666015625,297.1499938964844,293.1499938964844,0.2827098965644836,-5522.30322265625,304.1592712402344,0.978270709514618,0.3699122369289398,0.3515439927577972,293.2182922363281,297.1499938964844,293.1499938964844,0.0126432040706276,-3461.57470703125,303.498046875,0.4892168343067169,0.050000000745058,0.2322591990232467,291.1683959960937,291.1499938964844,272.205322265625,269.2906494140625,284.4745483398437,293.3828125,291.169677734375,1.0,0.2577307820320129,0.8071888089179993,0.8071888089179993,1.0,1.0,-1.1634528636932373,0.489414244890213,0.6740385890007019,0.2315362095832824,0.0,0.0,0.3397248387336731,49.28941345214844,37.0,13.807679176330566,-7866.93359375,186.9320678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,305.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1723072379827499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499925047159195,0.2499970197677612,-4.52237736681127e-06,0.0,0.0001748699287418,0.0,0.0,10.815412521362305,0.0,0.0,0.0,0.297275185585022,4.0,0.0,1.0
733680,293.1765441894531,297.1499938964844,293.1499938964844,0.0979503914713859,-2251.796630859375,304.15301513671875,0.735343337059021,0.1577689945697784,0.1434163451194763,293.452392578125,297.1499938964844,293.1499938964844,0.0111522423103451,-687.285400390625,302.7972412109375,0.4892168343067169,0.050000000745058,0.0489629618823528,293.21246337890625,297.1499938964844,293.1499938964844,0.1947195380926132,-3035.47412109375,304.1576843261719,0.8802528381347656,0.2747367024421692,0.1932590007781982,293.25982666015625,297.1499938964844,293.1499938964844,0.2827098965644836,-5522.30322265625,304.1592712402344,0.978270709514618,0.3699122369289398,0.3515439927577972,293.2182922363281,297.1499938964844,293.1499938964844,0.0126432040706276,-3461.57470703125,303.498046875,0.4892168343067169,0.050000000745058,0.2322591990232467,291.1683959960937,291.1499938964844,272.205322265625,269.2906494140625,284.4745483398437,293.3828125,291.169677734375,1.0,0.2577307820320129,0.8071888089179993,0.8071888089179993,1.0,1.0,-1.1634528636932373,0.489414244890213,0.6740385890007019,0.2315362095832824,0.0,0.0,0.3397248387336731,49.28941345214844,37.0,13.807679176330566,-7866.93359375,186.9320678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4886169433594,305.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.1723072379827499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499925047159195,0.2499970197677612,-4.52237736681127e-06,0.0,0.0001748699287418,0.0,0.0,10.815412521362305,0.0,0.0,0.0,0.297275185585022,4.0,0.0,1.0
733740,293.17498779296875,297.1499938964844,293.1499938964844,0.0970881655812263,-2235.41650390625,304.1534423828125,0.7761847376823425,0.1574097722768783,0.1426134705543518,293.4602966308594,297.1499938964844,293.1499938964844,0.0107478024438023,-672.4827880859375,302.6729736328125,0.5194287896156311,0.050000000745058,0.048515398055315,293.2113342285156,297.1499938964844,293.1499938964844,0.1927023530006408,-3009.965087890625,304.15850830078125,0.9346481561660768,0.2733814418315887,0.1919523328542709,293.2452392578125,297.1499938964844,293.1499938964844,0.2540457844734192,-5057.67919921875,304.2080078125,0.9990000128746032,0.3699741065502167,0.3212708830833435,293.2188720703125,297.1499938964844,293.1499938964844,0.0123747587203979,-3417.3662109375,303.4740905761719,0.5194287896156311,0.050000000745058,0.2301361709833145,291.18768310546875,291.1499938964844,272.2735290527344,269.3450012207031,284.55487060546875,293.3979797363281,291.1963806152344,1.0,0.2359540909528732,0.8069055080413818,0.8069055080413818,1.0,1.0,-1.1214900016784668,0.4692666530609131,0.6522232890129089,0.2250986248254776,0.0,0.0,0.3338891267776489,37.46155548095703,25.0,56.22895431518555,-7660.0234375,151.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315490722656,305.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.75,18000.0,0.0,0.0,0.1716568022966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245860144495964,0.2458646595478058,-4.513592557486845e-06,0.0,0.0001742098247632,0.0,0.0,10.59875774383545,0.0,0.0,0.0,0.2963940799236297,4.0,0.0,1.0
733800,293.17498779296875,297.1499938964844,293.1499938964844,0.0970881655812263,-2235.41650390625,304.1534423828125,0.7761847376823425,0.1574097722768783,0.1426134705543518,293.4602966308594,297.1499938964844,293.1499938964844,0.0107478024438023,-672.4827880859375,302.6729736328125,0.5194287896156311,0.050000000745058,0.048515398055315,293.2113342285156,297.1499938964844,293.1499938964844,0.1927023530006408,-3009.965087890625,304.15850830078125,0.9346481561660768,0.2733814418315887,0.1919523328542709,293.2452392578125,297.1499938964844,293.1499938964844,0.2540457844734192,-5057.67919921875,304.2080078125,0.9990000128746032,0.3699741065502167,0.3212708830833435,293.2188720703125,297.1499938964844,293.1499938964844,0.0123747587203979,-3417.3662109375,303.4740905761719,0.5194287896156311,0.050000000745058,0.2301361709833145,291.18768310546875,291.1499938964844,272.2735290527344,269.3450012207031,284.55487060546875,293.3979797363281,291.1963806152344,1.0,0.2359540909528732,0.8069055080413818,0.8069055080413818,1.0,1.0,-1.1214900016784668,0.4692666530609131,0.6522232890129089,0.2250986248254776,0.0,0.0,0.3338891267776489,37.46155548095703,25.0,56.22895431518555,-7660.0234375,151.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315490722656,305.9754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.75,18000.0,0.0,0.0,0.1716568022966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245860144495964,0.2458646595478058,-4.513592557486845e-06,0.0,0.0001742098247632,0.0,0.0,10.59875774383545,0.0,0.0,0.0,0.2963940799236297,4.0,0.0,1.0
733860,293.1754455566406,297.1499938964844,293.1499938964844,0.0954385325312614,-2202.739013671875,304.1550598144531,0.8399868011474609,0.1567063331604004,0.1418634504079818,293.4671325683594,297.1499938964844,293.1499938964844,0.0102928578853607,-653.03857421875,302.5619506835937,0.5723616480827332,0.050000000745058,0.0480930134654045,293.1869812011719,297.1499938964844,293.1499938964844,0.1812782436609268,-2861.253173828125,304.1771240234375,0.9978402256965636,0.2766324281692505,0.1838958859443664,293.1434936523437,297.1499938964844,293.1499938964844,0.1853115856647491,-3911.411865234375,304.3031005859375,0.9978402256965636,0.3879875540733337,0.2489801496267318,293.2181091308594,297.1499938964844,293.1499938964844,0.0120252007618546,-3349.776123046875,303.4591979980469,0.5723616480827332,0.050000000745058,0.2281325459480285,291.3092041015625,291.1499938964844,272.337890625,269.3963317871094,284.6681823730469,293.347412109375,291.3217163085937,1.0,0.2049592286348343,0.8068318963050842,0.8068318963050842,1.0,1.0,-1.0213115215301514,0.421282023191452,0.6000295281410217,0.2106087207794189,0.0,0.0,0.3048429489135742,25.65565299987793,45.0,140.40228271484375,-7084.91357421875,105.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,306.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.484375,18000.0,0.0,0.0,0.1698883324861526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261478304862976,0.2261523157358169,-4.482493295654422e-06,0.0,0.0001724150642985,0.0,0.0,9.608802795410156,0.0,0.0,0.0,0.2925032675266266,4.0,0.0,1.0
733920,293.1754455566406,297.1499938964844,293.1499938964844,0.0954385325312614,-2202.739013671875,304.1550598144531,0.8399868011474609,0.1567063331604004,0.1418634504079818,293.4671325683594,297.1499938964844,293.1499938964844,0.0102928578853607,-653.03857421875,302.5619506835937,0.5723616480827332,0.050000000745058,0.0480930134654045,293.1869812011719,297.1499938964844,293.1499938964844,0.1812782436609268,-2861.253173828125,304.1771240234375,0.9978402256965636,0.2766324281692505,0.1838958859443664,293.1434936523437,297.1499938964844,293.1499938964844,0.1853115856647491,-3911.411865234375,304.3031005859375,0.9978402256965636,0.3879875540733337,0.2489801496267318,293.2181091308594,297.1499938964844,293.1499938964844,0.0120252007618546,-3349.776123046875,303.4591979980469,0.5723616480827332,0.050000000745058,0.2281325459480285,291.3092041015625,291.1499938964844,272.337890625,269.3963317871094,284.6681823730469,293.347412109375,291.3217163085937,1.0,0.2049592286348343,0.8068318963050842,0.8068318963050842,1.0,1.0,-1.0213115215301514,0.421282023191452,0.6000295281410217,0.2106087207794189,0.0,0.0,0.3048429489135742,25.65565299987793,45.0,140.40228271484375,-7084.91357421875,105.02427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898986816406,306.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.484375,18000.0,0.0,0.0,0.1698883324861526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261478304862976,0.2261523157358169,-4.482493295654422e-06,0.0,0.0001724150642985,0.0,0.0,9.608802795410156,0.0,0.0,0.0,0.2925032675266266,4.0,0.0,1.0
733980,293.1801452636719,297.1499938964844,293.1499938964844,0.0962212234735488,-2220.452392578125,304.1517944335937,0.7473166584968567,0.1550972014665603,0.1410205960273742,293.4761657714844,297.1499938964844,293.1499938964844,0.0104027790948748,-663.1387329101562,302.4062805175781,0.5005695819854736,0.050000000745058,0.0487665385007858,293.1942443847656,297.1499938964844,293.1499938964844,0.195570632815361,-3048.46630859375,304.1473999023437,0.901795208454132,0.2743969261646271,0.1936697512865066,293.1407775878906,297.1499938964844,293.1499938964844,0.2848246395587921,-5582.87109375,304.0882263183594,0.9990000128746032,0.3891923725605011,0.3564034700393677,293.2186279296875,297.1499938964844,293.1499938964844,0.012432275339961,-3436.6650390625,303.4244384765625,0.5005695819854736,0.050000000745058,0.2313274592161178,291.149169921875,291.1499938964844,272.3980712890625,269.4444274902344,284.5408630371094,293.36163330078125,291.1109619140625,1.0,0.2548734545707702,0.8067583441734314,0.8067583441734314,1.0,1.0,-1.165500283241272,0.490840196609497,0.6746600270271301,0.2304180711507797,0.0,0.0,0.3083461821079254,44.3038444519043,48.0,-256.58172607421875,-7268.76123046875,177.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,305.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.412109375,18000.0,0.0,0.0,0.1665546596050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129820734262466,0.2129864990711212,-4.428572992765112e-06,0.0,0.0001690318022156,0.0,0.0,8.900581359863281,0.0,0.0,0.0,0.2897196114063263,4.0,0.0,1.0
734040,293.1801452636719,297.1499938964844,293.1499938964844,0.0962212234735488,-2220.452392578125,304.1517944335937,0.7473166584968567,0.1550972014665603,0.1410205960273742,293.4761657714844,297.1499938964844,293.1499938964844,0.0104027790948748,-663.1387329101562,302.4062805175781,0.5005695819854736,0.050000000745058,0.0487665385007858,293.1942443847656,297.1499938964844,293.1499938964844,0.195570632815361,-3048.46630859375,304.1473999023437,0.901795208454132,0.2743969261646271,0.1936697512865066,293.1407775878906,297.1499938964844,293.1499938964844,0.2848246395587921,-5582.87109375,304.0882263183594,0.9990000128746032,0.3891923725605011,0.3564034700393677,293.2186279296875,297.1499938964844,293.1499938964844,0.012432275339961,-3436.6650390625,303.4244384765625,0.5005695819854736,0.050000000745058,0.2313274592161178,291.149169921875,291.1499938964844,272.3980712890625,269.4444274902344,284.5408630371094,293.36163330078125,291.1109619140625,1.0,0.2548734545707702,0.8067583441734314,0.8067583441734314,1.0,1.0,-1.165500283241272,0.490840196609497,0.6746600270271301,0.2304180711507797,0.0,0.0,0.3083461821079254,44.3038444519043,48.0,-256.58172607421875,-7268.76123046875,177.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653076171875,305.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.412109375,18000.0,0.0,0.0,0.1665546596050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129820734262466,0.2129864990711212,-4.428572992765112e-06,0.0,0.0001690318022156,0.0,0.0,8.900581359863281,0.0,0.0,0.0,0.2897196114063263,4.0,0.0,1.0
734100,293.1777648925781,297.1499938964844,293.1499938964844,0.09681086987257,-2232.97509765625,304.15045166015625,0.7408579587936401,0.1551779359579086,0.1407709717750549,293.480224609375,297.1499938964844,293.1499938964844,0.0103927385061979,-665.3841552734375,302.3227844238281,0.4962381422519684,0.050000000745058,0.0488372817635536,293.2030944824219,297.1499938964844,293.1499938964844,0.1950518637895584,-3042.926513671875,304.1488952636719,0.8909536600112915,0.2720930576324463,0.191850334405899,293.1853332519531,297.1499938964844,293.1499938964844,0.2956270575523376,-5752.1875,304.08026123046875,0.9990000128746032,0.3805559277534485,0.3645554482936859,293.2195129394531,297.1499938964844,293.1499938964844,0.0125412875786423,-3464.06005859375,303.40350341796875,0.4962381422519684,0.050000000745058,0.2316630333662033,291.035400390625,291.1499938964844,272.4264831542969,269.4671630859375,284.5640563964844,293.40411376953125,291.03326416015625,1.0,0.2559809982776642,0.8067215085029602,0.8067215085029602,1.0,1.0,-1.173344969749451,0.494519978761673,0.6788249611854553,0.2318612933158874,0.0,0.0,0.3283374607563019,46.19795227050781,48.0,-172.92868041992188,-7580.30517578125,183.8881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6729431152344,305.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17892.28125,18000.0,0.0,0.0,0.1653170138597488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297457158565521,0.2297501564025879,-4.442111730895704e-06,0.0,0.0001677757536526,0.0,0.0,9.691265106201172,0.0,0.0,0.0,0.2925567924976349,4.0,0.0,1.0
734160,293.17535400390625,297.1499938964844,293.1499938964844,0.0966371074318885,-2229.045654296875,304.15069580078125,0.7356739640235901,0.1553021818399429,0.1410013884305954,293.4842834472656,297.1499938964844,293.1499938964844,0.0102686332538723,-660.1571655273438,302.2594299316406,0.4922408759593963,0.050000000745058,0.0489073395729064,293.2079772949219,297.1499938964844,293.1499938964844,0.1927493065595626,-3012.918701171875,304.1532897949219,0.8815419673919678,0.2704620361328125,0.1905458569526672,293.2182312011719,297.1499938964844,293.1499938964844,0.2885662913322449,-5633.25048828125,304.10577392578125,0.9882618188858032,0.3736335039138794,0.3575424253940582,293.2206115722656,297.1499938964844,293.1499938964844,0.0124908434227108,-3453.2451171875,303.3906555175781,0.4922408759593963,0.050000000745058,0.2319953590631485,291.0721740722656,291.1499938964844,272.4537048339844,269.489013671875,284.58740234375,293.4098815917969,291.0858154296875,1.0,0.2571296691894531,0.8064512610435486,0.8064512610435486,1.0,1.0,-1.1641159057617188,0.4901020228862762,0.6740138530731201,0.2303083539009094,0.0,0.0,0.3303057849407196,47.85866165161133,51.0,-16.489086151123047,-7700.4755859375,184.30667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6237487792969,305.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.900390625,18000.0,0.0,0.0,0.1648045033216476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393404692411422,0.2393449544906616,-4.471766715141712e-06,0.0,0.0001672556245466,0.0,0.0,10.19946002960205,0.0,0.0,0.0,0.2944739460945129,4.0,0.0,1.0
734220,293.1747436523437,297.1499938964844,293.1499938964844,0.0960229858756065,-2216.68798828125,304.1514587402344,0.7261372208595276,0.1547895222902298,0.140848234295845,293.4929504394531,297.1499938964844,293.1499938964844,0.0100263645872473,-650.4235229492188,302.1287841796875,0.4854586720466614,0.050000000745058,0.0490346476435661,293.2124328613281,297.1499938964844,293.1499938964844,0.1896315664052963,-2972.651611328125,304.1571655273437,0.8666636347770691,0.2680794894695282,0.1887989193201065,293.2490539550781,297.1499938964844,293.1499938964844,0.2792563140392303,-5477.9267578125,304.1351928710937,0.96858948469162,0.365588366985321,0.348492294549942,293.2230529785156,297.1499938964844,293.1499938964844,0.012408573180437,-3437.544921875,303.36328125,0.4854586720466614,0.050000000745058,0.2325992584228515,291.1368713378906,291.1499938964844,272.5044860839844,269.5298156738281,284.6298217773437,293.4239807128906,291.1377868652344,1.0,0.2599261701107025,0.8059106469154358,0.8059106469154358,1.0,1.0,-1.1518476009368896,0.4842447936534881,0.6676028370857239,0.2281460762023925,0.0,0.0,0.3261564970016479,50.92970657348633,54.0,24.8861026763916,-7583.00634765625,186.52590942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1644476503133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236643448472023,0.2366479337215423,-4.484674263949273e-06,0.0,0.0001668934564804,0.0,0.0,10.10118007659912,0.0,0.0,0.0,0.2943382263183594,4.0,0.0,1.0
734280,293.1747436523437,297.1499938964844,293.1499938964844,0.0960229858756065,-2216.68798828125,304.1514587402344,0.7261372208595276,0.1547895222902298,0.140848234295845,293.4929504394531,297.1499938964844,293.1499938964844,0.0100263645872473,-650.4235229492188,302.1287841796875,0.4854586720466614,0.050000000745058,0.0490346476435661,293.2124328613281,297.1499938964844,293.1499938964844,0.1896315664052963,-2972.651611328125,304.1571655273437,0.8666636347770691,0.2680794894695282,0.1887989193201065,293.2490539550781,297.1499938964844,293.1499938964844,0.2792563140392303,-5477.9267578125,304.1351928710937,0.96858948469162,0.365588366985321,0.348492294549942,293.2230529785156,297.1499938964844,293.1499938964844,0.012408573180437,-3437.544921875,303.36328125,0.4854586720466614,0.050000000745058,0.2325992584228515,291.1368713378906,291.1499938964844,272.5044860839844,269.5298156738281,284.6298217773437,293.4239807128906,291.1377868652344,1.0,0.2599261701107025,0.8059106469154358,0.8059106469154358,1.0,1.0,-1.1518476009368896,0.4842447936534881,0.6676028370857239,0.2281460762023925,0.0,0.0,0.3261564970016479,50.92970657348633,54.0,24.8861026763916,-7583.00634765625,186.52590942382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1644476503133773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236643448472023,0.2366479337215423,-4.484674263949273e-06,0.0,0.0001668934564804,0.0,0.0,10.10118007659912,0.0,0.0,0.0,0.2943382263183594,4.0,0.0,1.0
734340,293.17547607421875,297.1499938964844,293.1499938964844,0.0954362750053405,-2205.49462890625,304.1519470214844,0.7169609665870667,0.1540130674839019,0.1402953416109085,293.50201416015625,297.1499938964844,293.1499938964844,0.0098179448395967,-642.703857421875,301.98712158203125,0.4792065620422363,0.050000000745058,0.0491567216813564,293.2139587402344,297.1499938964844,293.1499938964844,0.1877686828374862,-2949.06103515625,304.1578674316406,0.8543450832366943,0.2661839723587036,0.18750961124897,293.2590026855469,297.1499938964844,293.1499938964844,0.2746475338935852,-5401.80029296875,304.1475830078125,0.9517753720283508,0.3610351681709289,0.3437289893627167,293.2256774902344,297.1499938964844,293.1499938964844,0.0123706329613924,-3432.8740234375,303.33160400390625,0.4792065620422363,0.050000000745058,0.2331783324480056,291.1516418457031,291.1499938964844,272.54998779296875,269.5666198730469,284.6609802246094,293.4309997558594,291.1536560058594,1.0,0.2631315886974334,0.805370032787323,0.805370032787323,1.0,1.0,-1.1447594165802002,0.4808460474014282,0.663913369178772,0.2268662005662918,0.0,0.0,0.3251159489154815,53.933013916015625,57.0,26.29776191711425,-7524.33154296875,190.1702423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1641974300146103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360635697841644,0.2360680550336837,-4.483543762034969e-06,0.0,0.0001666395255597,0.0,0.0,10.07165813446045,0.0,0.0,0.0,0.2942186295986175,4.0,0.0,1.0
734400,293.17547607421875,297.1499938964844,293.1499938964844,0.0954362750053405,-2205.49462890625,304.1519470214844,0.7169609665870667,0.1540130674839019,0.1402953416109085,293.50201416015625,297.1499938964844,293.1499938964844,0.0098179448395967,-642.703857421875,301.98712158203125,0.4792065620422363,0.050000000745058,0.0491567216813564,293.2139587402344,297.1499938964844,293.1499938964844,0.1877686828374862,-2949.06103515625,304.1578674316406,0.8543450832366943,0.2661839723587036,0.18750961124897,293.2590026855469,297.1499938964844,293.1499938964844,0.2746475338935852,-5401.80029296875,304.1475830078125,0.9517753720283508,0.3610351681709289,0.3437289893627167,293.2256774902344,297.1499938964844,293.1499938964844,0.0123706329613924,-3432.8740234375,303.33160400390625,0.4792065620422363,0.050000000745058,0.2331783324480056,291.1516418457031,291.1499938964844,272.54998779296875,269.5666198730469,284.6609802246094,293.4309997558594,291.1536560058594,1.0,0.2631315886974334,0.805370032787323,0.805370032787323,1.0,1.0,-1.1447594165802002,0.4808460474014282,0.663913369178772,0.2268662005662918,0.0,0.0,0.3251159489154815,53.933013916015625,57.0,26.29776191711425,-7524.33154296875,190.1702423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,305.7830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1641974300146103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360635697841644,0.2360680550336837,-4.483543762034969e-06,0.0,0.0001666395255597,0.0,0.0,10.07165813446045,0.0,0.0,0.0,0.2942186295986175,4.0,0.0,1.0
734460,293.1714172363281,297.1499938964844,293.1499938964844,0.095461182296276,-2205.942626953125,304.1512451171875,0.7092389464378357,0.1542023718357086,0.1404144167900085,293.5048828125,297.1499938964844,293.1499938964844,0.0096448445692658,-636.2739868164062,301.85870361328125,0.4729817807674408,0.050000000745058,0.0492762774229049,293.209716796875,297.1499938964844,293.1499938964844,0.1868663877248764,-2937.896484375,304.1567077636719,0.844370424747467,0.2654358148574829,0.1869265437126159,293.2567749023437,297.1499938964844,293.1499938964844,0.2722068428993225,-5362.08154296875,304.1522827148437,0.9373615980148317,0.3587282299995422,0.3412808179855346,293.22216796875,297.1499938964844,293.1499938964844,0.0123802870512008,-3435.178955078125,303.315673828125,0.4729817807674408,0.050000000745058,0.2337454408407211,291.16033935546875,291.1499938964844,272.5926513671875,269.6015319824219,284.6836242675781,293.43414306640625,291.1601257324219,1.0,0.2667421400547027,0.8051794767379761,0.8051794767379761,1.0,1.0,-1.1420868635177612,0.4795730113983154,0.662513792514801,0.2263625860214233,0.0,0.0,0.3228950202465057,56.926605224609375,45.0,10.251376152038574,-7459.091796875,195.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,305.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1640560179948806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339367717504501,0.2339412420988083,-4.479211838770425e-06,0.0,0.0001664960145717,0.0,0.0,9.963238716125488,0.0,0.0,0.0,0.2937974631786346,4.0,0.0,1.0
734520,293.1714172363281,297.1499938964844,293.1499938964844,0.095461182296276,-2205.942626953125,304.1512451171875,0.7092389464378357,0.1542023718357086,0.1404144167900085,293.5048828125,297.1499938964844,293.1499938964844,0.0096448445692658,-636.2739868164062,301.85870361328125,0.4729817807674408,0.050000000745058,0.0492762774229049,293.209716796875,297.1499938964844,293.1499938964844,0.1868663877248764,-2937.896484375,304.1567077636719,0.844370424747467,0.2654358148574829,0.1869265437126159,293.2567749023437,297.1499938964844,293.1499938964844,0.2722068428993225,-5362.08154296875,304.1522827148437,0.9373615980148317,0.3587282299995422,0.3412808179855346,293.22216796875,297.1499938964844,293.1499938964844,0.0123802870512008,-3435.178955078125,303.315673828125,0.4729817807674408,0.050000000745058,0.2337454408407211,291.16033935546875,291.1499938964844,272.5926513671875,269.6015319824219,284.6836242675781,293.43414306640625,291.1601257324219,1.0,0.2667421400547027,0.8051794767379761,0.8051794767379761,1.0,1.0,-1.1420868635177612,0.4795730113983154,0.662513792514801,0.2263625860214233,0.0,0.0,0.3228950202465057,56.926605224609375,45.0,10.251376152038574,-7459.091796875,195.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33087158203125,305.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1640560179948806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339367717504501,0.2339412420988083,-4.479211838770425e-06,0.0,0.0001664960145717,0.0,0.0,9.963238716125488,0.0,0.0,0.0,0.2937974631786346,4.0,0.0,1.0
734580,293.1698913574219,297.1499938964844,293.1499938964844,0.0949106365442276,-2195.538330078125,304.1517639160156,0.7405805587768555,0.1539687067270279,0.1398119926452636,293.50885009765625,297.1499938964844,293.1499938964844,0.0093128085136413,-622.1804809570312,301.7259826660156,0.4971778988838196,0.050000000745058,0.0488216578960418,293.20782470703125,297.1499938964844,293.1499938964844,0.1853919476270675,-2919.287109375,304.1569519042969,0.8829795122146606,0.2643055617809295,0.1858260929584503,293.2547302246094,297.1499938964844,293.1499938964844,0.269573837518692,-5319.67529296875,304.1559143066406,0.9814583659172058,0.3564356863498688,0.338647723197937,293.21990966796875,297.1499938964844,293.1499938964844,0.0121484054252505,-3396.74853515625,303.2976989746094,0.4971778988838196,0.050000000745058,0.2315889298915863,291.16583251953125,291.1499938964844,272.6350402832031,269.6368713378906,284.7118225097656,293.4367980957031,291.1671447753906,1.0,0.2484907805919647,0.8049888610839844,0.8049888610839844,1.0,1.0,-1.133750557899475,0.4755714535713196,0.6581791639328003,0.2250478416681289,0.0,0.0,0.3206221759319305,45.3168830871582,33.0,12.901904106140137,-7393.51123046875,170.10708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.1639218181371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323161959648132,0.2323206663131714,-4.475199602893554e-06,0.0,0.0001663598086452,0.0,0.0,9.87939453125,0.0,0.0,0.0,0.2934475541114807,4.0,0.0,1.0
734640,293.1698913574219,297.1499938964844,293.1499938964844,0.0949106365442276,-2195.538330078125,304.1517639160156,0.7405805587768555,0.1539687067270279,0.1398119926452636,293.50885009765625,297.1499938964844,293.1499938964844,0.0093128085136413,-622.1804809570312,301.7259826660156,0.4971778988838196,0.050000000745058,0.0488216578960418,293.20782470703125,297.1499938964844,293.1499938964844,0.1853919476270675,-2919.287109375,304.1569519042969,0.8829795122146606,0.2643055617809295,0.1858260929584503,293.2547302246094,297.1499938964844,293.1499938964844,0.269573837518692,-5319.67529296875,304.1559143066406,0.9814583659172058,0.3564356863498688,0.338647723197937,293.21990966796875,297.1499938964844,293.1499938964844,0.0121484054252505,-3396.74853515625,303.2976989746094,0.4971778988838196,0.050000000745058,0.2315889298915863,291.16583251953125,291.1499938964844,272.6350402832031,269.6368713378906,284.7118225097656,293.4367980957031,291.1671447753906,1.0,0.2484907805919647,0.8049888610839844,0.8049888610839844,1.0,1.0,-1.133750557899475,0.4755714535713196,0.6581791639328003,0.2250478416681289,0.0,0.0,0.3206221759319305,45.3168830871582,33.0,12.901904106140137,-7393.51123046875,170.10708618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,305.6761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.1639218181371688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323161959648132,0.2323206663131714,-4.475199602893554e-06,0.0,0.0001663598086452,0.0,0.0,9.87939453125,0.0,0.0,0.0,0.2934475541114807,4.0,0.0,1.0
734700,293.1692199707031,297.1499938964844,293.1499938964844,0.0945895165205001,-2189.44921875,304.1520080566406,0.7617444396018982,0.1538507789373397,0.1394812762737274,293.510986328125,297.1499938964844,293.1499938964844,0.0091492030769586,-615.000244140625,301.6592712402344,0.5130008459091187,0.050000000745058,0.0485916435718536,293.20574951171875,297.1499938964844,293.1499938964844,0.1846719831228256,-2910.1787109375,304.156982421875,0.9101585149765016,0.2639792561531067,0.1853255629539489,293.2530822753906,297.1499938964844,293.1499938964844,0.2636924982070923,-5223.22021484375,304.1661682128906,0.9990000128746032,0.3554325997829437,0.3323219418525696,293.2188720703125,297.1499938964844,293.1499938964844,0.0120309656485915,-3376.798095703125,303.2888488769531,0.5130008459091187,0.050000000745058,0.2304978370666504,291.17144775390625,291.1499938964844,272.6561279296875,269.6546936035156,284.7315673828125,293.4398498535156,291.17254638671875,1.0,0.2390367984771728,0.8048935532569885,0.8048935532569885,1.0,1.0,-1.123603343963623,0.4706464409828186,0.6529569029808044,0.2236637026071548,0.0,0.0,0.3186280131340027,39.3787841796875,33.0,14.423771858215332,-7334.7490234375,155.7682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,305.6629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.150390625,18000.0,0.0,0.0,0.1638172715902328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307507842779159,0.2307552546262741,-4.4722000893671066e-06,0.0,0.0001662537106312,0.0,0.0,9.800475120544434,0.0,0.0,0.0,0.2931358814239502,4.0,0.0,1.0
