time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1682434082031,297.1499938964844,293.1499938964844,0.0941295400261879,-2180.406005859375,304.1524963378906,0.7878594994544983,0.1537995487451553,0.1392032504081726,293.51300048828125,297.1499938964844,293.1499938964844,0.0089820325374603,-607.0806884765625,301.59619140625,0.533151388168335,0.050000000745058,0.0483772605657577,293.1955261230469,297.1499938964844,293.1499938964844,0.1842943876981735,-2905.192138671875,304.1564025878906,0.9466055631637572,0.2652689814567566,0.1854221224784851,293.232177734375,297.1499938964844,293.1499938964844,0.2334443479776382,-4726.4775390625,304.2182006835937,0.9990000128746032,0.3582045137882232,0.3001685738563537,293.217529296875,297.1499938964844,293.1499938964844,0.01190135627985,-3352.52880859375,303.2822265625,0.533151388168335,0.050000000745058,0.229480892419815,291.1950988769531,291.1499938964844,272.6771850585937,269.6725769042969,284.7978515625,293.4612731933594,291.2071228027344,1.0,0.2255695909261703,0.8047879934310913,0.8047879934310913,1.0,1.0,-1.0833145380020142,0.4513722062110901,0.6319423317909241,0.2176167517900467,0.0,0.0,0.3135221898555755,33.490386962890625,36.0,76.0622329711914,-7183.0654296875,133.8645477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,305.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.591796875,18000.0,0.0,0.0,0.1635737270116806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282508462667465,0.2282553166151046,-4.468293354875641e-06,0.0,0.0001660065317992,0.0,0.0,9.676701545715332,0.0,0.0,0.0,0.2926259040832519,4.0,0.0,1.0
734820,293.1686706542969,297.1499938964844,293.1499938964844,0.0938070863485336,-2174.23828125,304.152099609375,0.7755177021026611,0.1532581597566604,0.1389782279729843,293.5185546875,297.1499938964844,293.1499938964844,0.008790859952569,-598.916259765625,301.4606628417969,0.5240160226821899,0.050000000745058,0.0484660528600215,293.1831359863281,297.1499938964844,293.1499938964844,0.1859208643436432,-2926.287109375,304.1515197753906,0.9337294101715088,0.266688197851181,0.1870589107275009,293.1935119628906,297.1499938964844,293.1499938964844,0.2446378618478775,-4919.3251953125,304.176513671875,0.9990000128746032,0.364077478647232,0.3138762712478637,293.21612548828125,297.1499938964844,293.1499938964844,0.0118757355958223,-3348.65234375,303.264404296875,0.5240160226821899,0.050000000745058,0.2299020886421203,291.2209167480469,291.1499938964844,272.7190856933594,269.70867919921875,284.7911376953125,293.4481506347656,291.2095947265625,1.0,0.2336037158966064,0.8045768737792969,0.8045768737792969,1.0,1.0,-1.102035403251648,0.4603577554225921,0.6416776180267334,0.2202241867780685,0.0,0.0,0.2993173003196716,35.94500732421875,25.0,-29.937759399414062,-7015.01806640625,143.3433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.060546875,18000.0,0.0,0.0,0.1623390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214322492480278,0.2143269330263137,-4.441148121259175e-06,0.0,0.0001647535100346,0.0,0.0,8.98548698425293,0.0,0.0,0.0,0.2899795174598694,4.0,0.0,1.0
734880,293.1686706542969,297.1499938964844,293.1499938964844,0.0938070863485336,-2174.23828125,304.152099609375,0.7755177021026611,0.1532581597566604,0.1389782279729843,293.5185546875,297.1499938964844,293.1499938964844,0.008790859952569,-598.916259765625,301.4606628417969,0.5240160226821899,0.050000000745058,0.0484660528600215,293.1831359863281,297.1499938964844,293.1499938964844,0.1859208643436432,-2926.287109375,304.1515197753906,0.9337294101715088,0.266688197851181,0.1870589107275009,293.1935119628906,297.1499938964844,293.1499938964844,0.2446378618478775,-4919.3251953125,304.176513671875,0.9990000128746032,0.364077478647232,0.3138762712478637,293.21612548828125,297.1499938964844,293.1499938964844,0.0118757355958223,-3348.65234375,303.264404296875,0.5240160226821899,0.050000000745058,0.2299020886421203,291.2209167480469,291.1499938964844,272.7190856933594,269.70867919921875,284.7911376953125,293.4481506347656,291.2095947265625,1.0,0.2336037158966064,0.8045768737792969,0.8045768737792969,1.0,1.0,-1.102035403251648,0.4603577554225921,0.6416776180267334,0.2202241867780685,0.0,0.0,0.2993173003196716,35.94500732421875,25.0,-29.937759399414062,-7015.01806640625,143.3433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,305.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.060546875,18000.0,0.0,0.0,0.1623390614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214322492480278,0.2143269330263137,-4.441148121259175e-06,0.0,0.0001647535100346,0.0,0.0,8.98548698425293,0.0,0.0,0.0,0.2899795174598694,4.0,0.0,1.0
734940,293.1732482910156,297.1499938964844,293.1499938964844,0.0923410803079605,-2146.2314453125,304.15399169921875,0.8320767283439636,0.151862695813179,0.1374877840280532,293.5235900878906,297.1499938964844,293.1499938964844,0.0085013257339596,-585.058349609375,301.3236694335937,0.5726081728935242,0.050000000745058,0.0480916276574134,293.1628112792969,297.1499938964844,293.1499938964844,0.1815491616725921,-2868.87353515625,304.1598205566406,0.9977899193763732,0.2698891162872314,0.1836568266153335,293.1316223144531,297.1499938964844,293.1499938964844,0.1850319057703018,-3916.652099609375,304.2676086425781,0.9977899193763732,0.3753212690353393,0.2486564666032791,293.2139587402344,297.1499938964844,293.1499938964844,0.0116717023774981,-3311.267333984375,303.2489318847656,0.5726081728935242,0.050000000745058,0.228125974535942,291.238525390625,291.1499938964844,272.7607421875,269.7450866699219,284.8617858886719,293.3755187988281,291.2550048828125,1.0,0.2044501155614853,0.8043657541275024,0.8043657541275024,1.0,1.0,-1.0153257846832275,0.4187982380390167,0.5965275764465332,0.2079837322235107,0.0,0.0,0.2896453142166137,25.52172470092773,45.0,91.59661865234376,-6761.67431640625,103.48049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,305.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.1603173017501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105915695428848,0.2105959951877594,-4.428800821187906e-06,0.0,0.0001627016754355,0.0,0.0,8.793371200561523,0.0,0.0,0.0,0.2890490293502807,4.0,0.0,1.0
735000,293.1732482910156,297.1499938964844,293.1499938964844,0.0923410803079605,-2146.2314453125,304.15399169921875,0.8320767283439636,0.151862695813179,0.1374877840280532,293.5235900878906,297.1499938964844,293.1499938964844,0.0085013257339596,-585.058349609375,301.3236694335937,0.5726081728935242,0.050000000745058,0.0480916276574134,293.1628112792969,297.1499938964844,293.1499938964844,0.1815491616725921,-2868.87353515625,304.1598205566406,0.9977899193763732,0.2698891162872314,0.1836568266153335,293.1316223144531,297.1499938964844,293.1499938964844,0.1850319057703018,-3916.652099609375,304.2676086425781,0.9977899193763732,0.3753212690353393,0.2486564666032791,293.2139587402344,297.1499938964844,293.1499938964844,0.0116717023774981,-3311.267333984375,303.2489318847656,0.5726081728935242,0.050000000745058,0.228125974535942,291.238525390625,291.1499938964844,272.7607421875,269.7450866699219,284.8617858886719,293.3755187988281,291.2550048828125,1.0,0.2044501155614853,0.8043657541275024,0.8043657541275024,1.0,1.0,-1.0153257846832275,0.4187982380390167,0.5965275764465332,0.2079837322235107,0.0,0.0,0.2896453142166137,25.52172470092773,45.0,91.59661865234376,-6761.67431640625,103.48049926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,305.7585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.12890625,18000.0,0.0,0.0,0.1603173017501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105915695428848,0.2105959951877594,-4.428800821187906e-06,0.0,0.0001627016754355,0.0,0.0,8.793371200561523,0.0,0.0,0.0,0.2890490293502807,4.0,0.0,1.0
735060,293.1762390136719,297.1499938964844,293.1499938964844,0.0929761305451393,-2160.44970703125,304.1513366699219,0.7398995161056519,0.1506600975990295,0.1369667202234268,293.53106689453125,297.1499938964844,293.1499938964844,0.0085173035040497,-589.9932250976562,301.1477355957031,0.5001416206359863,0.050000000745058,0.0487733669579029,293.180419921875,297.1499938964844,293.1499938964844,0.1891374140977859,-2968.963134765625,304.1456298828125,0.8923555612564087,0.266165941953659,0.1883018612861633,293.1542358398437,297.1499938964844,293.1499938964844,0.2839597165584564,-5576.64990234375,304.0659484863281,0.9990053176879884,0.3716477155685425,0.355878472328186,293.2139587402344,297.1499938964844,293.1499938964844,0.0120171867311,-3385.99267578125,303.2179870605469,0.5001416206359863,0.050000000745058,0.2313598543405532,291.1246337890625,291.1499938964844,272.8021850585937,269.78179931640625,284.76434326171875,293.4289245605469,291.0896911621094,1.0,0.2525507509708404,0.8046822547912598,0.8046822547912598,1.0,1.0,-1.1536606550216677,0.4849818050861358,0.668678879737854,0.2283356636762619,0.0,0.0,0.2934977412223816,44.33349609375,48.0,-229.91944885253903,-6952.19140625,174.14503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5662536621094,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1576402634382248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014511972665786,0.201455608010292,-4.399114004627336e-06,0.0,0.0001599848183104,0.0,0.0,8.329944610595703,0.0,0.0,0.0,0.287343293428421,4.0,0.0,1.0
735120,293.1762390136719,297.1499938964844,293.1499938964844,0.0929761305451393,-2160.44970703125,304.1513366699219,0.7398995161056519,0.1506600975990295,0.1369667202234268,293.53106689453125,297.1499938964844,293.1499938964844,0.0085173035040497,-589.9932250976562,301.1477355957031,0.5001416206359863,0.050000000745058,0.0487733669579029,293.180419921875,297.1499938964844,293.1499938964844,0.1891374140977859,-2968.963134765625,304.1456298828125,0.8923555612564087,0.266165941953659,0.1883018612861633,293.1542358398437,297.1499938964844,293.1499938964844,0.2839597165584564,-5576.64990234375,304.0659484863281,0.9990053176879884,0.3716477155685425,0.355878472328186,293.2139587402344,297.1499938964844,293.1499938964844,0.0120171867311,-3385.99267578125,303.2179870605469,0.5001416206359863,0.050000000745058,0.2313598543405532,291.1246337890625,291.1499938964844,272.8021850585937,269.78179931640625,284.76434326171875,293.4289245605469,291.0896911621094,1.0,0.2525507509708404,0.8046822547912598,0.8046822547912598,1.0,1.0,-1.1536606550216677,0.4849818050861358,0.668678879737854,0.2283356636762619,0.0,0.0,0.2934977412223816,44.33349609375,48.0,-229.91944885253903,-6952.19140625,174.14503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5662536621094,305.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1576402634382248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014511972665786,0.201455608010292,-4.399114004627336e-06,0.0,0.0001599848183104,0.0,0.0,8.329944610595703,0.0,0.0,0.0,0.287343293428421,4.0,0.0,1.0
735180,293.1705322265625,297.1499938964844,293.1499938964844,0.0933485478162765,-2167.612548828125,304.1504821777344,0.7285504937171936,0.1511626988649368,0.1373067200183868,293.5377502441406,297.1499938964844,293.1499938964844,0.0083744823932647,-584.094482421875,300.98828125,0.4914221167564392,0.050000000745058,0.0489223673939704,293.20294189453125,297.1499938964844,293.1499938964844,0.1841398626565933,-2904.62548828125,304.1556091308594,0.8695744872093201,0.2607652246952057,0.1839175075292587,293.2231750488281,297.1499938964844,293.1499938964844,0.2724540531635284,-5380.33056640625,304.1132202148437,0.9738218188285828,0.3574253618717193,0.3417685329914093,293.2155456542969,297.1499938964844,293.1499938964844,0.0120395701378583,-3392.856201171875,303.1888732910156,0.4914221167564392,0.050000000745058,0.232066661119461,291.0896301269531,291.1499938964844,272.8434143066406,269.8187561035156,284.8236999511719,293.4722595214844,291.1053466796875,1.0,0.2538090348243713,0.8049988150596619,0.8049988150596619,1.0,1.0,-1.132895588874817,0.4749689400196075,0.657926619052887,0.2254624217748642,0.0,0.0,0.3103616535663605,47.87001419067383,51.0,24.385366439819336,-7274.87451171875,174.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,305.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6171875,18000.0,0.0,0.0,0.1563510149717331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233606278896331,0.2233650535345077,-4.4369935494614765e-06,0.0,0.0001586763974046,0.0,0.0,9.388091087341309,0.0,0.0,0.0,0.2911949157714844,4.0,0.0,1.0
735240,293.1705322265625,297.1499938964844,293.1499938964844,0.0933485478162765,-2167.612548828125,304.1504821777344,0.7285504937171936,0.1511626988649368,0.1373067200183868,293.5377502441406,297.1499938964844,293.1499938964844,0.0083744823932647,-584.094482421875,300.98828125,0.4914221167564392,0.050000000745058,0.0489223673939704,293.20294189453125,297.1499938964844,293.1499938964844,0.1841398626565933,-2904.62548828125,304.1556091308594,0.8695744872093201,0.2607652246952057,0.1839175075292587,293.2231750488281,297.1499938964844,293.1499938964844,0.2724540531635284,-5380.33056640625,304.1132202148437,0.9738218188285828,0.3574253618717193,0.3417685329914093,293.2155456542969,297.1499938964844,293.1499938964844,0.0120395701378583,-3392.856201171875,303.1888732910156,0.4914221167564392,0.050000000745058,0.232066661119461,291.0896301269531,291.1499938964844,272.8434143066406,269.8187561035156,284.8236999511719,293.4722595214844,291.1053466796875,1.0,0.2538090348243713,0.8049988150596619,0.8049988150596619,1.0,1.0,-1.132895588874817,0.4749689400196075,0.657926619052887,0.2254624217748642,0.0,0.0,0.3103616535663605,47.87001419067383,51.0,24.385366439819336,-7274.87451171875,174.77487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,305.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6171875,18000.0,0.0,0.0,0.1563510149717331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233606278896331,0.2233650535345077,-4.4369935494614765e-06,0.0,0.0001586763974046,0.0,0.0,9.388091087341309,0.0,0.0,0.0,0.2911949157714844,4.0,0.0,1.0
735300,293.1701965332031,297.1499938964844,293.1499938964844,0.0930194333195686,-2160.814208984375,304.1509704589844,0.7238849401473999,0.1509731113910675,0.1373180001974105,293.54156494140625,297.1499938964844,293.1499938964844,0.0082623688504099,-578.1688842773438,300.92242431640625,0.4879992604255676,0.050000000745058,0.0489861220121383,293.2047424316406,297.1499938964844,293.1499938964844,0.182241216301918,-2879.830322265625,304.157958984375,0.8619773387908936,0.259735643863678,0.1829123347997665,293.2384033203125,297.1499938964844,293.1499938964844,0.267648309469223,-5299.32421875,304.1285095214844,0.9630221128463744,0.3535016775131225,0.3373367488384247,293.2168273925781,297.1499938964844,293.1499938964844,0.0119883110746741,-3381.765380859375,303.1776733398437,0.4879992604255676,0.050000000745058,0.232369065284729,291.1374816894531,291.1499938964844,272.86395263671875,269.8373107910156,284.8358154296875,293.4657287597656,291.1410827636719,1.0,0.2551985085010528,0.8051570653915405,0.8051570653915405,1.0,1.0,-1.1268209218978882,0.4720447063446045,0.6547762155532837,0.2246410250663757,0.0,0.0,0.3060900568962097,49.41502380371094,51.0,39.53353118896485,-7195.10009765625,175.9221649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723815917969,305.6768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.1562179177999496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204894423484802,0.220493882894516,-4.443599209480453e-06,0.0,0.0001585413265274,0.0,0.0,9.27040958404541,0.0,0.0,0.0,0.2909028530120849,4.0,0.0,1.0
735360,293.1705017089844,297.1499938964844,293.1499938964844,0.0928489491343498,-2157.575927734375,304.1510925292969,0.7192260026931763,0.1506548970937729,0.1371450275182724,293.5455322265625,297.1499938964844,293.1499938964844,0.0081720184534788,-574.0156860351562,300.8451232910156,0.4847963452339172,0.050000000745058,0.0490476340055465,293.2040405273437,297.1499938964844,293.1499938964844,0.1815571784973144,-2871.230224609375,304.1577453613281,0.8557528257369995,0.2591807842254638,0.1824156790971756,293.2471923828125,297.1499938964844,293.1499938964844,0.2648618221282959,-5252.60302734375,304.1374206542969,0.9533514976501464,0.3506516814231872,0.3342216610908508,293.2182312011719,297.1499938964844,293.1499938964844,0.0119762662798166,-3380.756103515625,303.16278076171875,0.4847963452339172,0.050000000745058,0.2326608598232269,291.14263916015625,291.1499938964844,272.8844299316406,269.8558959960937,284.8514099121094,293.4674377441406,291.1426086425781,1.0,0.2568031847476959,0.8047278523445129,0.8047278523445129,1.0,1.0,-1.1227011680603027,0.469998300075531,0.6527028679847717,0.2240851074457168,0.0,0.0,0.3059585988521576,50.92692184448242,54.0,23.612886428833008,-7144.48681640625,177.57659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4290771484375,305.6266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84765625,18000.0,0.0,0.0,0.1560515016317367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218908429145813,0.2189128696918487,-4.441398232302163e-06,0.0,0.0001583724369993,0.0,0.0,9.194045066833496,0.0,0.0,0.0,0.2906730473041534,4.0,0.0,1.0
735420,293.1716613769531,297.1499938964844,293.1499938964844,0.0922888666391372,-2146.852783203125,304.15167236328125,0.7098817229270935,0.1499024331569671,0.136612057685852,293.5537414550781,297.1499938964844,293.1499938964844,0.0079896133393049,-565.2781372070312,300.6888122558594,0.4786156415939331,0.050000000745058,0.0491684004664421,293.2006225585937,297.1499938964844,293.1499938964844,0.1807014793157577,-2860.45751953125,304.1566162109375,0.8452070355415344,0.2585014104843139,0.1819533407688141,293.25469970703125,297.1499938964844,293.1499938964844,0.2608695924282074,-5186.07763671875,304.1481018066406,0.9361897706985474,0.3466447591781616,0.3300963938236236,293.2208557128906,297.1499938964844,293.1499938964844,0.0119441132992506,-3376.55615234375,303.1329040527344,0.4786156415939331,0.050000000745058,0.2332337200641632,291.1564636230469,291.1499938964844,272.9252624511719,269.89324951171875,284.8846435546875,293.4794616699219,291.15850830078125,1.0,0.2602360546588897,0.8038694262504578,0.8038694262504578,1.0,1.0,-1.1173866987228394,0.4672848284244537,0.6501018404960632,0.2234512120485305,0.0,0.0,0.3044300079345703,53.92877197265625,42.0,25.823749542236328,-7096.751953125,181.6880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,305.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1557701975107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182834893465042,0.2182879298925399,-4.43972430730355e-06,0.0,0.0001580869575263,0.0,0.0,9.162320137023926,0.0,0.0,0.0,0.2905261814594269,4.0,0.0,1.0
735480,293.1716613769531,297.1499938964844,293.1499938964844,0.0922888666391372,-2146.852783203125,304.15167236328125,0.7098817229270935,0.1499024331569671,0.136612057685852,293.5537414550781,297.1499938964844,293.1499938964844,0.0079896133393049,-565.2781372070312,300.6888122558594,0.4786156415939331,0.050000000745058,0.0491684004664421,293.2006225585937,297.1499938964844,293.1499938964844,0.1807014793157577,-2860.45751953125,304.1566162109375,0.8452070355415344,0.2585014104843139,0.1819533407688141,293.25469970703125,297.1499938964844,293.1499938964844,0.2608695924282074,-5186.07763671875,304.1481018066406,0.9361897706985474,0.3466447591781616,0.3300963938236236,293.2208557128906,297.1499938964844,293.1499938964844,0.0119441132992506,-3376.55615234375,303.1329040527344,0.4786156415939331,0.050000000745058,0.2332337200641632,291.1564636230469,291.1499938964844,272.9252624511719,269.89324951171875,284.8846435546875,293.4794616699219,291.15850830078125,1.0,0.2602360546588897,0.8038694262504578,0.8038694262504578,1.0,1.0,-1.1173866987228394,0.4672848284244537,0.6501018404960632,0.2234512120485305,0.0,0.0,0.3044300079345703,53.92877197265625,42.0,25.823749542236328,-7096.751953125,181.6880340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,305.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.08203125,18000.0,0.0,0.0,0.1557701975107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182834893465042,0.2182879298925399,-4.43972430730355e-06,0.0,0.0001580869575263,0.0,0.0,9.162320137023926,0.0,0.0,0.0,0.2905261814594269,4.0,0.0,1.0
735540,293.1720275878906,297.1499938964844,293.1499938964844,0.0913039967417717,-2128.149658203125,304.1527404785156,0.7428618669509888,0.1492785960435867,0.135569229722023,293.5616149902344,297.1499938964844,293.1499938964844,0.0076927244663238,-549.8521118164062,300.5316467285156,0.5041006207466125,0.050000000745058,0.0487128794193267,293.1951904296875,297.1499938964844,293.1499938964844,0.1797129362821579,-2847.885498046875,304.1560363769531,0.8879395127296448,0.2583135068416595,0.1813735514879226,293.2560119628906,297.1499938964844,293.1499938964844,0.2573908865451813,-5128.935546875,304.1544189453125,0.9827932119369508,0.343721330165863,0.3266838192939758,293.2226257324219,297.1499938964844,293.1499938964844,0.0116944108158349,-3333.373779296875,303.1051025390625,0.5041006207466125,0.050000000745058,0.2310729175806045,291.1719665527344,291.1499938964844,272.96588134765625,269.93072509765625,284.9249572753906,293.4962158203125,291.1734924316406,1.0,0.2421853989362716,0.8030110001564026,0.8030110001564026,1.0,1.0,-1.108204007148743,0.4627008736133575,0.6455031037330627,0.2222958952188491,0.0,0.0,0.3004362285137176,42.29610443115234,30.0,22.26587104797364,-7005.193359375,156.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1555050313472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215347409248352,0.2153518497943878,-4.434601123648463e-06,0.0,0.0001578178344061,0.0,0.0,9.019121170043944,0.0,0.0,0.0,0.2899686694145202,4.0,0.0,1.0
735600,293.1720275878906,297.1499938964844,293.1499938964844,0.0913039967417717,-2128.149658203125,304.1527404785156,0.7428618669509888,0.1492785960435867,0.135569229722023,293.5616149902344,297.1499938964844,293.1499938964844,0.0076927244663238,-549.8521118164062,300.5316467285156,0.5041006207466125,0.050000000745058,0.0487128794193267,293.1951904296875,297.1499938964844,293.1499938964844,0.1797129362821579,-2847.885498046875,304.1560363769531,0.8879395127296448,0.2583135068416595,0.1813735514879226,293.2560119628906,297.1499938964844,293.1499938964844,0.2573908865451813,-5128.935546875,304.1544189453125,0.9827932119369508,0.343721330165863,0.3266838192939758,293.2226257324219,297.1499938964844,293.1499938964844,0.0116944108158349,-3333.373779296875,303.1051025390625,0.5041006207466125,0.050000000745058,0.2310729175806045,291.1719665527344,291.1499938964844,272.96588134765625,269.93072509765625,284.9249572753906,293.4962158203125,291.1734924316406,1.0,0.2421853989362716,0.8030110001564026,0.8030110001564026,1.0,1.0,-1.108204007148743,0.4627008736133575,0.6455031037330627,0.2222958952188491,0.0,0.0,0.3004362285137176,42.29610443115234,30.0,22.26587104797364,-7005.193359375,156.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.388671875,18000.0,0.0,0.0,0.1555050313472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215347409248352,0.2153518497943878,-4.434601123648463e-06,0.0,0.0001578178344061,0.0,0.0,9.019121170043944,0.0,0.0,0.0,0.2899686694145202,4.0,0.0,1.0
735660,293.1710510253906,297.1499938964844,293.1499938964844,0.0903047621250152,-2108.829833984375,304.1535339355469,0.7950325012207031,0.1489137262105941,0.1347581893205642,293.5682983398437,297.1499938964844,293.1499938964844,0.0074057099409401,-533.9699096679688,300.3812255859375,0.5457630157470703,0.050000000745058,0.0482718236744403,293.1795654296875,297.1499938964844,293.1499938964844,0.179399237036705,-2843.66650390625,304.1545104980469,0.9599397778511048,0.2602727711200714,0.181704506278038,293.2299194335937,297.1499938964844,293.1499938964844,0.2167454957962036,-4454.1171875,304.2246398925781,0.9990000128746032,0.3461439907550812,0.2830088138580322,293.2225952148437,297.1499938964844,293.1499938964844,0.0114425458014011,-3286.311767578125,303.0831604003906,0.5457630157470703,0.050000000745058,0.2289807498455047,291.20782470703125,291.1499938964844,273.0063171386719,269.9682922363281,285.0309143066406,293.5372009277344,291.2218017578125,1.0,0.2172726541757583,0.8028267025947571,0.8028267025947571,1.0,1.0,-1.0521951913833618,0.4357171356678009,0.6164780855178833,0.2145701199769973,0.0,0.0,0.2914134860038757,30.51349639892578,48.0,90.65392303466795,-6770.14794921875,120.7225570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,305.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6484375,18000.0,0.0,0.0,0.1549384742975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103990465402603,0.2104034721851349,-4.426209216035204e-06,0.0,0.0001572428445797,0.0,0.0,8.779770851135254,0.0,0.0,0.0,0.2890038788318634,4.0,0.0,1.0
735720,293.1710510253906,297.1499938964844,293.1499938964844,0.0903047621250152,-2108.829833984375,304.1535339355469,0.7950325012207031,0.1489137262105941,0.1347581893205642,293.5682983398437,297.1499938964844,293.1499938964844,0.0074057099409401,-533.9699096679688,300.3812255859375,0.5457630157470703,0.050000000745058,0.0482718236744403,293.1795654296875,297.1499938964844,293.1499938964844,0.179399237036705,-2843.66650390625,304.1545104980469,0.9599397778511048,0.2602727711200714,0.181704506278038,293.2299194335937,297.1499938964844,293.1499938964844,0.2167454957962036,-4454.1171875,304.2246398925781,0.9990000128746032,0.3461439907550812,0.2830088138580322,293.2225952148437,297.1499938964844,293.1499938964844,0.0114425458014011,-3286.311767578125,303.0831604003906,0.5457630157470703,0.050000000745058,0.2289807498455047,291.20782470703125,291.1499938964844,273.0063171386719,269.9682922363281,285.0309143066406,293.5372009277344,291.2218017578125,1.0,0.2172726541757583,0.8028267025947571,0.8028267025947571,1.0,1.0,-1.0521951913833618,0.4357171356678009,0.6164780855178833,0.2145701199769973,0.0,0.0,0.2914134860038757,30.51349639892578,48.0,90.65392303466795,-6770.14794921875,120.7225570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,305.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6484375,18000.0,0.0,0.0,0.1549384742975235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103990465402603,0.2104034721851349,-4.426209216035204e-06,0.0,0.0001572428445797,0.0,0.0,8.779770851135254,0.0,0.0,0.0,0.2890038788318634,4.0,0.0,1.0
735780,293.1722717285156,297.1499938964844,293.1499938964844,0.0907783210277557,-2118.893798828125,304.1513977050781,0.7245871424674988,0.1481248587369918,0.1347310692071914,293.5758361816406,297.1499938964844,293.1499938964844,0.007355838548392,-533.5078735351562,300.19970703125,0.4916333854198456,0.050000000745058,0.0489186458289623,293.1834716796875,297.1499938964844,293.1499938964844,0.1812611073255539,-2868.79443359375,304.1499938964844,0.8675885796546936,0.2588183879852295,0.1824314892292022,293.2338256835937,297.1499938964844,293.1499938964844,0.2582214474678039,-5147.8623046875,304.1380615234375,0.960708737373352,0.343528002500534,0.3276572525501251,293.2236328125,297.1499938964844,293.1499938964844,0.0116849765181541,-3338.447265625,303.0501708984375,0.4916333854198456,0.050000000745058,0.2320489883422851,291.15545654296875,291.1499938964844,273.04656982421875,270.00592041015625,284.9816589355469,293.5318908691406,291.1393127441406,1.0,0.2523179650306701,0.8026424050331116,0.8026424050331116,1.0,1.0,-1.1110525131225586,0.4637887179851532,0.647263765335083,0.2233533412218094,0.0,0.0,0.2892977297306061,47.5543327331543,51.0,-100.5565948486328,-6770.9208984375,167.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.263671875,18000.0,0.0,0.0,0.1537213921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201802060008049,0.2018064558506012,-4.402627837407636e-06,0.0,0.0001560076634632,0.0,0.0,8.351917266845703,0.0,0.0,0.0,0.2873943150043487,4.0,0.0,1.0
735840,293.1722717285156,297.1499938964844,293.1499938964844,0.0907783210277557,-2118.893798828125,304.1513977050781,0.7245871424674988,0.1481248587369918,0.1347310692071914,293.5758361816406,297.1499938964844,293.1499938964844,0.007355838548392,-533.5078735351562,300.19970703125,0.4916333854198456,0.050000000745058,0.0489186458289623,293.1834716796875,297.1499938964844,293.1499938964844,0.1812611073255539,-2868.79443359375,304.1499938964844,0.8675885796546936,0.2588183879852295,0.1824314892292022,293.2338256835937,297.1499938964844,293.1499938964844,0.2582214474678039,-5147.8623046875,304.1380615234375,0.960708737373352,0.343528002500534,0.3276572525501251,293.2236328125,297.1499938964844,293.1499938964844,0.0116849765181541,-3338.447265625,303.0501708984375,0.4916333854198456,0.050000000745058,0.2320489883422851,291.15545654296875,291.1499938964844,273.04656982421875,270.00592041015625,284.9816589355469,293.5318908691406,291.1393127441406,1.0,0.2523179650306701,0.8026424050331116,0.8026424050331116,1.0,1.0,-1.1110525131225586,0.4637887179851532,0.647263765335083,0.2233533412218094,0.0,0.0,0.2892977297306061,47.5543327331543,51.0,-100.5565948486328,-6770.9208984375,167.71844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.263671875,18000.0,0.0,0.0,0.1537213921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201802060008049,0.2018064558506012,-4.402627837407636e-06,0.0,0.0001560076634632,0.0,0.0,8.351917266845703,0.0,0.0,0.0,0.2873943150043487,4.0,0.0,1.0
735900,293.172607421875,297.1499938964844,293.1499938964844,0.0907399877905845,-2118.424560546875,304.1512451171875,0.7189819812774658,0.1477774381637573,0.1345196813344955,293.579345703125,297.1499938964844,293.1499938964844,0.0072888135910034,-530.4295654296875,300.1081237792969,0.4878224730491638,0.050000000745058,0.0489895716309547,293.1867370605469,297.1499938964844,293.1499938964844,0.1804899871349334,-2859.009765625,304.15142822265625,0.859537661075592,0.2577498853206634,0.1815430968999862,293.2423400878906,297.1499938964844,293.1499938964844,0.2561046183109283,-5112.66943359375,304.14410400390625,0.9497804641723632,0.3407885432243347,0.3248253166675567,293.22430419921875,297.1499938964844,293.1499938964844,0.0117026390507817,-3344.174560546875,303.0332336425781,0.4878224730491638,0.050000000745058,0.232385441660881,291.12847900390625,291.1499938964844,273.066650390625,270.0247497558594,284.9998779296875,293.5384826660156,291.132568359375,1.0,0.2529378235340118,0.8025502562522888,0.8025502562522888,1.0,1.0,-1.1068248748779297,0.4616836607456207,0.6451411843299866,0.2229166030883789,0.0,0.0,0.2939662337303161,49.30656051635742,51.0,-36.64094161987305,-6863.8251953125,169.79054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37066650390625,305.4535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.501953125,18000.0,0.0,0.0,0.1531499773263931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207591101527214,0.2075955122709274,-4.406793777889106e-06,0.0,0.0001554277696413,0.0,0.0,8.61721420288086,0.0,0.0,0.0,0.2882644832134247,4.0,0.0,1.0
735960,293.173095703125,297.1499938964844,293.1499938964844,0.0903051942586898,-2109.861572265625,304.1517944335937,0.7139143943786621,0.147394597530365,0.1342513114213943,293.5828857421875,297.1499938964844,293.1499938964844,0.0071961074136197,-525.0632934570312,300.03240966796875,0.4845215082168579,0.050000000745058,0.0490530580282211,293.1874389648437,297.1499938964844,293.1499938964844,0.1794413179159164,-2845.140380859375,304.1530456542969,0.8531591892242432,0.2571468651294708,0.1810197234153747,293.2471618652344,297.1499938964844,293.1499938964844,0.2535163164138794,-5069.42578125,304.1498413085937,0.9402799606323242,0.3386679887771606,0.3226138949394226,293.22509765625,297.1499938964844,293.1499938964844,0.0116702755913138,-3337.311767578125,303.02056884765625,0.4845215082168579,0.050000000745058,0.2326865941286087,291.1548767089844,291.1499938964844,273.086669921875,270.0435791015625,285.0155334472656,293.5421447753906,291.1599426269531,1.0,0.2547309994697571,0.8024269342422485,0.8024269342422485,1.0,1.0,-1.1036572456359863,0.4600855708122253,0.643571674823761,0.2226302027702331,0.0,0.0,0.2910331785678863,50.88228988647461,54.0,8.968707084655762,-6857.48291015625,171.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.4842224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1527659744024276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079138755798339,0.2079182863235473,-4.412555881572189e-06,0.0,0.0001550380402477,0.0,0.0,8.642484664916992,0.0,0.0,0.0,0.2883632183074951,4.0,0.0,1.0
736020,293.1741027832031,297.1499938964844,293.1499938964844,0.0897559747099876,-2099.4912109375,304.152099609375,0.7040402293205261,0.1466057747602462,0.1336632370948791,293.5899963378906,297.1499938964844,293.1499938964844,0.0070250313729047,-515.8366088867188,299.8659362792969,0.478301465511322,0.050000000745058,0.0491745993494987,293.18609619140625,297.1499938964844,293.1499938964844,0.1787197887897491,-2835.916259765625,304.1531677246094,0.8426353931427002,0.2564649581909179,0.1805327832698822,293.2509765625,297.1499938964844,293.1499938964844,0.2503833770751953,-5018.02490234375,304.1549377441406,0.9236435294151306,0.3354255557060241,0.3193985819816589,293.2268371582031,297.1499938964844,293.1499938964844,0.0116453105583786,-3334.83251953125,302.9906005859375,0.478301465511322,0.050000000745058,0.2332631349563598,291.164794921875,291.1499938964844,273.1265869140625,270.0812072753906,285.0464172363281,293.5522766113281,291.1644592285156,1.0,0.2583344578742981,0.8021804094314575,0.8021804094314575,1.0,1.0,-1.0993449687957764,0.4578481614589691,0.6414967775344849,0.2223851978778839,0.0,0.0,0.2878001034259796,53.92009353637695,42.0,2.160292863845825,-6780.30029296875,176.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,305.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1519869416952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045460045337677,0.204550415277481,-4.40850362792844e-06,0.0,0.0001542474201414,0.0,0.0,8.484657287597656,0.0,0.0,0.0,0.2878155708312988,4.0,0.0,1.0
736080,293.1741027832031,297.1499938964844,293.1499938964844,0.0897559747099876,-2099.4912109375,304.152099609375,0.7040402293205261,0.1466057747602462,0.1336632370948791,293.5899963378906,297.1499938964844,293.1499938964844,0.0070250313729047,-515.8366088867188,299.8659362792969,0.478301465511322,0.050000000745058,0.0491745993494987,293.18609619140625,297.1499938964844,293.1499938964844,0.1787197887897491,-2835.916259765625,304.1531677246094,0.8426353931427002,0.2564649581909179,0.1805327832698822,293.2509765625,297.1499938964844,293.1499938964844,0.2503833770751953,-5018.02490234375,304.1549377441406,0.9236435294151306,0.3354255557060241,0.3193985819816589,293.2268371582031,297.1499938964844,293.1499938964844,0.0116453105583786,-3334.83251953125,302.9906005859375,0.478301465511322,0.050000000745058,0.2332631349563598,291.164794921875,291.1499938964844,273.1265869140625,270.0812072753906,285.0464172363281,293.5522766113281,291.1644592285156,1.0,0.2583344578742981,0.8021804094314575,0.8021804094314575,1.0,1.0,-1.0993449687957764,0.4578481614589691,0.6414967775344849,0.2223851978778839,0.0,0.0,0.2878001034259796,53.92009353637695,42.0,2.160292863845825,-6780.30029296875,176.2427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35906982421875,305.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.83203125,18000.0,0.0,0.0,0.1519869416952133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045460045337677,0.204550415277481,-4.40850362792844e-06,0.0,0.0001542474201414,0.0,0.0,8.484657287597656,0.0,0.0,0.0,0.2878155708312988,4.0,0.0,1.0
736140,293.17413330078125,297.1499938964844,293.1499938964844,0.0888056904077529,-2081.5302734375,304.1529846191406,0.7372429370880127,0.1459844708442688,0.1326154917478561,293.5965881347656,297.1499938964844,293.1499938964844,0.0067626019008457,-500.6554565429688,299.6986999511719,0.5037003755569458,0.050000000745058,0.0487188808619976,293.1821594238281,297.1499938964844,293.1499938964844,0.1778958886861801,-2825.29931640625,304.1534729003906,0.8849270939826965,0.2563435435295105,0.1799949705600738,293.25079345703125,297.1499938964844,293.1499938964844,0.2473513782024383,-4968.58935546875,304.1583251953125,0.9726274013519288,0.3328986167907715,0.3164205849170685,293.2279968261719,297.1499938964844,293.1499938964844,0.011409337632358,-3293.252197265625,302.9620056152344,0.5037003755569458,0.050000000745058,0.2311014086008072,291.1741943359375,291.1499938964844,273.1663818359375,270.1187744140625,285.0838623046875,293.5652770996094,291.17584228515625,1.0,0.2402861416339874,0.8019338250160217,0.8019338250160217,1.0,1.0,-1.0907272100448608,0.4535317718982696,0.6371954679489136,0.2215569168329239,0.0,0.0,0.2841984927654266,42.29416275024414,30.0,14.6801118850708,-6716.63232421875,152.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,305.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.353515625,18000.0,0.0,0.0,0.1510925889015197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20239919424057,0.2024036049842834,-4.404217634146335e-06,0.0,0.0001533397735329,0.0,0.0,8.381321907043457,0.0,0.0,0.0,0.2873928546905517,4.0,0.0,1.0
736200,293.17413330078125,297.1499938964844,293.1499938964844,0.0888056904077529,-2081.5302734375,304.1529846191406,0.7372429370880127,0.1459844708442688,0.1326154917478561,293.5965881347656,297.1499938964844,293.1499938964844,0.0067626019008457,-500.6554565429688,299.6986999511719,0.5037003755569458,0.050000000745058,0.0487188808619976,293.1821594238281,297.1499938964844,293.1499938964844,0.1778958886861801,-2825.29931640625,304.1534729003906,0.8849270939826965,0.2563435435295105,0.1799949705600738,293.25079345703125,297.1499938964844,293.1499938964844,0.2473513782024383,-4968.58935546875,304.1583251953125,0.9726274013519288,0.3328986167907715,0.3164205849170685,293.2279968261719,297.1499938964844,293.1499938964844,0.011409337632358,-3293.252197265625,302.9620056152344,0.5037003755569458,0.050000000745058,0.2311014086008072,291.1741943359375,291.1499938964844,273.1663818359375,270.1187744140625,285.0838623046875,293.5652770996094,291.17584228515625,1.0,0.2402861416339874,0.8019338250160217,0.8019338250160217,1.0,1.0,-1.0907272100448608,0.4535317718982696,0.6371954679489136,0.2215569168329239,0.0,0.0,0.2841984927654266,42.29416275024414,30.0,14.6801118850708,-6716.63232421875,152.1183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641052246094,305.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.353515625,18000.0,0.0,0.0,0.1510925889015197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20239919424057,0.2024036049842834,-4.404217634146335e-06,0.0,0.0001533397735329,0.0,0.0,8.381321907043457,0.0,0.0,0.0,0.2873928546905517,4.0,0.0,1.0
736260,293.1735534667969,297.1499938964844,293.1499938964844,0.0879382118582725,-2064.995361328125,304.1534423828125,0.788972795009613,0.145491138100624,0.131781667470932,293.6020812988281,297.1499938964844,293.1499938964844,0.0065104225650429,-485.4573059082031,299.5357971191406,0.5457720756530762,0.050000000745058,0.0482717603445053,293.1717834472656,297.1499938964844,293.1499938964844,0.1775791645050048,-2821.120361328125,304.1528015136719,0.9568551778793336,0.2575854063034057,0.1800457239151001,293.2342529296875,297.1499938964844,293.1499938964844,0.2165916860103607,-4455.49658203125,304.2112731933594,0.9990000128746032,0.3335693776607513,0.2829970717430115,293.2279968261719,297.1499938964844,293.1499938964844,0.0111772296950221,-3250.347412109375,302.9369506835937,0.5457720756530762,0.050000000745058,0.2289804518222808,291.1932983398437,291.1499938964844,273.2059936523437,270.15625,285.1517639160156,293.5635070800781,291.2024230957031,1.0,0.2165808081626892,0.8017619252204895,0.8017619252204895,1.0,1.0,-1.0466444492340088,0.4321899712085724,0.6144545078277588,0.2158000022172927,0.0,0.0,0.277565598487854,30.49909400939941,48.0,57.55075073242188,-6541.05224609375,119.36489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,305.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0390625,18000.0,0.0,0.0,0.1499795317649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982859373092651,0.1982903331518173,-4.39676659880206e-06,0.0,0.0001522101520095,0.0,0.0,8.185730934143066,0.0,0.0,0.0,0.2866208851337433,4.0,0.0,1.0
736320,293.1735534667969,297.1499938964844,293.1499938964844,0.0879382118582725,-2064.995361328125,304.1534423828125,0.788972795009613,0.145491138100624,0.131781667470932,293.6020812988281,297.1499938964844,293.1499938964844,0.0065104225650429,-485.4573059082031,299.5357971191406,0.5457720756530762,0.050000000745058,0.0482717603445053,293.1717834472656,297.1499938964844,293.1499938964844,0.1775791645050048,-2821.120361328125,304.1528015136719,0.9568551778793336,0.2575854063034057,0.1800457239151001,293.2342529296875,297.1499938964844,293.1499938964844,0.2165916860103607,-4455.49658203125,304.2112731933594,0.9990000128746032,0.3335693776607513,0.2829970717430115,293.2279968261719,297.1499938964844,293.1499938964844,0.0111772296950221,-3250.347412109375,302.9369506835937,0.5457720756530762,0.050000000745058,0.2289804518222808,291.1932983398437,291.1499938964844,273.2059936523437,270.15625,285.1517639160156,293.5635070800781,291.2024230957031,1.0,0.2165808081626892,0.8017619252204895,0.8017619252204895,1.0,1.0,-1.0466444492340088,0.4321899712085724,0.6144545078277588,0.2158000022172927,0.0,0.0,0.277565598487854,30.49909400939941,48.0,57.55075073242188,-6541.05224609375,119.36489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3864440917969,305.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0390625,18000.0,0.0,0.0,0.1499795317649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982859373092651,0.1982903331518173,-4.39676659880206e-06,0.0,0.0001522101520095,0.0,0.0,8.185730934143066,0.0,0.0,0.0,0.2866208851337433,4.0,0.0,1.0
736380,293.17626953125,297.1499938964844,293.1499938964844,0.0878835991024971,-2064.751220703125,304.1522521972656,0.7182371616363525,0.1443245708942413,0.1313429027795791,293.60821533203125,297.1499938964844,293.1499938964844,0.0064450930804014,-482.9593505859375,299.3495788574219,0.4912110269069671,0.050000000745058,0.0489264354109764,293.1739807128906,297.1499938964844,293.1499938964844,0.1789913922548294,-2840.095703125,304.14959716796875,0.8640927076339722,0.2566387951374054,0.1806996762752533,293.236328125,297.1499938964844,293.1499938964844,0.2464668303728103,-4958.21337890625,304.14776611328125,0.9467973113059998,0.3311337828636169,0.3155055344104767,293.2292175292969,297.1499938964844,293.1499938964844,0.0113882394507527,-3295.919921875,302.9027709960937,0.4912110269069671,0.050000000745058,0.2320859432220459,291.1588439941406,291.1499938964844,273.2454833984375,270.1935729980469,285.1268310546875,293.5687561035156,291.1495361328125,1.0,0.2501407563686371,0.8015900254249573,0.8015900254249573,1.0,1.0,-1.090375900268555,0.4529890716075897,0.6373868584632874,0.2224224209785461,0.0,0.0,0.2754502594470978,47.56727981567383,51.0,-63.02736282348633,-6546.69189453125,161.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7890625,18000.0,0.0,0.0,0.1484562307596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926993578672409,0.1927037388086319,-4.38175129602314e-06,0.0,0.0001506642001913,0.0,0.0,7.9135894775390625,0.0,0.0,0.0,0.2855848968029022,4.0,0.0,1.0
736440,293.17626953125,297.1499938964844,293.1499938964844,0.0878835991024971,-2064.751220703125,304.1522521972656,0.7182371616363525,0.1443245708942413,0.1313429027795791,293.60821533203125,297.1499938964844,293.1499938964844,0.0064450930804014,-482.9593505859375,299.3495788574219,0.4912110269069671,0.050000000745058,0.0489264354109764,293.1739807128906,297.1499938964844,293.1499938964844,0.1789913922548294,-2840.095703125,304.14959716796875,0.8640927076339722,0.2566387951374054,0.1806996762752533,293.236328125,297.1499938964844,293.1499938964844,0.2464668303728103,-4958.21337890625,304.14776611328125,0.9467973113059998,0.3311337828636169,0.3155055344104767,293.2292175292969,297.1499938964844,293.1499938964844,0.0113882394507527,-3295.919921875,302.9027709960937,0.4912110269069671,0.050000000745058,0.2320859432220459,291.1588439941406,291.1499938964844,273.2454833984375,270.1935729980469,285.1268310546875,293.5687561035156,291.1495361328125,1.0,0.2501407563686371,0.8015900254249573,0.8015900254249573,1.0,1.0,-1.090375900268555,0.4529890716075897,0.6373868584632874,0.2224224209785461,0.0,0.0,0.2754502594470978,47.56727981567383,51.0,-63.02736282348633,-6546.69189453125,161.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342956542969,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7890625,18000.0,0.0,0.0,0.1484562307596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926993578672409,0.1927037388086319,-4.38175129602314e-06,0.0,0.0001506642001913,0.0,0.0,7.9135894775390625,0.0,0.0,0.0,0.2855848968029022,4.0,0.0,1.0
