time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1757202148437,297.1499938964844,293.1499938964844,0.0877956598997116,-2063.237060546875,304.1520080566406,0.7126542925834656,0.1441023200750351,0.1311687678098678,293.61114501953125,297.1499938964844,293.1499938964844,0.0063754897564649,-479.0428466796875,299.2572937011719,0.4874928295612335,0.050000000745058,0.0489959195256233,293.1759033203125,297.1499938964844,293.1499938964844,0.1784980297088623,-2833.759765625,304.15057373046875,0.856840193271637,0.2559593617916107,0.1801730543375015,293.2406616210937,297.1499938964844,293.1499938964844,0.2448644936084747,-4931.701171875,304.1510925292969,0.9364569187164308,0.3291884362697601,0.3135473132133484,293.2300109863281,297.1499938964844,293.1499938964844,0.0113921230658888,-3298.478515625,302.8855895996094,0.4874928295612335,0.050000000745058,0.2324155569076538,291.1452941894531,291.1499938964844,273.26519775390625,270.2121887207031,285.14581298828125,293.5790405273437,291.1482238769531,1.0,0.2510329782962799,0.8015040755271912,0.8015040755271912,1.0,1.0,-1.0876652002334597,0.4515854120254516,0.6360797882080078,0.2222869247198104,0.0,0.0,0.2774431109428406,49.3023681640625,51.0,-20.613582611083984,-6594.9365234375,164.2481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448486328125,305.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.234375,18000.0,0.0,0.0,0.1477289050817489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195703774690628,0.195708155632019,-4.3836544136866e-06,0.0,0.0001499260542914,0.0,0.0,8.048641204833984,0.0,0.0,0.0,0.286007285118103,4.0,0.0,1.0
736560,293.1754455566406,297.1499938964844,293.1499938964844,0.0875340849161148,-2058.114501953125,304.1521301269531,0.7075692415237427,0.1438297182321548,0.1310103833675384,293.6140441894531,297.1499938964844,293.1499938964844,0.0062924725934863,-473.8430786132813,299.17578125,0.484224796295166,0.050000000745058,0.0490588992834091,293.1763610839844,297.1499938964844,293.1499938964844,0.1778493374586105,-2825.152587890625,304.1516418457031,0.850872278213501,0.255537211894989,0.179842859506607,293.2429504394531,297.1499938964844,293.1499938964844,0.2430431246757507,-4901.3779296875,304.1541748046875,0.9274839162826538,0.3275893628597259,0.3119476735591888,293.2308349609375,297.1499938964844,293.1499938964844,0.0113683305680751,-3293.954833984375,302.87115478515625,0.484224796295166,0.050000000745058,0.2327143102884292,291.1617736816406,291.1499938964844,273.28485107421875,270.2307434082031,285.1611022949219,293.5837097167969,291.16473388671875,1.0,0.2528276145458221,0.8013965487480164,0.8013965487480164,1.0,1.0,-1.0855926275253296,0.4504883587360382,0.6351042985916138,0.2222354859113693,0.0,0.0,0.2750199139118194,50.87964630126953,54.0,5.575634956359863,-6580.3056640625,166.5708465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,305.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.802734375,18000.0,0.0,0.0,0.1471235156059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953290402889251,0.1953334361314773,-4.38590132034733e-06,0.0,0.0001493116578785,0.0,0.0,8.036169052124023,0.0,0.0,0.0,0.285964161157608,4.0,0.0,1.0
736620,293.1761474609375,297.1499938964844,293.1499938964844,0.0870758295059204,-2049.541259765625,304.1521911621094,0.6977100372314453,0.1430439502000808,0.1304889917373657,293.6198425292969,297.1499938964844,293.1499938964844,0.0061344322748482,-464.3100280761719,299.0007019042969,0.4780355989933014,0.050000000745058,0.0491798371076583,293.17578125,297.1499938964844,293.1499938964844,0.1773771792650222,-2819.109130859375,304.15185546875,0.840701162815094,0.2549849450588226,0.1794903427362442,293.2442932128906,297.1499938964844,293.1499938964844,0.2406189441680908,-4861.78125,304.15673828125,0.9119630455970764,0.3249554932117462,0.3094278275966644,293.2325134277344,297.1499938964844,293.1499938964844,0.0113450828939676,-3292.0908203125,302.8388977050781,0.4780355989933014,0.050000000745058,0.23328797519207,291.1659851074219,291.1499938964844,273.3240966796875,270.2676696777344,285.186767578125,293.5862121582031,291.16552734375,1.0,0.2565609216690063,0.801181435585022,0.801181435585022,1.0,1.0,-1.082352876663208,0.4487212896347046,0.6336315274238586,0.2222823351621627,0.0,0.0,0.2722392678260803,53.9177360534668,42.0,-0.5855396389961243,-6519.28857421875,171.23672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.548828125,18000.0,0.0,0.0,0.1459385752677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926828920841217,0.1926872730255127,-4.381887265481055e-06,0.0,0.000148109102156,0.0,0.0,7.913106441497803,0.0,0.0,0.0,0.2855204343795776,4.0,0.0,1.0
736680,293.1761474609375,297.1499938964844,293.1499938964844,0.0870758295059204,-2049.541259765625,304.1521911621094,0.6977100372314453,0.1430439502000808,0.1304889917373657,293.6198425292969,297.1499938964844,293.1499938964844,0.0061344322748482,-464.3100280761719,299.0007019042969,0.4780355989933014,0.050000000745058,0.0491798371076583,293.17578125,297.1499938964844,293.1499938964844,0.1773771792650222,-2819.109130859375,304.15185546875,0.840701162815094,0.2549849450588226,0.1794903427362442,293.2442932128906,297.1499938964844,293.1499938964844,0.2406189441680908,-4861.78125,304.15673828125,0.9119630455970764,0.3249554932117462,0.3094278275966644,293.2325134277344,297.1499938964844,293.1499938964844,0.0113450828939676,-3292.0908203125,302.8388977050781,0.4780355989933014,0.050000000745058,0.23328797519207,291.1659851074219,291.1499938964844,273.3240966796875,270.2676696777344,285.186767578125,293.5862121582031,291.16552734375,1.0,0.2565609216690063,0.801181435585022,0.801181435585022,1.0,1.0,-1.082352876663208,0.4487212896347046,0.6336315274238586,0.2222823351621627,0.0,0.0,0.2722392678260803,53.9177360534668,42.0,-0.5855396389961243,-6519.28857421875,171.23672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.548828125,18000.0,0.0,0.0,0.1459385752677917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926828920841217,0.1926872730255127,-4.381887265481055e-06,0.0,0.000148109102156,0.0,0.0,7.913106441497803,0.0,0.0,0.0,0.2855204343795776,4.0,0.0,1.0
736740,293.1771240234375,297.1499938964844,293.1499938964844,0.0860202834010124,-2029.690673828125,304.1531982421875,0.7309884428977966,0.1421816945075988,0.1292786449193954,293.62506103515625,297.1499938964844,293.1499938964844,0.0058999215252697,-449.3725891113281,298.8260192871094,0.5033366084098816,0.050000000745058,0.0487243719398975,293.1728515625,297.1499938964844,293.1499938964844,0.1766815483570099,-2810.11083984375,304.1523742675781,0.8826193809509277,0.2549226284027099,0.1789988577365875,293.2431945800781,297.1499938964844,293.1499938964844,0.2380149811506271,-4819.28125,304.1588134765625,0.9620780348777772,0.3227836191654205,0.3068260550498962,293.2336730957031,297.1499938964844,293.1499938964844,0.0111180255189538,-3251.335205078125,302.8080139160156,0.5033366084098816,0.050000000745058,0.2311274409294128,291.1716613769531,291.1499938964844,273.3632202148437,270.3043212890625,285.21612548828125,293.5847473144531,291.1729736328125,1.0,0.2382148057222366,0.8009663224220276,0.8009663224220276,1.0,1.0,-1.074049472808838,0.4445154070854187,0.629534125328064,0.2216310650110244,0.0,0.0,0.2691771686077118,42.30532836914063,30.0,9.91855812072754,-6462.69677734375,147.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,305.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.1447478979825973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908769607543945,0.1908813416957855,-4.37825792687363e-06,0.0,0.0001469007111154,0.0,0.0,7.827858924865723,0.0,0.0,0.0,0.2851734161376953,4.0,0.0,1.0
736800,293.1771240234375,297.1499938964844,293.1499938964844,0.0860202834010124,-2029.690673828125,304.1531982421875,0.7309884428977966,0.1421816945075988,0.1292786449193954,293.62506103515625,297.1499938964844,293.1499938964844,0.0058999215252697,-449.3725891113281,298.8260192871094,0.5033366084098816,0.050000000745058,0.0487243719398975,293.1728515625,297.1499938964844,293.1499938964844,0.1766815483570099,-2810.11083984375,304.1523742675781,0.8826193809509277,0.2549226284027099,0.1789988577365875,293.2431945800781,297.1499938964844,293.1499938964844,0.2380149811506271,-4819.28125,304.1588134765625,0.9620780348777772,0.3227836191654205,0.3068260550498962,293.2336730957031,297.1499938964844,293.1499938964844,0.0111180255189538,-3251.335205078125,302.8080139160156,0.5033366084098816,0.050000000745058,0.2311274409294128,291.1716613769531,291.1499938964844,273.3632202148437,270.3043212890625,285.21612548828125,293.5847473144531,291.1729736328125,1.0,0.2382148057222366,0.8009663224220276,0.8009663224220276,1.0,1.0,-1.074049472808838,0.4445154070854187,0.629534125328064,0.2216310650110244,0.0,0.0,0.2691771686077118,42.30532836914063,30.0,9.91855812072754,-6462.69677734375,147.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,305.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.1447478979825973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908769607543945,0.1908813416957855,-4.37825792687363e-06,0.0,0.0001469007111154,0.0,0.0,7.827858924865723,0.0,0.0,0.0,0.2851734161376953,4.0,0.0,1.0
736860,293.1783447265625,297.1499938964844,293.1499938964844,0.084937073290348,-2009.32177734375,304.1539306640625,0.7814125418663025,0.1412545889616012,0.1280831396579742,293.6293029785156,297.1499938964844,293.1499938964844,0.0056747561320662,-434.6252746582031,298.6540832519531,0.545845091342926,0.050000000745058,0.0482712052762508,293.1659240722656,297.1499938964844,293.1499938964844,0.1764052808284759,-2806.528076171875,304.1520080566406,0.9548410177230836,0.2557222545146942,0.178928717970848,293.23358154296875,297.1499938964844,293.1499938964844,0.2161953300237655,-4453.61376953125,304.1963195800781,0.9990000128746032,0.3223013579845428,0.2829026281833648,293.2337951660156,297.1499938964844,293.1499938964844,0.0108977770432829,-3210.512451171875,302.7799377441406,0.545845091342926,0.050000000745058,0.2289778143167495,291.1816101074219,291.1499938964844,273.4022521972656,270.3406677246094,285.26513671875,293.570556640625,291.1860046386719,1.0,0.2158712446689605,0.8008061647415161,0.8008061647415161,1.0,1.0,-1.040721774101257,0.4282872378826141,0.6124345660209656,0.2175435572862625,0.0,0.0,0.2643697559833526,30.480669021606445,33.0,32.51448440551758,-6327.95947265625,117.92942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,305.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.1434899568557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877058893442154,0.1877102702856063,-4.372484454506775e-06,0.0,0.0001456240570405,0.0,0.0,7.679808616638184,0.0,0.0,0.0,0.2845960259437561,4.0,0.0,1.0
736920,293.1783447265625,297.1499938964844,293.1499938964844,0.084937073290348,-2009.32177734375,304.1539306640625,0.7814125418663025,0.1412545889616012,0.1280831396579742,293.6293029785156,297.1499938964844,293.1499938964844,0.0056747561320662,-434.6252746582031,298.6540832519531,0.545845091342926,0.050000000745058,0.0482712052762508,293.1659240722656,297.1499938964844,293.1499938964844,0.1764052808284759,-2806.528076171875,304.1520080566406,0.9548410177230836,0.2557222545146942,0.178928717970848,293.23358154296875,297.1499938964844,293.1499938964844,0.2161953300237655,-4453.61376953125,304.1963195800781,0.9990000128746032,0.3223013579845428,0.2829026281833648,293.2337951660156,297.1499938964844,293.1499938964844,0.0108977770432829,-3210.512451171875,302.7799377441406,0.545845091342926,0.050000000745058,0.2289778143167495,291.1816101074219,291.1499938964844,273.4022521972656,270.3406677246094,285.26513671875,293.570556640625,291.1860046386719,1.0,0.2158712446689605,0.8008061647415161,0.8008061647415161,1.0,1.0,-1.040721774101257,0.4282872378826141,0.6124345660209656,0.2175435572862625,0.0,0.0,0.2643697559833526,30.480669021606445,33.0,32.51448440551758,-6327.95947265625,117.92942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,305.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2109375,18000.0,0.0,0.0,0.1434899568557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877058893442154,0.1877102702856063,-4.372484454506775e-06,0.0,0.0001456240570405,0.0,0.0,7.679808616638184,0.0,0.0,0.0,0.2845960259437561,4.0,0.0,1.0
736980,293.1828918457031,297.1499938964844,293.1499938964844,0.0839639976620674,-1990.7611083984373,304.15484619140625,0.7720813155174255,0.1399223059415817,0.127172902226448,293.6319580078125,297.1499938964844,293.1499938964844,0.005575515795499,-427.7709045410156,298.56060791015625,0.5397197604179382,0.050000000745058,0.0483203269541263,293.15985107421875,297.1499938964844,293.1499938964844,0.1769357472658157,-2813.13818359375,304.150634765625,0.9466113448143004,0.2566882967948913,0.1797683835029602,293.2152099609375,297.1499938964844,293.1499938964844,0.2224339097738266,-4562.23095703125,304.17510986328125,0.9990000128746032,0.3246822953224182,0.2910113036632538,293.2339782714844,297.1499938964844,293.1499938964844,0.0108559299260377,-3201.444580078125,302.7652282714844,0.5397197604179382,0.050000000745058,0.2292108237743377,291.2120666503906,291.1499938964844,273.4256286621094,270.3623046875,285.2512512207031,293.5375671386719,291.2114562988281,1.0,0.2214205712080001,0.8007100820541382,0.8007100820541382,1.0,1.0,-1.0506691932678225,0.4329877495765686,0.6176814436912537,0.2190901339054107,0.0,0.0,0.2564214169979095,31.83441734313965,33.0,21.53644180297852,-6276.04248046875,122.72103118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,305.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5,18000.0,0.0,0.0,0.1425612717866897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833767145872116,0.1833810806274414,-4.36704385720077e-06,0.0,0.000144681558595,0.0,0.0,7.482953071594238,0.0,0.0,0.0,0.2838391065597534,4.0,0.0,1.0
737040,293.1845397949219,297.1499938964844,293.1499938964844,0.0835399329662323,-1983.1806640625,304.1549072265625,0.7650270462036133,0.1392695307731628,0.1264970749616623,293.6336669921875,297.1499938964844,293.1499938964844,0.0055190692655742,-424.4155578613281,298.4825439453125,0.5350250601768494,0.050000000745058,0.0483605936169624,293.1602783203125,297.1499938964844,293.1499938964844,0.177427738904953,-2819.79150390625,304.1496276855469,0.939055323600769,0.2565097212791443,0.1799338459968567,293.2125244140625,297.1499938964844,293.1499938964844,0.228515475988388,-4665.7099609375,304.16015625,0.9990000128746032,0.3245547115802765,0.2975029945373535,293.23419189453125,297.1499938964844,293.1499938964844,0.0108623746782541,-3205.3251953125,302.7513122558594,0.5350250601768494,0.050000000745058,0.2294018417596817,291.1961669921875,291.1499938964844,273.441162109375,270.3766784667969,285.2499084472656,293.53680419921875,291.1881103515625,1.0,0.2240289747714996,0.8006460070610046,0.8006460070610046,1.0,1.0,-1.0581258535385132,0.4364607036113739,0.6216650605201721,0.2203999310731887,0.0,0.0,0.2555291950702667,32.94181060791016,36.0,-25.673080444335938,-6245.46533203125,126.52957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.265625,18000.0,0.0,0.0,0.1418841928243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808122843503952,0.180816650390625,-4.360754246590659e-06,0.0,0.0001439944171579,0.0,0.0,7.361879348754883,0.0,0.0,0.0,0.2833921313285827,4.0,0.0,1.0
737100,293.1851806640625,297.1499938964844,293.1499938964844,0.0832879692316055,-1979.0323486328125,304.15447998046875,0.7569235563278198,0.138703241944313,0.1259119361639022,293.6356811523437,297.1499938964844,293.1499938964844,0.0054555288515985,-420.7818908691406,298.3783874511719,0.5292654037475586,0.050000000745058,0.0484136678278446,293.16229248046875,297.1499938964844,293.1499938964844,0.1776996850967407,-2823.721923828125,304.1492004394531,0.9286282658576964,0.2559853196144104,0.1797253638505935,293.217529296875,297.1499938964844,293.1499938964844,0.2365120649337768,-4800.31640625,304.1438293457031,0.9990000128746032,0.3227835595607757,0.3056824207305908,293.23455810546875,297.1499938964844,293.1499938964844,0.0108803417533636,-3212.784912109375,302.7319641113281,0.5292654037475586,0.050000000745058,0.2296535968780517,291.162109375,291.1499938964844,273.4606018066406,270.39453125,285.25665283203125,293.5503234863281,291.15594482421875,1.0,0.2272803336381912,0.8005658984184265,0.8005658984184265,1.0,1.0,-1.0673370361328125,0.4407512843608856,0.6265857219696045,0.2220291197299957,0.0,0.0,0.2581736445426941,34.395050048828125,36.0,-49.27318572998047,-6272.619140625,131.45803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50390625,305.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94921875,18000.0,0.0,0.0,0.1410218924283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812345087528228,0.1812388598918914,-4.356581484898925e-06,0.0,0.000143119279528,0.0,0.0,7.373219013214111,0.0,0.0,0.0,0.2833868265151977,4.0,0.0,1.0
737160,293.1839294433594,297.1499938964844,293.1499938964844,0.0831349119544029,-1976.4443359375,304.1539306640625,0.749182939529419,0.1384997516870498,0.125623345375061,293.6375732421875,297.1499938964844,293.1499938964844,0.005389739293605,-416.64837646484375,298.28192138671875,0.5232947468757629,0.050000000745058,0.0484736934304237,293.164306640625,297.1499938964844,293.1499938964844,0.1774983555078506,-2821.239013671875,304.14971923828125,0.9173531532287598,0.2554300725460052,0.1793749779462814,293.2255249023437,297.1499938964844,293.1499938964844,0.2361904084682464,-4794.38818359375,304.1457214355469,0.9920092225074768,0.3203565776348114,0.3049174845218658,293.2349548339844,297.1499938964844,293.1499938964844,0.0108843864873051,-3215.838134765625,302.7143859863281,0.5232947468757629,0.050000000745058,0.2299383282661438,291.14605712890625,291.1499938964844,273.4800109863281,270.4122619628906,285.277099609375,293.5671691894531,291.1459350585937,1.0,0.2293065935373306,0.8004876971244812,0.8004876971244812,1.0,1.0,-1.0660946369171145,0.4400237202644348,0.6260709166526794,0.2221860140562057,0.0,0.0,0.2601810395717621,35.90946578979492,39.0,-28.88673210144043,-6298.43994140625,133.88790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,305.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.1402627229690551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829418987035751,0.1829462647438049,-4.3573959374043625e-06,0.0,0.0001423488283762,0.0,0.0,7.448154449462891,0.0,0.0,0.0,0.2836278676986694,4.0,0.0,1.0
737220,293.1814880371094,297.1499938964844,293.1499938964844,0.0828443467617034,-1970.9183349609373,304.1531066894531,0.736186683177948,0.1381395012140274,0.1254392862319946,293.64141845703125,297.1499938964844,293.1499938964844,0.0052434378303587,-406.6146545410156,298.1095886230469,0.5128619074821472,0.050000000745058,0.0485936589539051,293.16522216796875,297.1499938964844,293.1499938964844,0.176772803068161,-2811.614013671875,304.1510009765625,0.8987919688224792,0.2548808753490448,0.1789741069078445,293.2327880859375,297.1499938964844,293.1499938964844,0.2327161729335785,-4736.001953125,304.1527709960937,0.9733878374099731,0.3169552981853485,0.3014275133609772,293.23602294921875,297.1499938964844,293.1499938964844,0.0108522661030292,-3210.653076171875,302.6837158203125,0.5128619074821472,0.050000000745058,0.2305074036121368,291.1620178222656,291.1499938964844,273.5187683105469,270.44744873046875,285.3095703125,293.5791320800781,291.162841796875,1.0,0.2333585172891616,0.8003312349319458,0.8003312349319458,1.0,1.0,-1.0620297193527222,0.4378436207771301,0.624186098575592,0.2221840918064117,0.0,0.0,0.2575689554214477,38.915523529052734,42.0,4.332961559295654,-6267.943359375,138.28762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,305.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1390400528907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823437213897705,0.1823480874300003,-4.359143531473819e-06,0.0,0.0001411079720128,0.0,0.0,7.425244808197021,0.0,0.0,0.0,0.2835551500320434,4.0,0.0,1.0
737280,293.1814880371094,297.1499938964844,293.1499938964844,0.0828443467617034,-1970.9183349609373,304.1531066894531,0.736186683177948,0.1381395012140274,0.1254392862319946,293.64141845703125,297.1499938964844,293.1499938964844,0.0052434378303587,-406.6146545410156,298.1095886230469,0.5128619074821472,0.050000000745058,0.0485936589539051,293.16522216796875,297.1499938964844,293.1499938964844,0.176772803068161,-2811.614013671875,304.1510009765625,0.8987919688224792,0.2548808753490448,0.1789741069078445,293.2327880859375,297.1499938964844,293.1499938964844,0.2327161729335785,-4736.001953125,304.1527709960937,0.9733878374099731,0.3169552981853485,0.3014275133609772,293.23602294921875,297.1499938964844,293.1499938964844,0.0108522661030292,-3210.653076171875,302.6837158203125,0.5128619074821472,0.050000000745058,0.2305074036121368,291.1620178222656,291.1499938964844,273.5187683105469,270.44744873046875,285.3095703125,293.5791320800781,291.162841796875,1.0,0.2333585172891616,0.8003312349319458,0.8003312349319458,1.0,1.0,-1.0620297193527222,0.4378436207771301,0.624186098575592,0.2221840918064117,0.0,0.0,0.2575689554214477,38.915523529052734,42.0,4.332961559295654,-6267.943359375,138.28762817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,305.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1390400528907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823437213897705,0.1823480874300003,-4.359143531473819e-06,0.0,0.0001411079720128,0.0,0.0,7.425244808197021,0.0,0.0,0.0,0.2835551500320434,4.0,0.0,1.0
737340,293.1811218261719,297.1499938964844,293.1499938964844,0.0824499428272247,-1963.650634765625,304.1527404785156,0.7244024872779846,0.137418195605278,0.1249814331531524,293.6452331542969,297.1499938964844,293.1499938964844,0.0051013538613915,-396.9568481445313,297.9291381835937,0.5041174292564392,0.050000000745058,0.0487128160893917,293.1650390625,297.1499938964844,293.1499938964844,0.1765579730272293,-2808.880859375,304.1510009765625,0.8836416602134705,0.2545322775840759,0.1788021475076675,293.2344055175781,297.1499938964844,293.1499938964844,0.2305420488119125,-4700.099609375,304.1554260253906,0.9549708962440492,0.3145241737365722,0.2990870475769043,293.2372741699219,297.1499938964844,293.1499938964844,0.0108316410332918,-3209.1318359375,302.6504821777344,0.5041174292564392,0.050000000745058,0.2310726195573806,291.1626892089844,291.1499938964844,273.55743408203125,270.4821472167969,285.3344116210937,293.5807800292969,291.1626892089844,1.0,0.2374577671289444,0.8001748323440552,0.8001748323440552,1.0,1.0,-1.0592859983444214,0.4362927079200744,0.6229932308197021,0.2223824560642242,0.0,0.0,0.2557577788829803,41.91598510742188,45.0,1.3164067268371582,-6223.1064453125,142.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46807861328125,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.1379457414150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807988733053207,0.1808032244443893,-4.35609672422288e-06,0.0,0.0001399973989464,0.0,0.0,7.353668212890625,0.0,0.0,0.0,0.2832830846309662,4.0,0.0,1.0
737400,293.1811218261719,297.1499938964844,293.1499938964844,0.0824499428272247,-1963.650634765625,304.1527404785156,0.7244024872779846,0.137418195605278,0.1249814331531524,293.6452331542969,297.1499938964844,293.1499938964844,0.0051013538613915,-396.9568481445313,297.9291381835937,0.5041174292564392,0.050000000745058,0.0487128160893917,293.1650390625,297.1499938964844,293.1499938964844,0.1765579730272293,-2808.880859375,304.1510009765625,0.8836416602134705,0.2545322775840759,0.1788021475076675,293.2344055175781,297.1499938964844,293.1499938964844,0.2305420488119125,-4700.099609375,304.1554260253906,0.9549708962440492,0.3145241737365722,0.2990870475769043,293.2372741699219,297.1499938964844,293.1499938964844,0.0108316410332918,-3209.1318359375,302.6504821777344,0.5041174292564392,0.050000000745058,0.2310726195573806,291.1626892089844,291.1499938964844,273.55743408203125,270.4821472167969,285.3344116210937,293.5807800292969,291.1626892089844,1.0,0.2374577671289444,0.8001748323440552,0.8001748323440552,1.0,1.0,-1.0592859983444214,0.4362927079200744,0.6229932308197021,0.2223824560642242,0.0,0.0,0.2557577788829803,41.91598510742188,45.0,1.3164067268371582,-6223.1064453125,142.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46807861328125,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.1379457414150238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807988733053207,0.1808032244443893,-4.35609672422288e-06,0.0,0.0001399973989464,0.0,0.0,7.353668212890625,0.0,0.0,0.0,0.2832830846309662,4.0,0.0,1.0
737460,293.18182373046875,297.1499938964844,293.1499938964844,0.0818647742271423,-1952.8046875,304.1528015136719,0.7130001187324524,0.1364914625883102,0.1242988258600235,293.6488952636719,297.1499938964844,293.1499938964844,0.0049587762914597,-387.1004028320313,297.7478942871094,0.4965898692607879,0.050000000745058,0.0488318540155887,293.164794921875,297.1499938964844,293.1499938964844,0.1763652265071869,-2806.421630859375,304.1510009765625,0.8702473640441895,0.2541984915733337,0.1786579340696334,293.2340087890625,297.1499938964844,293.1499938964844,0.2287381440401077,-4670.54296875,304.1565856933594,0.9370740056037904,0.3124644160270691,0.2972000241279602,293.2386169433594,297.1499938964844,293.1499938964844,0.0108089903369545,-3207.184326171875,302.6166076660156,0.4965898692607879,0.050000000745058,0.2316372990608215,291.1636047363281,291.1499938964844,273.5960388183594,270.51629638671875,285.357177734375,293.5794982910156,291.1636657714844,1.0,0.2415063083171844,0.800012469291687,0.800012469291687,1.0,1.0,-1.0568493604660034,0.4348866045475006,0.6219627857208252,0.222628965973854,0.0,0.0,0.2538901567459106,44.91704559326172,48.0,1.3571242094039917,-6184.57861328125,147.7455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66015625,18000.0,0.0,0.0,0.1369673758745193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795605421066284,0.179564893245697,-4.3535105760383885e-06,0.0,0.0001390044781146,0.0,0.0,7.296190738677978,0.0,0.0,0.0,0.2830527722835541,4.0,0.0,1.0
737520,293.18182373046875,297.1499938964844,293.1499938964844,0.0818647742271423,-1952.8046875,304.1528015136719,0.7130001187324524,0.1364914625883102,0.1242988258600235,293.6488952636719,297.1499938964844,293.1499938964844,0.0049587762914597,-387.1004028320313,297.7478942871094,0.4965898692607879,0.050000000745058,0.0488318540155887,293.164794921875,297.1499938964844,293.1499938964844,0.1763652265071869,-2806.421630859375,304.1510009765625,0.8702473640441895,0.2541984915733337,0.1786579340696334,293.2340087890625,297.1499938964844,293.1499938964844,0.2287381440401077,-4670.54296875,304.1565856933594,0.9370740056037904,0.3124644160270691,0.2972000241279602,293.2386169433594,297.1499938964844,293.1499938964844,0.0108089903369545,-3207.184326171875,302.6166076660156,0.4965898692607879,0.050000000745058,0.2316372990608215,291.1636047363281,291.1499938964844,273.5960388183594,270.51629638671875,285.357177734375,293.5794982910156,291.1636657714844,1.0,0.2415063083171844,0.800012469291687,0.800012469291687,1.0,1.0,-1.0568493604660034,0.4348866045475006,0.6219627857208252,0.222628965973854,0.0,0.0,0.2538901567459106,44.91704559326172,48.0,1.3571242094039917,-6184.57861328125,147.7455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66015625,18000.0,0.0,0.0,0.1369673758745193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795605421066284,0.179564893245697,-4.3535105760383885e-06,0.0,0.0001390044781146,0.0,0.0,7.296190738677978,0.0,0.0,0.0,0.2830527722835541,4.0,0.0,1.0
737580,293.182861328125,297.1499938964844,293.1499938964844,0.081202395260334,-1940.55078125,304.1529846191406,0.7014497518539429,0.1354746371507644,0.1235144957900047,293.65234375,297.1499938964844,293.1499938964844,0.0048188534565269,-377.29888916015625,297.5653991699219,0.489892840385437,0.050000000745058,0.0489508658647537,293.1646728515625,297.1499938964844,293.1499938964844,0.1761827319860458,-2804.109375,304.1509704589844,0.8583334684371948,0.2538519203662872,0.1785071194171905,293.2328796386719,297.1499938964844,293.1499938964844,0.2271138131618499,-4644.0712890625,304.1571044921875,0.920335054397583,0.3105617165565491,0.2954979240894317,293.2400207519531,297.1499938964844,293.1499938964844,0.0107863536104559,-3205.349609375,302.5820007324219,0.489892840385437,0.050000000745058,0.2322018295526504,291.1634521484375,291.1499938964844,273.6346130371094,270.5498962402344,285.3791198730469,293.5770568847656,291.1633605957031,1.0,0.2454833388328552,0.7998501062393188,0.7998501062393188,1.0,1.0,-1.054504632949829,0.4335238635540008,0.6209807395935059,0.2228898108005523,0.0,0.0,0.2520964443683624,47.91847610473633,51.0,0.0014045716961845,-6145.62451171875,152.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1361017376184463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782888770103454,0.178293228149414,-4.3508634917088784e-06,0.0,0.0001381259644404,0.0,0.0,7.237304210662842,0.0,0.0,0.0,0.2828197181224823,4.0,0.0,1.0
737640,293.182861328125,297.1499938964844,293.1499938964844,0.081202395260334,-1940.55078125,304.1529846191406,0.7014497518539429,0.1354746371507644,0.1235144957900047,293.65234375,297.1499938964844,293.1499938964844,0.0048188534565269,-377.29888916015625,297.5653991699219,0.489892840385437,0.050000000745058,0.0489508658647537,293.1646728515625,297.1499938964844,293.1499938964844,0.1761827319860458,-2804.109375,304.1509704589844,0.8583334684371948,0.2538519203662872,0.1785071194171905,293.2328796386719,297.1499938964844,293.1499938964844,0.2271138131618499,-4644.0712890625,304.1571044921875,0.920335054397583,0.3105617165565491,0.2954979240894317,293.2400207519531,297.1499938964844,293.1499938964844,0.0107863536104559,-3205.349609375,302.5820007324219,0.489892840385437,0.050000000745058,0.2322018295526504,291.1634521484375,291.1499938964844,273.6346130371094,270.5498962402344,285.3791198730469,293.5770568847656,291.1633605957031,1.0,0.2454833388328552,0.7998501062393188,0.7998501062393188,1.0,1.0,-1.054504632949829,0.4335238635540008,0.6209807395935059,0.2228898108005523,0.0,0.0,0.2520964443683624,47.91847610473633,51.0,0.0014045716961845,-6145.62451171875,152.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1361017376184463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782888770103454,0.178293228149414,-4.3508634917088784e-06,0.0,0.0001381259644404,0.0,0.0,7.237304210662842,0.0,0.0,0.0,0.2828197181224823,4.0,0.0,1.0
737700,293.18341064453125,297.1499938964844,293.1499938964844,0.0808558091521263,-1934.14697265625,304.153076171875,0.6958775520324707,0.1349491626024246,0.123103454709053,293.65399169921875,297.1499938964844,293.1499938964844,0.0047488147392869,-372.341552734375,297.473876953125,0.4867429137229919,0.050000000745058,0.0490103662014007,293.1646423339844,297.1499938964844,293.1499938964844,0.1760886758565902,-2802.91748046875,304.1509704589844,0.852863609790802,0.253672331571579,0.1784275025129318,293.2322082519531,297.1499938964844,293.1499938964844,0.2263354659080505,-4631.40771484375,304.1572265625,0.9126607775688172,0.3096428215503692,0.2946831583976745,293.24072265625,297.1499938964844,293.1499938964844,0.0107746496796607,-3204.376953125,302.564453125,0.4867429137229919,0.050000000745058,0.2324840724468231,291.1632080078125,291.1499938964844,273.65386962890625,270.56646728515625,285.3899230957031,293.5755615234375,291.16314697265625,1.0,0.2474439293146133,0.7997689247131348,0.7997689247131348,1.0,1.0,-1.0533480644226074,0.4328501522541046,0.6204978823661804,0.2230220884084701,0.0,0.0,0.2512432038784027,49.41920471191406,51.0,-0.2600385546684265,-6127.091796875,154.8824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,305.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30078125,18000.0,0.0,0.0,0.1357068717479705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776963323354721,0.1777006834745407,-4.349605205788976e-06,0.0,0.0001377252337988,0.0,0.0,7.20986795425415,0.0,0.0,0.0,0.2827103734016418,4.0,0.0,1.0
737760,293.1839599609375,297.1499938964844,293.1499938964844,0.080502338707447,-1927.6201171875,304.15313720703125,0.6904869675636292,0.1344171464443206,0.1226852163672447,293.65557861328125,297.1499938964844,293.1499938964844,0.0046790479682385,-367.3684997558594,297.3822326660156,0.4836679100990295,0.050000000745058,0.0490698628127574,293.16461181640625,297.1499938964844,293.1499938964844,0.1759901642799377,-2801.666748046875,304.1509704589844,0.8476830124855042,0.2534883916378021,0.1783448606729507,293.2315368652344,297.1499938964844,293.1499938964844,0.225569874048233,-4618.9541015625,304.15728759765625,0.905608892440796,0.3087387979030609,0.2938841581344604,293.241455078125,297.1499938964844,293.1499938964844,0.0107626440003514,-3203.3427734375,302.5467834472656,0.4836679100990295,0.050000000745058,0.2327663004398346,291.1629943847656,291.1499938964844,273.6731262207031,270.5828552246094,285.4006042480469,293.573974609375,291.1629638671875,1.0,0.2493867427110672,0.799689769744873,0.799689769744873,1.0,1.0,-1.052198052406311,0.4321800172328949,0.6200180053710938,0.2231547534465789,0.0,0.0,0.2503962218761444,50.91989517211914,39.0,-0.35547536611557,-6108.8544921875,157.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929138183594,305.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.173828125,18000.0,0.0,0.0,0.1353350430727005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771137863397598,0.1771181374788284,-4.348386937635951e-06,0.0,0.0001373478589812,0.0,0.0,7.182952404022217,0.0,0.0,0.0,0.2826033532619476,4.0,0.0,1.0
737820,293.1844177246094,297.1499938964844,293.1499938964844,0.0793436616659164,-1906.1065673828125,304.1540222167969,0.7267701029777527,0.1334616988897323,0.1213589236140251,293.6583251953125,297.1499938964844,293.1499938964844,0.0044839014299213,-353.09197998046875,297.2022705078125,0.5112634897232056,0.050000000745058,0.0486140921711921,293.1630554199219,297.1499938964844,293.1499938964844,0.1753582656383514,-2793.443359375,304.15167236328125,0.8942479491233826,0.2534323334693908,0.1778867989778518,293.2295837402344,297.1499938964844,293.1499938964844,0.2234901189804077,-4584.72802734375,304.1583251953125,0.9601641297340392,0.3070679903030395,0.2918064594268799,293.2423400878906,297.1499938964844,293.1499938964844,0.0105492481961846,-3162.941650390625,302.5135498046875,0.5112634897232056,0.050000000745058,0.2306043356657028,291.16802978515625,291.1499938964844,273.7115783691406,270.6151733398437,285.4282531738281,293.570068359375,291.16912841796875,1.0,0.2307038605213165,0.7995315194129944,0.7995315194129944,1.0,1.0,-1.0444225072860718,0.4282227158546448,0.616199791431427,0.222620889544487,0.0,0.0,0.2478035688400268,39.30765914916992,27.0,8.211468696594238,-6055.98291015625,134.4930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,305.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1346278935670852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756490170955658,0.1756533682346344,-4.345863999333233e-06,0.0,0.0001366301876259,0.0,0.0,7.116250991821289,0.0,0.0,0.0,0.2823407649993896,4.0,0.0,1.0
737880,293.1844177246094,297.1499938964844,293.1499938964844,0.0793436616659164,-1906.1065673828125,304.1540222167969,0.7267701029777527,0.1334616988897323,0.1213589236140251,293.6583251953125,297.1499938964844,293.1499938964844,0.0044839014299213,-353.09197998046875,297.2022705078125,0.5112634897232056,0.050000000745058,0.0486140921711921,293.1630554199219,297.1499938964844,293.1499938964844,0.1753582656383514,-2793.443359375,304.15167236328125,0.8942479491233826,0.2534323334693908,0.1778867989778518,293.2295837402344,297.1499938964844,293.1499938964844,0.2234901189804077,-4584.72802734375,304.1583251953125,0.9601641297340392,0.3070679903030395,0.2918064594268799,293.2423400878906,297.1499938964844,293.1499938964844,0.0105492481961846,-3162.941650390625,302.5135498046875,0.5112634897232056,0.050000000745058,0.2306043356657028,291.16802978515625,291.1499938964844,273.7115783691406,270.6151733398437,285.4282531738281,293.570068359375,291.16912841796875,1.0,0.2307038605213165,0.7995315194129944,0.7995315194129944,1.0,1.0,-1.0444225072860718,0.4282227158546448,0.616199791431427,0.222620889544487,0.0,0.0,0.2478035688400268,39.30765914916992,27.0,8.211468696594238,-6055.98291015625,134.4930877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710632324219,305.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1346278935670852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756490170955658,0.1756533682346344,-4.345863999333233e-06,0.0,0.0001366301876259,0.0,0.0,7.116250991821289,0.0,0.0,0.0,0.2823407649993896,4.0,0.0,1.0
737940,293.1833190917969,297.1499938964844,293.1499938964844,0.0783054679632186,-1886.8099365234373,304.1543884277344,0.7826828956604004,0.1328092217445373,0.1202501878142356,293.6603088378906,297.1499938964844,293.1499938964844,0.0042956247925758,-339.03253173828125,297.0271301269531,0.5609228610992432,0.050000000745058,0.0481641516089439,293.1595458984375,297.1499938964844,293.1499938964844,0.174903929233551,-2787.4609375,304.1518859863281,0.974644660949707,0.2538029551506042,0.1776852458715438,293.21734619140625,297.1499938964844,293.1499938964844,0.1982086896896362,-4154.90771484375,304.2023010253906,0.9990000128746032,0.3074371516704559,0.2637510895729065,293.2421569824219,297.1499938964844,293.1499938964844,0.0103417364880442,-3122.101318359375,302.4836730957031,0.5609228610992432,0.050000000745058,0.2284699976444244,291.17950439453125,291.1499938964844,273.75,270.64678955078125,285.4801940917969,293.54998779296875,291.1852722167969,1.0,0.2068717181682586,0.7993732690811157,0.7993732690811157,1.0,1.0,-1.006107211112976,0.4097090065479278,0.5963982343673706,0.2176359444856643,0.0,0.0,0.2432775795459747,27.511552810668945,30.0,39.31914520263672,-5922.66064453125,104.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,305.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.509765625,18000.0,0.0,0.0,0.133863627910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730767041444778,0.1730810552835464,-4.341650310379919e-06,0.0,0.0001358545559924,0.0,0.0,6.999821186065674,0.0,0.0,0.0,0.2818906605243683,4.0,0.0,1.0
738000,293.1833190917969,297.1499938964844,293.1499938964844,0.0783054679632186,-1886.8099365234373,304.1543884277344,0.7826828956604004,0.1328092217445373,0.1202501878142356,293.6603088378906,297.1499938964844,293.1499938964844,0.0042956247925758,-339.03253173828125,297.0271301269531,0.5609228610992432,0.050000000745058,0.0481641516089439,293.1595458984375,297.1499938964844,293.1499938964844,0.174903929233551,-2787.4609375,304.1518859863281,0.974644660949707,0.2538029551506042,0.1776852458715438,293.21734619140625,297.1499938964844,293.1499938964844,0.1982086896896362,-4154.90771484375,304.2023010253906,0.9990000128746032,0.3074371516704559,0.2637510895729065,293.2421569824219,297.1499938964844,293.1499938964844,0.0103417364880442,-3122.101318359375,302.4836730957031,0.5609228610992432,0.050000000745058,0.2284699976444244,291.17950439453125,291.1499938964844,273.75,270.64678955078125,285.4801940917969,293.54998779296875,291.1852722167969,1.0,0.2068717181682586,0.7993732690811157,0.7993732690811157,1.0,1.0,-1.006107211112976,0.4097090065479278,0.5963982343673706,0.2176359444856643,0.0,0.0,0.2432775795459747,27.511552810668945,30.0,39.31914520263672,-5922.66064453125,104.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,305.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.509765625,18000.0,0.0,0.0,0.133863627910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730767041444778,0.1730810552835464,-4.341650310379919e-06,0.0,0.0001358545559924,0.0,0.0,6.999821186065674,0.0,0.0,0.0,0.2818906605243683,4.0,0.0,1.0
738060,293.19256591796875,297.1499938964844,293.1499938964844,0.07651037722826,-1853.5233154296875,304.1559143066406,0.7635694146156311,0.1300695091485977,0.1182921528816223,293.6749572753906,297.1499938964844,293.1499938964844,0.0041211629286408,-325.8346862792969,296.82421875,0.5482589602470398,0.050000000745058,0.0482529401779174,293.1708374023437,297.1499938964844,293.1499938964844,0.1733031719923019,-2766.5,304.1539001464844,0.9540910720825196,0.2512687444686889,0.176585778594017,293.2040100097656,297.1499938964844,293.1499938964844,0.2114511281251907,-4386.0966796875,304.1626281738281,0.9990000128746032,0.3085443675518036,0.2797993719577789,293.2543640136719,297.1499938964844,293.1499938964844,0.0102320853620767,-3103.050537109375,302.4212341308594,0.5482589602470398,0.050000000745058,0.2288911789655685,291.2048034667969,291.1499938964844,273.7894897460937,270.6781005859375,285.46466064453125,293.5116882324219,291.19696044921875,1.0,0.2151695787906646,0.799436092376709,0.799436092376709,1.0,1.0,-1.022270679473877,0.417210578918457,0.6050601005554199,0.2205393612384796,0.0,0.0,0.2325201034545898,29.94524574279785,33.0,-17.62509536743164,-5824.7919921875,112.70298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,305.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.1326949596405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657926887273788,0.165797010064125,-4.330864157964243e-06,0.0,0.0001346685166936,0.0,0.0,6.674298286437988,0.0,0.0,0.0,0.2806783020496368,4.0,0.0,1.0
738120,293.19256591796875,297.1499938964844,293.1499938964844,0.07651037722826,-1853.5233154296875,304.1559143066406,0.7635694146156311,0.1300695091485977,0.1182921528816223,293.6749572753906,297.1499938964844,293.1499938964844,0.0041211629286408,-325.8346862792969,296.82421875,0.5482589602470398,0.050000000745058,0.0482529401779174,293.1708374023437,297.1499938964844,293.1499938964844,0.1733031719923019,-2766.5,304.1539001464844,0.9540910720825196,0.2512687444686889,0.176585778594017,293.2040100097656,297.1499938964844,293.1499938964844,0.2114511281251907,-4386.0966796875,304.1626281738281,0.9990000128746032,0.3085443675518036,0.2797993719577789,293.2543640136719,297.1499938964844,293.1499938964844,0.0102320853620767,-3103.050537109375,302.4212341308594,0.5482589602470398,0.050000000745058,0.2288911789655685,291.2048034667969,291.1499938964844,273.7894897460937,270.6781005859375,285.46466064453125,293.5116882324219,291.19696044921875,1.0,0.2151695787906646,0.799436092376709,0.799436092376709,1.0,1.0,-1.022270679473877,0.417210578918457,0.6050601005554199,0.2205393612384796,0.0,0.0,0.2325201034545898,29.94524574279785,33.0,-17.62509536743164,-5824.7919921875,112.70298767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,305.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.1326949596405029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657926887273788,0.165797010064125,-4.330864157964243e-06,0.0,0.0001346685166936,0.0,0.0,6.674298286437988,0.0,0.0,0.0,0.2806783020496368,4.0,0.0,1.0
738180,293.196044921875,297.1499938964844,293.1499938964844,0.0754466503858566,-1834.8414306640625,304.1557006835937,0.7445158362388611,0.1282799988985061,0.1166393831372261,293.6855773925781,297.1499938964844,293.1499938964844,0.0039782426320016,-315.7015991210937,296.5821533203125,0.534461498260498,0.050000000745058,0.0483656600117683,293.17926025390625,297.1499938964844,293.1499938964844,0.172161653637886,-2752.495849609375,304.1545104980469,0.9280070066452026,0.249019593000412,0.1749892830848693,293.223388671875,297.1499938964844,293.1499938964844,0.2205744385719299,-4541.4853515625,304.14508056640625,0.9921923279762268,0.3032640516757965,0.2889440357685089,293.2632141113281,297.1499938964844,293.1499938964844,0.0102061796933412,-3106.09521484375,302.3531188964844,0.534461498260498,0.050000000745058,0.2294258773326873,291.15087890625,291.1499938964844,273.8309326171875,270.7094116210937,285.4895935058594,293.5338439941406,291.1495666503906,1.0,0.2206064760684967,0.7994989156723022,0.7994989156723022,1.0,1.0,-1.0300980806350708,0.4205774068832397,0.609520673751831,0.2226899564266204,0.0,0.0,0.2366033941507339,32.90837097167969,36.0,-33.44539260864258,-5862.408203125,119.70057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,305.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1313447505235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670040041208267,0.1670083254575729,-4.325871941546211e-06,0.0,0.0001332982210442,0.0,0.0,6.717920780181885,0.0,0.0,0.0,0.2807503640651703,4.0,0.0,1.0
