time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.196044921875,297.1499938964844,293.1499938964844,0.0754466503858566,-1834.8414306640625,304.1557006835937,0.7445158362388611,0.1282799988985061,0.1166393831372261,293.6855773925781,297.1499938964844,293.1499938964844,0.0039782426320016,-315.7015991210937,296.5821533203125,0.534461498260498,0.050000000745058,0.0483656600117683,293.17926025390625,297.1499938964844,293.1499938964844,0.172161653637886,-2752.495849609375,304.1545104980469,0.9280070066452026,0.249019593000412,0.1749892830848693,293.223388671875,297.1499938964844,293.1499938964844,0.2205744385719299,-4541.4853515625,304.14508056640625,0.9921923279762268,0.3032640516757965,0.2889440357685089,293.2632141113281,297.1499938964844,293.1499938964844,0.0102061796933412,-3106.09521484375,302.3531188964844,0.534461498260498,0.050000000745058,0.2294258773326873,291.15087890625,291.1499938964844,273.8309326171875,270.7094116210937,285.4895935058594,293.5338439941406,291.1495666503906,1.0,0.2206064760684967,0.7994989156723022,0.7994989156723022,1.0,1.0,-1.0300980806350708,0.4205774068832397,0.609520673751831,0.2226899564266204,0.0,0.0,0.2366033941507339,32.90837097167969,36.0,-33.44539260864258,-5862.408203125,119.70057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,305.02215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1313447505235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670040041208267,0.1670083254575729,-4.325871941546211e-06,0.0,0.0001332982210442,0.0,0.0,6.717920780181885,0.0,0.0,0.0,0.2807503640651703,4.0,0.0,1.0
738300,293.197021484375,297.1499938964844,293.1499938964844,0.0748262926936149,-1823.4403076171875,304.1557922363281,0.7359616160392761,0.1275073140859604,0.1159793138504028,293.6898193359375,297.1499938964844,293.1499938964844,0.0039036583621054,-309.9627990722656,296.4810485839844,0.5279669761657715,0.050000000745058,0.0484263859689235,293.1802978515625,297.1499938964844,293.1499938964844,0.1714421808719635,-2743.143798828125,304.1549987792969,0.9157955050468444,0.2484463006258011,0.1744873374700546,293.22979736328125,297.1499938964844,293.1499938964844,0.2183968871831894,-4504.15380859375,304.14990234375,0.9814369082450868,0.301070898771286,0.2866104543209076,293.2667236328125,297.1499938964844,293.1499938964844,0.0101723745465278,-3100.38134765625,302.32476806640625,0.5279669761657715,0.050000000745058,0.2297139316797256,291.1561584472656,291.1499938964844,273.8523254394531,270.7250671386719,285.50860595703125,293.5371398925781,291.1591186523437,1.0,0.2225443422794342,0.7995303273200989,0.7995303273200989,1.0,1.0,-1.0263553857803345,0.4186132848262787,0.6077421307563782,0.2226321250200271,0.0,0.0,0.235775738954544,34.41581344604492,36.0,-2.7649221420288086,-5860.8095703125,121.44557189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,305.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1307812929153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674608886241912,0.1674652248620987,-4.327317583374679e-06,0.0,0.0001327263889834,0.0,0.0,6.739413261413574,0.0,0.0,0.0,0.2808194458484649,4.0,0.0,1.0
738360,293.19775390625,297.1499938964844,293.1499938964844,0.0742189213633537,-1812.2685546875,304.1558532714844,0.7281641364097595,0.1267679780721664,0.1153571605682373,293.6935729980469,297.1499938964844,293.1499938964844,0.0038271690718829,-304.02447509765625,296.3837585449219,0.5221132636070251,0.050000000745058,0.0484864003956317,293.180419921875,297.1499938964844,293.1499938964844,0.1709289252758026,-2736.46484375,304.155029296875,0.9054114818572998,0.2480373978614807,0.1741966307163238,293.2332763671875,297.1499938964844,293.1499938964844,0.2166254222393036,-4474.0595703125,304.1531066894531,0.9708059430122375,0.299375981092453,0.284846156835556,293.2697448730469,297.1499938964844,293.1499938964844,0.010136442258954,-3093.966552734375,302.2978820800781,0.5221132636070251,0.050000000745058,0.2299986034631729,291.166748046875,291.1499938964844,273.8741455078125,270.7406921386719,285.5238647460937,293.5348815917969,291.1683044433594,1.0,0.2245622873306274,0.7994121313095093,0.7994121313095093,1.0,1.0,-1.0235555171966553,0.4170694947242737,0.6064860224723816,0.2227451503276825,0.0,0.0,0.2335667014122009,35.91663360595703,39.0,7.088007926940918,-5831.89013671875,123.39434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,305.0478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6875,18000.0,0.0,0.0,0.1302596479654312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664067506790161,0.1664110720157623,-4.32711294706678e-06,0.0,0.0001321969903074,0.0,0.0,6.694578170776367,0.0,0.0,0.0,0.2806672155857086,4.0,0.0,1.0
738420,293.1986694335937,297.1499938964844,293.1499938964844,0.0731869935989379,-1793.556884765625,304.1556091308594,0.7137163281440735,0.1253723204135894,0.11419228464365,293.6997985839844,297.1499938964844,293.1499938964844,0.0036787916906177,-292.6213073730469,296.1803894042969,0.5119298696517944,0.050000000745058,0.0486056134104728,293.1805419921875,297.1499938964844,293.1499938964844,0.1702945381402969,-2728.427978515625,304.1543884277344,0.8881248235702515,0.2472418844699859,0.1737298518419265,293.2356872558594,297.1499938964844,293.1499938964844,0.2142316251993179,-4433.91748046875,304.1559753417969,0.950036346912384,0.2967723906040191,0.2822894155979156,293.274658203125,297.1499938964844,293.1499938964844,0.0100800599902868,-3085.613037109375,302.2433166503906,0.5119298696517944,0.050000000745058,0.2305641174316406,291.1703186035156,291.1499938964844,273.9188537597656,270.7718505859375,285.5508728027344,293.5252380371094,291.1703186035156,1.0,0.2286742031574249,0.7991757392883301,0.7991757392883301,1.0,1.0,-1.0193500518798828,0.4146014451980591,0.6047486066818237,0.2232904434204101,0.0,0.0,0.2304766923189163,38.91573715209961,42.0,3.231757640838623,-5775.81005859375,127.59131622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291945725679397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641836464405059,0.1641879677772522,-4.323348093748791e-06,0.0,0.0001311160740442,0.0,0.0,6.595213413238525,0.0,0.0,0.0,0.2802957594394684,4.0,0.0,1.0
738480,293.1986694335937,297.1499938964844,293.1499938964844,0.0731869935989379,-1793.556884765625,304.1556091308594,0.7137163281440735,0.1253723204135894,0.11419228464365,293.6997985839844,297.1499938964844,293.1499938964844,0.0036787916906177,-292.6213073730469,296.1803894042969,0.5119298696517944,0.050000000745058,0.0486056134104728,293.1805419921875,297.1499938964844,293.1499938964844,0.1702945381402969,-2728.427978515625,304.1543884277344,0.8881248235702515,0.2472418844699859,0.1737298518419265,293.2356872558594,297.1499938964844,293.1499938964844,0.2142316251993179,-4433.91748046875,304.1559753417969,0.950036346912384,0.2967723906040191,0.2822894155979156,293.274658203125,297.1499938964844,293.1499938964844,0.0100800599902868,-3085.613037109375,302.2433166503906,0.5119298696517944,0.050000000745058,0.2305641174316406,291.1703186035156,291.1499938964844,273.9188537597656,270.7718505859375,285.5508728027344,293.5252380371094,291.1703186035156,1.0,0.2286742031574249,0.7991757392883301,0.7991757392883301,1.0,1.0,-1.0193500518798828,0.4146014451980591,0.6047486066818237,0.2232904434204101,0.0,0.0,0.2304766923189163,38.91573715209961,42.0,3.231757640838623,-5775.81005859375,127.59131622314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.0137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.1291945725679397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641836464405059,0.1641879677772522,-4.323348093748791e-06,0.0,0.0001311160740442,0.0,0.0,6.595213413238525,0.0,0.0,0.0,0.2802957594394684,4.0,0.0,1.0
738540,293.198974609375,297.1499938964844,293.1499938964844,0.0722391158342361,-1776.4451904296875,304.15533447265625,0.6995965838432312,0.1240718886256218,0.1131160035729408,293.7032470703125,297.1499938964844,293.1499938964844,0.0035366443917155,-281.626953125,295.9811706542969,0.5033467411994934,0.050000000745058,0.0487244091928005,293.1800842285156,297.1499938964844,293.1499938964844,0.1697433292865753,-2721.4541015625,304.15386962890625,0.8730139136314392,0.2465590685606002,0.1733094751834869,293.2359313964844,297.1499938964844,293.1499938964844,0.2123173028230667,-4402.0732421875,304.1571655273437,0.9302507638931274,0.2945505082607269,0.2802636325359344,293.2783203125,297.1499938964844,293.1499938964844,0.0100276414304971,-3077.995849609375,302.19012451171875,0.5033467411994934,0.050000000745058,0.2311276197433471,291.1715393066406,291.1499938964844,273.96484375,270.8028259277344,285.5768737792969,293.51324462890625,291.1716613769531,1.0,0.2327816933393478,0.7989393472671509,0.7989393472671509,1.0,1.0,-1.0159413814544678,0.4124645292758941,0.6034767627716064,0.224080815911293,0.0,0.0,0.227530375123024,41.91588973999024,45.0,2.2956748008728027,-5729.48486328125,131.94993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,304.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.845703125,18000.0,0.0,0.0,0.1281136125326156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623699069023132,0.1623742282390594,-4.31976150139235e-06,0.0,0.000130019034259,0.0,0.0,6.513635158538818,0.0,0.0,0.0,0.2799731492996216,4.0,0.0,1.0
738600,293.198974609375,297.1499938964844,293.1499938964844,0.0722391158342361,-1776.4451904296875,304.15533447265625,0.6995965838432312,0.1240718886256218,0.1131160035729408,293.7032470703125,297.1499938964844,293.1499938964844,0.0035366443917155,-281.626953125,295.9811706542969,0.5033467411994934,0.050000000745058,0.0487244091928005,293.1800842285156,297.1499938964844,293.1499938964844,0.1697433292865753,-2721.4541015625,304.15386962890625,0.8730139136314392,0.2465590685606002,0.1733094751834869,293.2359313964844,297.1499938964844,293.1499938964844,0.2123173028230667,-4402.0732421875,304.1571655273437,0.9302507638931274,0.2945505082607269,0.2802636325359344,293.2783203125,297.1499938964844,293.1499938964844,0.0100276414304971,-3077.995849609375,302.19012451171875,0.5033467411994934,0.050000000745058,0.2311276197433471,291.1715393066406,291.1499938964844,273.96484375,270.8028259277344,285.5768737792969,293.51324462890625,291.1716613769531,1.0,0.2327816933393478,0.7989393472671509,0.7989393472671509,1.0,1.0,-1.0159413814544678,0.4124645292758941,0.6034767627716064,0.224080815911293,0.0,0.0,0.227530375123024,41.91588973999024,45.0,2.2956748008728027,-5729.48486328125,131.94993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4196472167969,304.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.845703125,18000.0,0.0,0.0,0.1281136125326156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623699069023132,0.1623742282390594,-4.31976150139235e-06,0.0,0.000130019034259,0.0,0.0,6.513635158538818,0.0,0.0,0.0,0.2799731492996216,4.0,0.0,1.0
738660,293.19873046875,297.1499938964844,293.1499938964844,0.0713801085948944,-1761.0128173828125,304.15496826171875,0.6866586208343506,0.1228806301951408,0.1121318414807319,293.6997985839844,297.1499938964844,293.1499938964844,0.0034093449357897,-271.7342529296875,295.798828125,0.4959431290626526,0.050000000745058,0.048842966556549,293.1789245605469,297.1499938964844,293.1499938964844,0.1693587750196457,-2716.64599609375,304.1531982421875,0.8598728179931641,0.2460307627916336,0.1730049401521682,293.235595703125,297.1499938964844,293.1499938964844,0.2105424106121063,-4372.66943359375,304.15771484375,0.912301242351532,0.2924376428127289,0.2783686816692352,293.2810363769531,297.1499938964844,293.1499938964844,0.0099788969382643,-3071.11083984375,302.1380920410156,0.4959431290626526,0.050000000745058,0.2316900044679641,291.1712341308594,291.1499938964844,274.01190185546875,270.83349609375,285.6002502441406,293.4962158203125,291.1710205078125,1.0,0.2368439733982086,0.798863410949707,0.798863410949707,1.0,1.0,-1.0129376649856567,0.4104954898357391,0.6024421453475952,0.2250458300113678,0.0,0.0,0.2246943861246109,44.916751861572266,48.0,-0.4259967505931854,-5684.13330078125,136.38063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,304.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.529296875,18000.0,0.0,0.0,0.1270384341478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605476588010788,0.160551980137825,-4.316190825193189e-06,0.0,0.0001289278588956,0.0,0.0,6.431962490081787,0.0,0.0,0.0,0.2796531319618225,4.0,0.0,1.0
738720,293.19873046875,297.1499938964844,293.1499938964844,0.0713801085948944,-1761.0128173828125,304.15496826171875,0.6866586208343506,0.1228806301951408,0.1121318414807319,293.6997985839844,297.1499938964844,293.1499938964844,0.0034093449357897,-271.7342529296875,295.798828125,0.4959431290626526,0.050000000745058,0.048842966556549,293.1789245605469,297.1499938964844,293.1499938964844,0.1693587750196457,-2716.64599609375,304.1531982421875,0.8598728179931641,0.2460307627916336,0.1730049401521682,293.235595703125,297.1499938964844,293.1499938964844,0.2105424106121063,-4372.66943359375,304.15771484375,0.912301242351532,0.2924376428127289,0.2783686816692352,293.2810363769531,297.1499938964844,293.1499938964844,0.0099788969382643,-3071.11083984375,302.1380920410156,0.4959431290626526,0.050000000745058,0.2316900044679641,291.1712341308594,291.1499938964844,274.01190185546875,270.83349609375,285.6002502441406,293.4962158203125,291.1710205078125,1.0,0.2368439733982086,0.798863410949707,0.798863410949707,1.0,1.0,-1.0129376649856567,0.4104954898357391,0.6024421453475952,0.2250458300113678,0.0,0.0,0.2246943861246109,44.916751861572266,48.0,-0.4259967505931854,-5684.13330078125,136.38063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,304.9601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.529296875,18000.0,0.0,0.0,0.1270384341478347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605476588010788,0.160551980137825,-4.316190825193189e-06,0.0,0.0001289278588956,0.0,0.0,6.431962490081787,0.0,0.0,0.0,0.2796531319618225,4.0,0.0,1.0
738780,293.1979675292969,297.1499938964844,293.1499938964844,0.0706158578395843,-1747.342529296875,304.15460205078125,0.6750425696372986,0.1218019723892211,0.111250564455986,293.6918640136719,297.1499938964844,293.1499938964844,0.0032917477656155,-262.558837890625,295.6293334960937,0.4893387258052826,0.050000000745058,0.0489613227546215,293.1773986816406,297.1499938964844,293.1499938964844,0.16908960044384,-2713.322021484375,304.152587890625,0.8483641147613525,0.2456053644418716,0.1727794855833053,293.23492431640625,297.1499938964844,293.1499938964844,0.2088558822870254,-4344.78076171875,304.157958984375,0.8973274827003479,0.2904048860073089,0.2765532732009887,293.282958984375,297.1499938964844,293.1499938964844,0.0099329343065619,-3064.7470703125,302.0871276855469,0.4893387258052826,0.050000000745058,0.2322514355182647,291.1696472167969,291.1499938964844,274.05975341796875,270.8638000488281,285.622802734375,293.4769897460937,291.16943359375,1.0,0.2408514767885208,0.7987874746322632,0.7987874746322632,1.0,1.0,-1.010246515274048,0.4086454510688782,0.6016011238098145,0.2261352092027664,0.0,0.0,0.2221816629171371,47.9178581237793,36.0,-1.7598103284835815,-5643.47900390625,140.86392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,304.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1259819120168686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589485257863998,0.158952847123146,-4.31294392910786e-06,0.0,0.0001278556301258,0.0,0.0,6.36032247543335,0.0,0.0,0.0,0.2793702483177185,4.0,0.0,1.0
738840,293.1979675292969,297.1499938964844,293.1499938964844,0.0706158578395843,-1747.342529296875,304.15460205078125,0.6750425696372986,0.1218019723892211,0.111250564455986,293.6918640136719,297.1499938964844,293.1499938964844,0.0032917477656155,-262.558837890625,295.6293334960937,0.4893387258052826,0.050000000745058,0.0489613227546215,293.1773986816406,297.1499938964844,293.1499938964844,0.16908960044384,-2713.322021484375,304.152587890625,0.8483641147613525,0.2456053644418716,0.1727794855833053,293.23492431640625,297.1499938964844,293.1499938964844,0.2088558822870254,-4344.78076171875,304.157958984375,0.8973274827003479,0.2904048860073089,0.2765532732009887,293.282958984375,297.1499938964844,293.1499938964844,0.0099329343065619,-3064.7470703125,302.0871276855469,0.4893387258052826,0.050000000745058,0.2322514355182647,291.1696472167969,291.1499938964844,274.05975341796875,270.8638000488281,285.622802734375,293.4769897460937,291.16943359375,1.0,0.2408514767885208,0.7987874746322632,0.7987874746322632,1.0,1.0,-1.010246515274048,0.4086454510688782,0.6016011238098145,0.2261352092027664,0.0,0.0,0.2221816629171371,47.9178581237793,36.0,-1.7598103284835815,-5643.47900390625,140.86392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175720214844,304.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.662109375,18000.0,0.0,0.0,0.1259819120168686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589485257863998,0.158952847123146,-4.31294392910786e-06,0.0,0.0001278556301258,0.0,0.0,6.36032247543335,0.0,0.0,0.0,0.2793702483177185,4.0,0.0,1.0
738900,293.1972045898437,297.1499938964844,293.1499938964844,0.0700385794043541,-1736.96533203125,304.1548156738281,0.6927658319473267,0.1213431358337402,0.1105905622243881,293.6863098144531,297.1499938964844,293.1499938964844,0.0032185562886297,-256.8065490722656,295.550537109375,0.5024778246879578,0.050000000745058,0.0487375296652317,293.1762390136719,297.1499938964844,293.1499938964844,0.1687435209751129,-2708.85302734375,304.1527404785156,0.8701609969139099,0.2454883605241775,0.1724970340728759,293.2343444824219,297.1499938964844,293.1499938964844,0.2077732533216476,-4326.71826171875,304.1584777832031,0.922123372554779,0.2894451022148132,0.27539923787117,293.2835388183594,297.1499938964844,293.1499938964844,0.009828882291913,-3043.9423828125,302.0627136230469,0.5024778246879578,0.050000000745058,0.2311898469924926,291.1697082519531,291.1499938964844,274.0839233398437,270.8788146972656,285.6369934082031,293.4667358398437,291.1701965332031,1.0,0.2306453436613083,0.7987495064735413,0.7987495064735413,1.0,1.0,-1.0061895847320557,0.4064367115497589,0.5997527837753296,0.2262556999921798,0.0,0.0,0.2208748608827591,42.22328567504883,36.0,1.808274865150452,-5618.55810546875,130.08294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159240722656,304.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1254647672176361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158190056681633,0.158194363117218,-4.311466000217479e-06,0.0,0.0001273308007512,0.0,0.0,6.326497554779053,0.0,0.0,0.0,0.2792365849018097,4.0,0.0,1.0
738960,293.1960754394531,297.1499938964844,293.1499938964844,0.0694940313696861,-1727.1663818359375,304.1549072265625,0.7153286337852478,0.1209674552083015,0.1099966987967491,293.6794738769531,297.1499938964844,293.1499938964844,0.0031479790341109,-251.217025756836,295.47833251953125,0.5203469395637512,0.050000000745058,0.0485056638717651,293.1745910644531,297.1499938964844,293.1499938964844,0.1684273481369018,-2704.743408203125,304.15283203125,0.899154782295227,0.2454760521650314,0.1722828298807144,293.2334899902344,297.1499938964844,293.1499938964844,0.2066692411899566,-4308.24951171875,304.158935546875,0.955432116985321,0.2885436713695526,0.2742909491062164,293.2837219238281,297.1499938964844,293.1499938964844,0.0097226817160844,-3022.130615234375,302.0397033691406,0.5203469395637512,0.050000000745058,0.2300899922847747,291.1731262207031,291.1499938964844,274.10821533203125,270.8937072753906,285.6508178710937,293.4555053710937,291.17413330078125,1.0,0.2213517874479293,0.7987182140350342,0.7987182140350342,1.0,1.0,-1.0022910833358765,0.4043083488941192,0.5979827642440796,0.2263887226581573,0.0,0.0,0.2190034389495849,36.32582473754883,25.0,6.3946213722229,-5590.31396484375,119.07756042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,304.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.1249472275376319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157231405377388,0.1572357267141342,-4.3099371396237984e-06,0.0,0.000126805549371,0.0,0.0,6.284287452697754,0.0,0.0,0.0,0.2790727913379669,4.0,0.0,1.0
739020,293.1929626464844,297.1499938964844,293.1499938964844,0.0685862153768539,-1710.85546875,304.15478515625,0.770497739315033,0.1204247996211052,0.1090409606695175,293.66064453125,297.1499938964844,293.1499938964844,0.0030305592808872,-241.8649444580078,295.3525085449219,0.5725613832473755,0.050000000745058,0.0480919443070888,293.16973876953125,297.1499938964844,293.1499938964844,0.1680132746696472,-2699.35400390625,304.1525573730469,0.9804521203041076,0.2458299100399017,0.1720722764730453,293.2240905761719,297.1499938964844,293.1499938964844,0.1839807331562042,-3916.6953125,304.1982116699219,0.997799515724182,0.2882628440856933,0.2487180978059768,293.2830505371094,297.1499938964844,293.1499938964844,0.009532113559544,-2982.243408203125,301.9968566894531,0.5725613832473755,0.050000000745058,0.2281274795532226,291.18170166015625,291.1499938964844,274.1570129394531,270.9230651855469,285.6977844238281,293.4191589355469,291.1857604980469,1.0,0.198974996805191,0.7986555695533752,0.7986555695533752,1.0,1.0,-0.9673784375190736,0.3874107897281647,0.5799676775932312,0.2220006436109542,0.0,0.0,0.2142870426177978,25.49135398864746,28.0,30.33141326904297,-5471.53369140625,93.32169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169616699219,304.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.1238645762205123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154661625623703,0.154665932059288,-4.305777110857889e-06,0.0,0.0001257068070117,0.0,0.0,6.1713409423828125,0.0,0.0,0.0,0.2786405086517334,4.0,0.0,1.0
739080,293.1929626464844,297.1499938964844,293.1499938964844,0.0685862153768539,-1710.85546875,304.15478515625,0.770497739315033,0.1204247996211052,0.1090409606695175,293.66064453125,297.1499938964844,293.1499938964844,0.0030305592808872,-241.8649444580078,295.3525085449219,0.5725613832473755,0.050000000745058,0.0480919443070888,293.16973876953125,297.1499938964844,293.1499938964844,0.1680132746696472,-2699.35400390625,304.1525573730469,0.9804521203041076,0.2458299100399017,0.1720722764730453,293.2240905761719,297.1499938964844,293.1499938964844,0.1839807331562042,-3916.6953125,304.1982116699219,0.997799515724182,0.2882628440856933,0.2487180978059768,293.2830505371094,297.1499938964844,293.1499938964844,0.009532113559544,-2982.243408203125,301.9968566894531,0.5725613832473755,0.050000000745058,0.2281274795532226,291.18170166015625,291.1499938964844,274.1570129394531,270.9230651855469,285.6977844238281,293.4191589355469,291.1857604980469,1.0,0.198974996805191,0.7986555695533752,0.7986555695533752,1.0,1.0,-0.9673784375190736,0.3874107897281647,0.5799676775932312,0.2220006436109542,0.0,0.0,0.2142870426177978,25.49135398864746,28.0,30.33141326904297,-5471.53369140625,93.32169342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4169616699219,304.9403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73828125,18000.0,0.0,0.0,0.1238645762205123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154661625623703,0.154665932059288,-4.305777110857889e-06,0.0,0.0001257068070117,0.0,0.0,6.1713409423828125,0.0,0.0,0.0,0.2786405086517334,4.0,0.0,1.0
739140,293.1903381347656,297.1499938964844,293.1499938964844,0.068147949874401,-1702.9688720703125,304.15386962890625,0.7544097304344177,0.1198742240667343,0.1086634472012519,293.6386108398437,297.1499938964844,293.1499938964844,0.0029388559050858,-234.4979553222656,295.2506408691406,0.5589591264724731,0.050000000745058,0.0481772162020206,293.16571044921875,297.1499938964844,293.1499938964844,0.1683333218097686,-2703.53173828125,304.1510925292969,0.9625237584114076,0.2461645305156707,0.1725440174341201,293.20703125,297.1499938964844,293.1499938964844,0.1985567361116409,-4173.484375,304.15771484375,0.9990000128746032,0.2899569869041443,0.2662446796894073,293.28192138671875,297.1499938964844,293.1499938964844,0.00947842374444,-2971.885498046875,301.95709228515625,0.5589591264724731,0.050000000745058,0.2285319715738296,291.200927734375,291.1499938964844,274.2059020996094,270.9518737792969,285.68328857421875,293.3739929199219,291.1927795410156,1.0,0.2080766707658767,0.7985929250717163,0.7985929250717163,1.0,1.0,-0.989072859287262,0.3969417512416839,0.5921310782432556,0.227226436138153,0.0,0.0,0.2046914994716644,27.927583694458008,31.0,-23.09895133972168,-5402.9560546875,101.89940643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,304.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.71875,18000.0,0.0,0.0,0.1224961429834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487544625997543,0.1487587541341781,-4.297324721846962e-06,0.0,0.000124318015878,0.0,0.0,5.914810180664063,0.0,0.0,0.0,0.2776934802532196,4.0,0.0,1.0
739200,293.1903381347656,297.1499938964844,293.1499938964844,0.068147949874401,-1702.9688720703125,304.15386962890625,0.7544097304344177,0.1198742240667343,0.1086634472012519,293.6386108398437,297.1499938964844,293.1499938964844,0.0029388559050858,-234.4979553222656,295.2506408691406,0.5589591264724731,0.050000000745058,0.0481772162020206,293.16571044921875,297.1499938964844,293.1499938964844,0.1683333218097686,-2703.53173828125,304.1510925292969,0.9625237584114076,0.2461645305156707,0.1725440174341201,293.20703125,297.1499938964844,293.1499938964844,0.1985567361116409,-4173.484375,304.15771484375,0.9990000128746032,0.2899569869041443,0.2662446796894073,293.28192138671875,297.1499938964844,293.1499938964844,0.00947842374444,-2971.885498046875,301.95709228515625,0.5589591264724731,0.050000000745058,0.2285319715738296,291.200927734375,291.1499938964844,274.2059020996094,270.9518737792969,285.68328857421875,293.3739929199219,291.1927795410156,1.0,0.2080766707658767,0.7985929250717163,0.7985929250717163,1.0,1.0,-0.989072859287262,0.3969417512416839,0.5921310782432556,0.227226436138153,0.0,0.0,0.2046914994716644,27.927583694458008,31.0,-23.09895133972168,-5402.9560546875,101.89940643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,304.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.71875,18000.0,0.0,0.0,0.1224961429834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487544625997543,0.1487587541341781,-4.297324721846962e-06,0.0,0.000124318015878,0.0,0.0,5.914810180664063,0.0,0.0,0.0,0.2776934802532196,4.0,0.0,1.0
739260,293.1882629394531,297.1499938964844,293.1499938964844,0.0681026801466941,-1702.942138671875,304.1527099609375,0.7369574308395386,0.1192734017968177,0.1082417145371437,293.62847900390625,297.1499938964844,293.1499938964844,0.0028508217073976,-227.9644012451172,295.0718688964844,0.5434644222259521,0.050000000745058,0.0482899360358715,293.16583251953125,297.1499938964844,293.1499938964844,0.1688661724328994,-2711.19091796875,304.1499328613281,0.9377637505531312,0.2457407861948013,0.1723638027906417,293.2205505371094,297.1499938964844,293.1499938964844,0.2045850157737732,-4277.3310546875,304.1468811035156,0.9873242974281312,0.2857677340507507,0.2719873487949371,293.2811279296875,297.1499938964844,293.1499938964844,0.0094784311950206,-2978.777587890625,301.9041748046875,0.5434644222259521,0.050000000745058,0.2290666699409485,291.1464233398437,291.1499938964844,274.25469970703125,270.98004150390625,285.7132568359375,293.3871154785156,291.1460266113281,1.0,0.2135804593563079,0.79860520362854,0.79860520362854,1.0,1.0,-0.9960379600524902,0.3995124399662018,0.5965254902839661,0.2302257418632507,0.0,0.0,0.2095085084438324,30.902982711791992,34.0,-31.54637908935547,-5442.3984375,108.4380111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,304.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1210826560854911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503458768129348,0.1503501683473587,-4.293906386010349e-06,0.0,0.0001228835026267,0.0,0.0,5.975952625274658,0.0,0.0,0.0,0.2778396308422088,4.0,0.0,1.0
739320,293.1882629394531,297.1499938964844,293.1499938964844,0.0681026801466941,-1702.942138671875,304.1527099609375,0.7369574308395386,0.1192734017968177,0.1082417145371437,293.62847900390625,297.1499938964844,293.1499938964844,0.0028508217073976,-227.9644012451172,295.0718688964844,0.5434644222259521,0.050000000745058,0.0482899360358715,293.16583251953125,297.1499938964844,293.1499938964844,0.1688661724328994,-2711.19091796875,304.1499328613281,0.9377637505531312,0.2457407861948013,0.1723638027906417,293.2205505371094,297.1499938964844,293.1499938964844,0.2045850157737732,-4277.3310546875,304.1468811035156,0.9873242974281312,0.2857677340507507,0.2719873487949371,293.2811279296875,297.1499938964844,293.1499938964844,0.0094784311950206,-2978.777587890625,301.9041748046875,0.5434644222259521,0.050000000745058,0.2290666699409485,291.1464233398437,291.1499938964844,274.25469970703125,270.98004150390625,285.7132568359375,293.3871154785156,291.1460266113281,1.0,0.2135804593563079,0.79860520362854,0.79860520362854,1.0,1.0,-0.9960379600524902,0.3995124399662018,0.5965254902839661,0.2302257418632507,0.0,0.0,0.2095085084438324,30.902982711791992,34.0,-31.54637908935547,-5442.3984375,108.4380111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,304.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.1210826560854911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503458768129348,0.1503501683473587,-4.293906386010349e-06,0.0,0.0001228835026267,0.0,0.0,5.975952625274658,0.0,0.0,0.0,0.2778396308422088,4.0,0.0,1.0
739380,293.18658447265625,297.1499938964844,293.1499938964844,0.0676064565777778,-1693.9381103515625,304.1526184082031,0.7214885950088501,0.1186407059431076,0.1077907532453537,293.6155700683594,297.1499938964844,293.1499938964844,0.002762793097645,-220.85232543945312,294.951416015625,0.5298143029212952,0.050000000745058,0.048408567905426,293.1644287109375,297.1499938964844,293.1499938964844,0.1686079502105713,-2707.62158203125,304.1503601074219,0.9145893454551696,0.245620921254158,0.172324538230896,293.22491455078125,297.1499938964844,293.1499938964844,0.2018443942070007,-4230.0751953125,304.15234375,0.964913249015808,0.2830843031406402,0.2691770792007446,293.28082275390625,297.1499938964844,293.1499938964844,0.009434743784368,-2970.42822265625,301.8619079589844,0.5298143029212952,0.050000000745058,0.2296293973922729,291.1601867675781,291.1499938964844,274.3031311035156,271.0074768066406,285.7455139160156,293.3818664550781,291.16119384765625,1.0,0.2180477231740951,0.798617422580719,0.798617422580719,1.0,1.0,-0.9928858876228333,0.3974210917949676,0.5954647660255432,0.2313127219676971,0.0,0.0,0.2073335796594619,33.90732192993164,37.0,2.902977228164673,-5423.07080078125,112.8171157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44659423828125,304.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1200106889009475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501120328903198,0.1501163244247436,-4.295568487577839e-06,0.0,0.0001217955868924,0.0,0.0,5.968547344207764,0.0,0.0,0.0,0.2778238654136657,4.0,0.0,1.0
739440,293.18658447265625,297.1499938964844,293.1499938964844,0.0676064565777778,-1693.9381103515625,304.1526184082031,0.7214885950088501,0.1186407059431076,0.1077907532453537,293.6155700683594,297.1499938964844,293.1499938964844,0.002762793097645,-220.85232543945312,294.951416015625,0.5298143029212952,0.050000000745058,0.048408567905426,293.1644287109375,297.1499938964844,293.1499938964844,0.1686079502105713,-2707.62158203125,304.1503601074219,0.9145893454551696,0.245620921254158,0.172324538230896,293.22491455078125,297.1499938964844,293.1499938964844,0.2018443942070007,-4230.0751953125,304.15234375,0.964913249015808,0.2830843031406402,0.2691770792007446,293.28082275390625,297.1499938964844,293.1499938964844,0.009434743784368,-2970.42822265625,301.8619079589844,0.5298143029212952,0.050000000745058,0.2296293973922729,291.1601867675781,291.1499938964844,274.3031311035156,271.0074768066406,285.7455139160156,293.3818664550781,291.16119384765625,1.0,0.2180477231740951,0.798617422580719,0.798617422580719,1.0,1.0,-0.9928858876228333,0.3974210917949676,0.5954647660255432,0.2313127219676971,0.0,0.0,0.2073335796594619,33.90732192993164,37.0,2.902977228164673,-5423.07080078125,112.8171157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44659423828125,304.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.1200106889009475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501120328903198,0.1501163244247436,-4.295568487577839e-06,0.0,0.0001217955868924,0.0,0.0,5.968547344207764,0.0,0.0,0.0,0.2778238654136657,4.0,0.0,1.0
739500,293.1858215332031,297.1499938964844,293.1499938964844,0.0673956051468849,-1690.1865234375,304.15252685546875,0.7143056988716125,0.118330180644989,0.1075650304555893,293.6085510253906,297.1499938964844,293.1499938964844,0.0027201976627111,-217.4545745849609,294.8909912109375,0.5238969922065735,0.050000000745058,0.0484675504267215,293.16363525390625,297.1499938964844,293.1499938964844,0.1686082631349563,-2707.617919921875,304.1502990722656,0.9048662781715392,0.2455944865942001,0.172344833612442,293.2252197265625,297.1499938964844,293.1499938964844,0.2009414583444595,-4214.68359375,304.153564453125,0.9538976550102234,0.2820703387260437,0.2682038843631744,293.2807312011719,297.1499938964844,293.1499938964844,0.0094158388674259,-2967.4072265625,301.8397827148437,0.5238969922065735,0.050000000745058,0.2299091815948486,291.1621398925781,291.1499938964844,274.3271484375,271.0209045410156,285.75885009765625,293.3759765625,291.1622009277344,1.0,0.2203018367290496,0.7986235618591309,0.7986235618591309,1.0,1.0,-0.9918778538703918,0.3966427147388458,0.5952351093292236,0.2319479584693908,0.0,0.0,0.206306055188179,35.40749740600586,37.0,2.294166088104248,-5402.6591796875,115.12129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356689453125,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1195377707481384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493937969207763,0.1493980884552002,-4.294638074497925e-06,0.0,0.0001213156429002,0.0,0.0,5.937596797943115,0.0,0.0,0.0,0.2777149379253387,4.0,0.0,1.0
739560,293.18505859375,297.1499938964844,293.1499938964844,0.0671994239091873,-1686.71630859375,304.1524353027344,0.7071448564529419,0.118027739226818,0.1073455885052681,293.6014099121094,297.1499938964844,293.1499938964844,0.002679333789274,-214.2037048339844,294.830810546875,0.5184900760650635,0.050000000745058,0.0485264733433723,293.162841796875,297.1499938964844,293.1499938964844,0.1686380207538604,-2708.014404296875,304.15020751953125,0.8963650465011597,0.2455749958753585,0.1723724007606506,293.2250671386719,297.1499938964844,293.1499938964844,0.2001640349626541,-4201.51171875,304.1543273925781,0.9430941343307496,0.2811474800109863,0.2673517167568207,293.2806701660156,297.1499938964844,293.1499938964844,0.0093980766832828,-2964.736083984375,301.8173217773437,0.5184900760650635,0.050000000745058,0.2301886975765228,291.1622619628906,291.1499938964844,274.3510131835937,271.0341491699219,285.771484375,293.3694152832031,291.1623229980469,1.0,0.2225462794303894,0.7985743284225464,0.7985743284225464,1.0,1.0,-0.991031050682068,0.3959385752677917,0.5950924754142761,0.2325971126556396,0.0,0.0,0.2054797261953354,36.90782928466797,40.0,1.91731595993042,-5386.38525390625,117.45801544189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42449951171875,304.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1190894618630409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488700360059738,0.1488743275403976,-4.293601705285255e-06,0.0,0.0001208606627187,0.0,0.0,5.914562225341797,0.0,0.0,0.0,0.277625560760498,4.0,0.0,1.0
739620,293.1835327148437,297.1499938964844,293.1499938964844,0.0668203011155128,-1680.0029296875,304.1522521972656,0.6935627460479736,0.1174473315477371,0.1069287583231926,293.58709716796875,297.1499938964844,293.1499938964844,0.0025999860372394,-207.8783264160156,294.7149658203125,0.5089846849441528,0.050000000745058,0.0486442707479,293.161376953125,297.1499938964844,293.1499938964844,0.1686975508928299,-2708.7861328125,304.1500244140625,0.8809924125671387,0.2455485761165619,0.1724381297826767,293.2241516113281,297.1499938964844,293.1499938964844,0.1987321525812149,-4177.32958984375,304.1552429199219,0.9226556420326232,0.2794335782527923,0.2658165991306305,293.2805480957031,297.1499938964844,293.1499938964844,0.0093619674444198,-2959.13720703125,301.7725830078125,0.5089846849441528,0.050000000745058,0.2307474762201309,291.1633605957031,291.1499938964844,274.3980407714844,271.0599670410156,285.7957458496094,293.35601806640625,291.1634826660156,1.0,0.226982370018959,0.7984758615493774,0.7984758615493774,1.0,1.0,-0.989579439163208,0.394658476114273,0.5949209928512573,0.2338932752609253,0.0,0.0,0.2036270648241043,39.90910720825195,43.0,1.804617047309876,-5354.4794921875,122.17698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,304.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1182820871472358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478412598371505,0.1478455513715744,-4.291715413273778e-06,0.0,0.000120041280752,0.0,0.0,5.869572162628174,0.0,0.0,0.0,0.2774497866630554,4.0,0.0,1.0
739680,293.1835327148437,297.1499938964844,293.1499938964844,0.0668203011155128,-1680.0029296875,304.1522521972656,0.6935627460479736,0.1174473315477371,0.1069287583231926,293.58709716796875,297.1499938964844,293.1499938964844,0.0025999860372394,-207.8783264160156,294.7149658203125,0.5089846849441528,0.050000000745058,0.0486442707479,293.161376953125,297.1499938964844,293.1499938964844,0.1686975508928299,-2708.7861328125,304.1500244140625,0.8809924125671387,0.2455485761165619,0.1724381297826767,293.2241516113281,297.1499938964844,293.1499938964844,0.1987321525812149,-4177.32958984375,304.1552429199219,0.9226556420326232,0.2794335782527923,0.2658165991306305,293.2805480957031,297.1499938964844,293.1499938964844,0.0093619674444198,-2959.13720703125,301.7725830078125,0.5089846849441528,0.050000000745058,0.2307474762201309,291.1633605957031,291.1499938964844,274.3980407714844,271.0599670410156,285.7957458496094,293.35601806640625,291.1634826660156,1.0,0.226982370018959,0.7984758615493774,0.7984758615493774,1.0,1.0,-0.989579439163208,0.394658476114273,0.5949209928512573,0.2338932752609253,0.0,0.0,0.2036270648241043,39.90910720825195,43.0,1.804617047309876,-5354.4794921875,122.17698669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,304.7451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1182820871472358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478412598371505,0.1478455513715744,-4.291715413273778e-06,0.0,0.000120041280752,0.0,0.0,5.869572162628174,0.0,0.0,0.0,0.2774497866630554,4.0,0.0,1.0
739740,293.1820678710937,297.1499938964844,293.1499938964844,0.0664719268679618,-1673.8553466796875,304.1520690917969,0.6813600063323975,0.116896703839302,0.1065394654870033,293.5730285644531,297.1499938964844,293.1499938964844,0.0025237975642085,-201.80645751953125,294.6027526855469,0.5008854866027832,0.050000000745058,0.0487620793282985,293.1600341796875,297.1499938964844,293.1499938964844,0.1687847226858139,-2709.92431640625,304.1498718261719,0.8674852252006531,0.2455351203680038,0.1725136041641235,293.222900390625,297.1499938964844,293.1499938964844,0.1974008083343505,-4154.9345703125,304.1557006835937,0.9049559235572816,0.2778058350086212,0.264383852481842,293.2804260253906,297.1499938964844,293.1499938964844,0.009326672181487,-2953.744873046875,301.72772216796875,0.5008854866027832,0.050000000745058,0.2313063144683838,291.1635437011719,291.1499938964844,274.4440612792969,271.0848693847656,285.81915283203125,293.3432312011719,291.1635131835937,1.0,0.2313337922096252,0.7983773946762085,0.7983773946762085,1.0,1.0,-0.988295555114746,0.3934860825538635,0.5948094725608826,0.2351391166448593,0.0,0.0,0.2017934918403625,42.91080856323242,46.0,0.400233656167984,-5322.2412109375,126.92266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1175829768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467766165733337,0.1467809081077575,-4.289771368348738e-06,0.0,0.0001193317730212,0.0,0.0,5.823098182678223,0.0,0.0,0.0,0.2772697508335113,4.0,0.0,1.0
739800,293.1820678710937,297.1499938964844,293.1499938964844,0.0664719268679618,-1673.8553466796875,304.1520690917969,0.6813600063323975,0.116896703839302,0.1065394654870033,293.5730285644531,297.1499938964844,293.1499938964844,0.0025237975642085,-201.80645751953125,294.6027526855469,0.5008854866027832,0.050000000745058,0.0487620793282985,293.1600341796875,297.1499938964844,293.1499938964844,0.1687847226858139,-2709.92431640625,304.1498718261719,0.8674852252006531,0.2455351203680038,0.1725136041641235,293.222900390625,297.1499938964844,293.1499938964844,0.1974008083343505,-4154.9345703125,304.1557006835937,0.9049559235572816,0.2778058350086212,0.264383852481842,293.2804260253906,297.1499938964844,293.1499938964844,0.009326672181487,-2953.744873046875,301.72772216796875,0.5008854866027832,0.050000000745058,0.2313063144683838,291.1635437011719,291.1499938964844,274.4440612792969,271.0848693847656,285.81915283203125,293.3432312011719,291.1635131835937,1.0,0.2313337922096252,0.7983773946762085,0.7983773946762085,1.0,1.0,-0.988295555114746,0.3934860825538635,0.5948094725608826,0.2351391166448593,0.0,0.0,0.2017934918403625,42.91080856323242,46.0,0.400233656167984,-5322.2412109375,126.92266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3752136230469,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1175829768180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467766165733337,0.1467809081077575,-4.289771368348738e-06,0.0,0.0001193317730212,0.0,0.0,5.823098182678223,0.0,0.0,0.0,0.2772697508335113,4.0,0.0,1.0
739860,293.1806335449219,297.1499938964844,293.1499938964844,0.0661489591002464,-1668.171142578125,304.15191650390625,0.6704316735267639,0.1163719296455383,0.1061743423342704,293.5594482421875,297.1499938964844,293.1499938964844,0.0024495956022292,-195.89268493652344,294.4935302734375,0.4938110411167145,0.050000000745058,0.048879936337471,293.1588134765625,297.1499938964844,293.1499938964844,0.1688905507326126,-2711.3056640625,304.1497497558594,0.8555810451507568,0.2455299347639084,0.1725958436727523,293.2215881347656,297.1499938964844,293.1499938964844,0.1961231976747512,-4133.47998046875,304.15594482421875,0.8902695178985596,0.2762269973754883,0.2630029022693634,293.2803039550781,297.1499938964844,293.1499938964844,0.0092917159199714,-2948.429931640625,301.6827697753906,0.4938110411167145,0.050000000745058,0.2318653762340545,291.1630554199219,291.1499938964844,274.48876953125,271.1088562011719,285.8417053222656,293.3315124511719,291.1629638671875,1.0,0.2355958968400955,0.798323392868042,0.798323392868042,1.0,1.0,-0.9871113300323486,0.3924019932746887,0.5947092771530151,0.2363041341304779,0.0,0.0,0.2000848054885864,45.912635803222656,49.0,-0.4583683311939239,-5292.0849609375,131.68032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,304.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1169755831360817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457907259464264,0.145795002579689,-4.287916453904472e-06,0.0,0.0001187153466162,0.0,0.0,5.780056953430176,0.0,0.0,0.0,0.2771019339561462,4.0,0.0,1.0
739920,293.1806335449219,297.1499938964844,293.1499938964844,0.0661489591002464,-1668.171142578125,304.15191650390625,0.6704316735267639,0.1163719296455383,0.1061743423342704,293.5594482421875,297.1499938964844,293.1499938964844,0.0024495956022292,-195.89268493652344,294.4935302734375,0.4938110411167145,0.050000000745058,0.048879936337471,293.1588134765625,297.1499938964844,293.1499938964844,0.1688905507326126,-2711.3056640625,304.1497497558594,0.8555810451507568,0.2455299347639084,0.1725958436727523,293.2215881347656,297.1499938964844,293.1499938964844,0.1961231976747512,-4133.47998046875,304.15594482421875,0.8902695178985596,0.2762269973754883,0.2630029022693634,293.2803039550781,297.1499938964844,293.1499938964844,0.0092917159199714,-2948.429931640625,301.6827697753906,0.4938110411167145,0.050000000745058,0.2318653762340545,291.1630554199219,291.1499938964844,274.48876953125,271.1088562011719,285.8417053222656,293.3315124511719,291.1629638671875,1.0,0.2355958968400955,0.798323392868042,0.798323392868042,1.0,1.0,-0.9871113300323486,0.3924019932746887,0.5947092771530151,0.2363041341304779,0.0,0.0,0.2000848054885864,45.912635803222656,49.0,-0.4583683311939239,-5292.0849609375,131.68032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,304.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1169755831360817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457907259464264,0.145795002579689,-4.287916453904472e-06,0.0,0.0001187153466162,0.0,0.0,5.780056953430176,0.0,0.0,0.0,0.2771019339561462,4.0,0.0,1.0
