time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1792907714844,297.1499938964844,293.1499938964844,0.0658449456095695,-1662.8277587890625,304.1517944335937,0.660661518573761,0.1158690303564071,0.1058298870921135,293.5465393066406,297.1499938964844,293.1499938964844,0.0023771387059241,-190.11474609375,294.3870544433594,0.4874018728733063,0.050000000745058,0.0489978678524494,293.15771484375,297.1499938964844,293.1499938964844,0.1690014749765396,-2712.7470703125,304.149658203125,0.8450206518173218,0.2455250918865203,0.1726800054311752,293.2202453613281,297.1499938964844,293.1499938964844,0.1948802024126052,-4112.61181640625,304.1560363769531,0.8769582509994507,0.2746862471103668,0.2616598010063171,293.2802124023437,297.1499938964844,293.1499938964844,0.0092568425461649,-2943.08740234375,301.6378173828125,0.4874018728733063,0.050000000745058,0.2324247807264328,291.1624450683594,291.1499938964844,274.531982421875,271.1318054199219,285.8633728027344,293.3209228515625,291.162353515625,1.0,0.2397700250148773,0.7982693314552307,0.7982693314552307,1.0,1.0,-0.9860000610351562,0.3913971781730652,0.5946028828620911,0.2373622953891754,0.0,0.0,0.198468342423439,48.91445159912109,37.0,-0.7840789556503296,-5263.77734375,136.44448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,304.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1164478883147239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14486625790596,0.1448705494403839,-4.286187959223753e-06,0.0,0.000118179799756,0.0,0.0,5.739770412445068,0.0,0.0,0.0,0.2769449353218078,4.0,0.0,1.0
740040,293.1792907714844,297.1499938964844,293.1499938964844,0.0658449456095695,-1662.8277587890625,304.1517944335937,0.660661518573761,0.1158690303564071,0.1058298870921135,293.5465393066406,297.1499938964844,293.1499938964844,0.0023771387059241,-190.11474609375,294.3870544433594,0.4874018728733063,0.050000000745058,0.0489978678524494,293.15771484375,297.1499938964844,293.1499938964844,0.1690014749765396,-2712.7470703125,304.149658203125,0.8450206518173218,0.2455250918865203,0.1726800054311752,293.2202453613281,297.1499938964844,293.1499938964844,0.1948802024126052,-4112.61181640625,304.1560363769531,0.8769582509994507,0.2746862471103668,0.2616598010063171,293.2802124023437,297.1499938964844,293.1499938964844,0.0092568425461649,-2943.08740234375,301.6378173828125,0.4874018728733063,0.050000000745058,0.2324247807264328,291.1624450683594,291.1499938964844,274.531982421875,271.1318054199219,285.8633728027344,293.3209228515625,291.162353515625,1.0,0.2397700250148773,0.7982693314552307,0.7982693314552307,1.0,1.0,-0.9860000610351562,0.3913971781730652,0.5946028828620911,0.2373622953891754,0.0,0.0,0.198468342423439,48.91445159912109,37.0,-0.7840789556503296,-5263.77734375,136.44448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,304.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1164478883147239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14486625790596,0.1448705494403839,-4.286187959223753e-06,0.0,0.000118179799756,0.0,0.0,5.739770412445068,0.0,0.0,0.0,0.2769449353218078,4.0,0.0,1.0
740100,293.1784362792969,297.1499938964844,293.1499938964844,0.0654716715216636,-1656.20458984375,304.1521301269531,0.6777099967002869,0.1156689152121543,0.1054107695817947,293.5400695800781,297.1499938964844,293.1499938964844,0.0023289904929697,-186.2650604248047,294.3360595703125,0.5001237392425537,0.050000000745058,0.0487740822136402,293.1569519042969,297.1499938964844,293.1499938964844,0.1688162684440612,-2710.29248046875,304.1500549316406,0.8662123084068298,0.2455790340900421,0.1725273579359054,293.21942138671875,297.1499938964844,293.1499938964844,0.1940142512321472,-4097.92236328125,304.156494140625,0.8992232084274292,0.2739596366882324,0.2607291042804718,293.280029296875,297.1499938964844,293.1499938964844,0.0091662649065256,-2923.4423828125,301.615966796875,0.5001237392425537,0.050000000745058,0.2313632518053054,291.1628723144531,291.1499938964844,274.55291748046875,271.1428527832031,285.8761901855469,293.315673828125,291.1634521484375,1.0,0.2296439558267593,0.7982423305511475,0.7982423305511475,1.0,1.0,-0.9826560020446776,0.3896559774875641,0.593000054359436,0.2372372150421142,0.0,0.0,0.1975781768560409,43.21998596191406,37.0,2.675565958023072,-5245.177734375,126.09483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,304.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1162077561020851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444097161293029,0.1444140076637268,-4.285369868739508e-06,0.0,0.0001179360988317,0.0,0.0,5.719942569732666,0.0,0.0,0.0,0.2768675088882446,4.0,0.0,1.0
740160,293.1772766113281,297.1499938964844,293.1499938964844,0.0651199072599411,-1649.9447021484375,304.15240478515625,0.6999801993370056,0.1155334487557411,0.1050412505865097,293.5334167480469,297.1499938964844,293.1499938964844,0.002281478838995,-182.44436645507807,294.2890930175781,0.5171148180961609,0.050000000745058,0.0485423132777214,293.15582275390625,297.1499938964844,293.1499938964844,0.1686387658119201,-2707.9169921875,304.1503601074219,0.8942533135414124,0.245711013674736,0.1724226176738739,293.2183837890625,297.1499938964844,293.1499938964844,0.1931273192167282,-4082.83349609375,304.15692138671875,0.930225431919098,0.273283302783966,0.259836733341217,293.2796325683594,297.1499938964844,293.1499938964844,0.0090733971446752,-2902.8056640625,301.5953063964844,0.5171148180961609,0.050000000745058,0.2302638292312622,291.1664428710937,291.1499938964844,274.57342529296875,271.1536865234375,285.8883361816406,293.3101501464844,291.16754150390625,1.0,0.2204172164201736,0.7982237339019775,0.7982237339019775,1.0,1.0,-0.9794179797172546,0.3879916965961456,0.5914263129234314,0.237062320113182,0.0,0.0,0.196136862039566,37.322940826416016,25.0,7.16364336013794,-5223.70361328125,115.50054931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1159718260169029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437694430351257,0.1437737345695495,-4.28448311140528e-06,0.0,0.0001176966616185,0.0,0.0,5.692497253417969,0.0,0.0,0.0,0.2767626941204071,4.0,0.0,1.0
740220,293.1745300292969,297.1499938964844,293.1499938964844,0.0645310133695602,-1639.4949951171875,304.1525573730469,0.7610965371131897,0.1154000684618949,0.1044341474771499,293.5198059082031,297.1499938964844,293.1499938964844,0.0021922609303146,-175.26898193359375,294.1996765136719,0.5739891529083252,0.050000000745058,0.0480835027992725,293.1529541015625,297.1499938964844,293.1499938964844,0.1684148162603378,-2704.91259765625,304.1506042480469,0.982694685459137,0.2461434006690979,0.1723262667655944,293.2143249511719,297.1499938964844,293.1499938964844,0.1817185878753662,-3883.59228515625,304.1763610839844,0.9974952936172484,0.2723509073257446,0.2468370646238327,293.2782287597656,297.1499938964844,293.1499938964844,0.0088951811194419,-2862.67041015625,301.5558776855469,0.5739891529083252,0.050000000745058,0.2280874401330948,291.1737976074219,291.1499938964844,274.6129150390625,271.1744384765625,285.91864013671875,293.2973327636719,291.1747131347656,1.0,0.19796684384346,0.7981864809989929,0.7981864809989929,1.0,1.0,-0.9598433375358582,0.3788228332996368,0.5810204744338989,0.2337419986724853,0.0,0.0,0.1924466341733932,25.483963012695312,28.0,12.247560501098633,-5147.9501953125,91.78990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,304.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.1154659986495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418662816286087,0.1418705582618713,-4.2816791392397135e-06,0.0,0.000117183306429,0.0,0.0,5.610840797424316,0.0,0.0,0.0,0.2764560580253601,4.0,0.0,1.0
740280,293.1745300292969,297.1499938964844,293.1499938964844,0.0645310133695602,-1639.4949951171875,304.1525573730469,0.7610965371131897,0.1154000684618949,0.1044341474771499,293.5198059082031,297.1499938964844,293.1499938964844,0.0021922609303146,-175.26898193359375,294.1996765136719,0.5739891529083252,0.050000000745058,0.0480835027992725,293.1529541015625,297.1499938964844,293.1499938964844,0.1684148162603378,-2704.91259765625,304.1506042480469,0.982694685459137,0.2461434006690979,0.1723262667655944,293.2143249511719,297.1499938964844,293.1499938964844,0.1817185878753662,-3883.59228515625,304.1763610839844,0.9974952936172484,0.2723509073257446,0.2468370646238327,293.2782287597656,297.1499938964844,293.1499938964844,0.0088951811194419,-2862.67041015625,301.5558776855469,0.5739891529083252,0.050000000745058,0.2280874401330948,291.1737976074219,291.1499938964844,274.6129150390625,271.1744384765625,285.91864013671875,293.2973327636719,291.1747131347656,1.0,0.19796684384346,0.7981864809989929,0.7981864809989929,1.0,1.0,-0.9598433375358582,0.3788228332996368,0.5810204744338989,0.2337419986724853,0.0,0.0,0.1924466341733932,25.483963012695312,28.0,12.247560501098633,-5147.9501953125,91.78990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,304.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.60546875,18000.0,0.0,0.0,0.1154659986495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418662816286087,0.1418705582618713,-4.2816791392397135e-06,0.0,0.000117183306429,0.0,0.0,5.610840797424316,0.0,0.0,0.0,0.2764560580253601,4.0,0.0,1.0
740340,293.172607421875,297.1499938964844,293.1499938964844,0.0644485130906105,-1638.1072998046875,304.1518249511719,0.7453461289405823,0.1151652857661247,0.1043598353862762,293.5078430175781,297.1499938964844,293.1499938964844,0.0021221458446234,-169.6614532470703,294.10791015625,0.5595550537109375,0.050000000745058,0.0481731593608856,293.1513671875,297.1499938964844,293.1499938964844,0.1688061356544494,-2710.064453125,304.14971923828125,0.9636579155921936,0.246401697397232,0.1726793497800827,293.20928955078125,297.1499938964844,293.1499938964844,0.1913740932941436,-4054.41552734375,304.1525573730469,0.9928653836250304,0.2718128263950348,0.2582911252975464,293.27703857421875,297.1499938964844,293.1499938964844,0.0088576292619109,-2855.972412109375,301.5154724121094,0.5595550537109375,0.050000000745058,0.2285127341747284,291.17755126953125,291.1499938964844,274.6501770019531,271.19403076171875,285.9237365722656,293.2874755859375,291.17266845703125,1.0,0.2062599658966064,0.7981492877006531,0.7981492877006531,1.0,1.0,-0.9744820594787598,0.3850896954536438,0.589392364025116,0.2377310544252395,0.0,0.0,0.1877849549055099,27.953584671020508,31.0,-16.006948471069336,-5115.4345703125,98.85520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,304.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.1148174926638603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389749199151992,0.1389791965484619,-4.277161679056007e-06,0.0,0.000116525159683,0.0,0.0,5.486863613128662,0.0,0.0,0.0,0.2759955525398254,4.0,0.0,1.0
740400,293.172607421875,297.1499938964844,293.1499938964844,0.0644485130906105,-1638.1072998046875,304.1518249511719,0.7453461289405823,0.1151652857661247,0.1043598353862762,293.5078430175781,297.1499938964844,293.1499938964844,0.0021221458446234,-169.6614532470703,294.10791015625,0.5595550537109375,0.050000000745058,0.0481731593608856,293.1513671875,297.1499938964844,293.1499938964844,0.1688061356544494,-2710.064453125,304.14971923828125,0.9636579155921936,0.246401697397232,0.1726793497800827,293.20928955078125,297.1499938964844,293.1499938964844,0.1913740932941436,-4054.41552734375,304.1525573730469,0.9928653836250304,0.2718128263950348,0.2582911252975464,293.27703857421875,297.1499938964844,293.1499938964844,0.0088576292619109,-2855.972412109375,301.5154724121094,0.5595550537109375,0.050000000745058,0.2285127341747284,291.17755126953125,291.1499938964844,274.6501770019531,271.19403076171875,285.9237365722656,293.2874755859375,291.17266845703125,1.0,0.2062599658966064,0.7981492877006531,0.7981492877006531,1.0,1.0,-0.9744820594787598,0.3850896954536438,0.589392364025116,0.2377310544252395,0.0,0.0,0.1877849549055099,27.953584671020508,31.0,-16.006948471069336,-5115.4345703125,98.85520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,304.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33984375,18000.0,0.0,0.0,0.1148174926638603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389749199151992,0.1389791965484619,-4.277161679056007e-06,0.0,0.000116525159683,0.0,0.0,5.486863613128662,0.0,0.0,0.0,0.2759955525398254,4.0,0.0,1.0
740460,293.1713562011719,297.1499938964844,293.1499938964844,0.0643992200493812,-1637.47314453125,304.1513366699219,0.7283569574356079,0.1148490607738494,0.1042047888040542,293.49920654296875,297.1499938964844,293.1499938964844,0.0020578135736286,-164.61077880859375,293.9947814941406,0.5434585809707642,0.050000000745058,0.048289980739355,293.1512451171875,297.1499938964844,293.1499938964844,0.1691236793994903,-2714.373779296875,304.1493225097656,0.9385873675346376,0.2463915199041366,0.1727625280618667,293.2112121582031,297.1499938964844,293.1499938964844,0.1900268346071243,-4031.4384765625,304.1539611816406,0.970084309577942,0.2699179649353027,0.2564980089664459,293.2762756347656,297.1499938964844,293.1499938964844,0.0088379466906189,-2854.70263671875,301.4700622558594,0.5434585809707642,0.050000000745058,0.2290668785572052,291.1605529785156,291.1499938964844,274.6849975585937,271.21240234375,285.9429931640625,293.2855224609375,291.1608581542969,1.0,0.2110182791948318,0.7981385588645935,0.7981385588645935,1.0,1.0,-0.973073959350586,0.384194552898407,0.588879406452179,0.2380986958742141,0.0,0.0,0.1880382597446441,30.909273147583008,34.0,-8.295222282409668,-5112.09423828125,103.4512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1141286045312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390430629253387,0.1390473246574401,-4.275209448678652e-06,0.0,0.0001158260274678,0.0,0.0,5.487184524536133,0.0,0.0,0.0,0.2759585678577423,4.0,0.0,1.0
740520,293.1713562011719,297.1499938964844,293.1499938964844,0.0643992200493812,-1637.47314453125,304.1513366699219,0.7283569574356079,0.1148490607738494,0.1042047888040542,293.49920654296875,297.1499938964844,293.1499938964844,0.0020578135736286,-164.61077880859375,293.9947814941406,0.5434585809707642,0.050000000745058,0.048289980739355,293.1512451171875,297.1499938964844,293.1499938964844,0.1691236793994903,-2714.373779296875,304.1493225097656,0.9385873675346376,0.2463915199041366,0.1727625280618667,293.2112121582031,297.1499938964844,293.1499938964844,0.1900268346071243,-4031.4384765625,304.1539611816406,0.970084309577942,0.2699179649353027,0.2564980089664459,293.2762756347656,297.1499938964844,293.1499938964844,0.0088379466906189,-2854.70263671875,301.4700622558594,0.5434585809707642,0.050000000745058,0.2290668785572052,291.1605529785156,291.1499938964844,274.6849975585937,271.21240234375,285.9429931640625,293.2855224609375,291.1608581542969,1.0,0.2110182791948318,0.7981385588645935,0.7981385588645935,1.0,1.0,-0.973073959350586,0.384194552898407,0.588879406452179,0.2380986958742141,0.0,0.0,0.1880382597446441,30.909273147583008,34.0,-8.295222282409668,-5112.09423828125,103.4512176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1141286045312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390430629253387,0.1390473246574401,-4.275209448678652e-06,0.0,0.0001158260274678,0.0,0.0,5.487184524536133,0.0,0.0,0.0,0.2759585678577423,4.0,0.0,1.0
740580,293.17047119140625,297.1499938964844,293.1499938964844,0.0642103627324104,-1634.1673583984375,304.1512145996094,0.7132782340049744,0.1144865974783897,0.1039991453289985,293.4918212890625,297.1499938964844,293.1499938964844,0.001989027718082,-159.1077423095703,293.8948974609375,0.52985018491745,0.050000000745058,0.0484082214534282,293.1513977050781,297.1499938964844,293.1499938964844,0.1691899895668029,-2715.19482421875,304.1494445800781,0.9156489372253418,0.2463302016258239,0.1728195399045944,293.2108764648437,297.1499938964844,293.1499938964844,0.1887889802455902,-4010.335205078125,304.1546630859375,0.9467156529426576,0.2684338986873626,0.2551509141921997,293.27593994140625,297.1499938964844,293.1499938964844,0.0088074188679456,-2849.63427734375,301.4273376464844,0.52985018491745,0.050000000745058,0.2296277582645416,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9588317871094,293.2818298339844,291.1610412597656,1.0,0.2157593667507171,0.7981277704238892,0.7981277704238892,1.0,1.0,-0.9720938801765442,0.3835320770740509,0.5885617733001709,0.2384555339813232,0.0,0.0,0.1864245682954788,33.90385055541992,37.0,-3.55285382270813,-5091.28662109375,108.19405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,304.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1135158836841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382279396057129,0.1382322162389755,-4.274207185517298e-06,0.0,0.0001152041950263,0.0,0.0,5.452675819396973,0.0,0.0,0.0,0.2758322060108185,4.0,0.0,1.0
740640,293.17047119140625,297.1499938964844,293.1499938964844,0.0642103627324104,-1634.1673583984375,304.1512145996094,0.7132782340049744,0.1144865974783897,0.1039991453289985,293.4918212890625,297.1499938964844,293.1499938964844,0.001989027718082,-159.1077423095703,293.8948974609375,0.52985018491745,0.050000000745058,0.0484082214534282,293.1513977050781,297.1499938964844,293.1499938964844,0.1691899895668029,-2715.19482421875,304.1494445800781,0.9156489372253418,0.2463302016258239,0.1728195399045944,293.2108764648437,297.1499938964844,293.1499938964844,0.1887889802455902,-4010.335205078125,304.1546630859375,0.9467156529426576,0.2684338986873626,0.2551509141921997,293.27593994140625,297.1499938964844,293.1499938964844,0.0088074188679456,-2849.63427734375,301.4273376464844,0.52985018491745,0.050000000745058,0.2296277582645416,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9588317871094,293.2818298339844,291.1610412597656,1.0,0.2157593667507171,0.7981277704238892,0.7981277704238892,1.0,1.0,-0.9720938801765442,0.3835320770740509,0.5885617733001709,0.2384555339813232,0.0,0.0,0.1864245682954788,33.90385055541992,37.0,-3.55285382270813,-5091.28662109375,108.19405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070678710937,304.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1135158836841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382279396057129,0.1382322162389755,-4.274207185517298e-06,0.0,0.0001152041950263,0.0,0.0,5.452675819396973,0.0,0.0,0.0,0.2758322060108185,4.0,0.0,1.0
740700,293.1701354980469,297.1499938964844,293.1499938964844,0.0641170144081115,-1632.5506591796875,304.1511535644531,0.7058623433113098,0.114297330379486,0.103887490928173,293.4886474609375,297.1499938964844,293.1499938964844,0.0019542586524039,-156.3338623046875,293.8434143066406,0.5239049792289734,0.050000000745058,0.0484674647450447,293.151611328125,297.1499938964844,293.1499938964844,0.1692195683717727,-2715.577880859375,304.14947509765625,0.905777633190155,0.246268942952156,0.1728280633687973,293.2104187011719,297.1499938964844,293.1499938964844,0.1882539391517639,-4001.2734375,304.15478515625,0.9353609085083008,0.2677472829818725,0.2545497417449951,293.27587890625,297.1499938964844,293.1499938964844,0.0087925773113965,-2847.313720703125,301.4053955078125,0.5239049792289734,0.050000000745058,0.2299087941646576,291.1601867675781,291.1499938964844,274.7321472167969,271.2375793457031,285.96600341796875,293.2799377441406,291.159912109375,1.0,0.2180956602096557,0.7981224060058594,0.7981224060058594,1.0,1.0,-0.9716569781303406,0.3832385838031769,0.5884183645248413,0.2386096119880676,0.0,0.0,0.1858587563037872,35.40412521362305,37.0,-3.149098873138428,-5082.16796875,110.5785140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304931640625,304.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.113225445151329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378840208053589,0.1378882974386215,-4.273533704690635e-06,0.0,0.0001149094314314,0.0,0.0,5.437812805175781,0.0,0.0,0.0,0.2757746279239654,4.0,0.0,1.0
740760,293.1697998046875,297.1499938964844,293.1499938964844,0.0640181005001068,-1630.8304443359375,304.151123046875,0.6987099647521973,0.1141044870018959,0.1037721410393714,293.4857482910156,297.1499938964844,293.1499938964844,0.0019193599000573,-153.54705810546875,293.7918701171875,0.5184661746025085,0.050000000745058,0.0485267490148544,293.1519470214844,297.1499938964844,293.1499938964844,0.1692260056734085,-2715.654052734375,304.1495666503906,0.8971289396286011,0.2461859434843063,0.1728216260671615,293.2099304199219,297.1499938964844,293.1499938964844,0.1877314001321792,-3992.421630859375,304.1548767089844,0.9245153665542604,0.2670780718326568,0.253970205783844,293.2759094238281,297.1499938964844,293.1499938964844,0.0087774088606238,-2844.875732421875,301.38336181640625,0.5184661746025085,0.050000000745058,0.2301899939775467,291.1593933105469,291.1499938964844,274.7463684082031,271.24530029296875,285.9727478027344,293.27813720703125,291.15924072265625,1.0,0.2204046100378036,0.7981035709381104,0.7981035709381104,1.0,1.0,-0.9712239503860474,0.3829540908336639,0.5882698893547058,0.2387419492006302,0.0,0.0,0.1853169500827789,36.90492248535156,40.0,-2.3635377883911133,-5073.9248046875,112.9625473022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.302001953125,304.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.11294786632061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137588545680046,0.1375928223133087,-4.272946625860641e-06,0.0,0.0001146277281804,0.0,0.0,5.425038814544678,0.0,0.0,0.0,0.2757241129875183,4.0,0.0,1.0
740820,293.16925048828125,297.1499938964844,293.1499938964844,0.0638107806444168,-1627.2139892578125,304.1510925292969,0.685529351234436,0.1137170493602752,0.1035360023379325,293.4808654785156,297.1499938964844,293.1499938964844,0.0018485335167497,-147.88616943359375,293.6885986328125,0.5089025497436523,0.050000000745058,0.0486453920602798,293.15283203125,297.1499938964844,293.1499938964844,0.1691748052835464,-2714.9658203125,304.1498107910156,0.8814231753349304,0.2459570318460464,0.1727643609046936,293.2088928222656,297.1499938964844,293.1499938964844,0.1867049932479858,-3975.023193359375,304.15496826171875,0.9053130149841307,0.2657709717750549,0.2528466582298279,293.27606201171875,297.1499938964844,293.1499938964844,0.008746076375246,-2839.68359375,301.339111328125,0.5089025497436523,0.050000000745058,0.2307527959346771,291.1586303710937,291.1499938964844,274.7724609375,271.2597351074219,285.9858703613281,293.2760009765625,291.1585388183594,1.0,0.2249372154474258,0.7980659604072571,0.7980659604072571,1.0,1.0,-0.9703412652015686,0.3823986649513244,0.5879426002502441,0.2389477044343948,0.0,0.0,0.1842276751995086,39.90705490112305,43.0,-1.182450771331787,-5057.2529296875,117.72125244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938842773437,304.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1124373525381088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370068788528442,0.1370111554861068,-4.271885700291023e-06,0.0,0.0001141096217907,0.0,0.0,5.400027275085449,0.0,0.0,0.0,0.2756267786026001,4.0,0.0,1.0
740880,293.16925048828125,297.1499938964844,293.1499938964844,0.0638107806444168,-1627.2139892578125,304.1510925292969,0.685529351234436,0.1137170493602752,0.1035360023379325,293.4808654785156,297.1499938964844,293.1499938964844,0.0018485335167497,-147.88616943359375,293.6885986328125,0.5089025497436523,0.050000000745058,0.0486453920602798,293.15283203125,297.1499938964844,293.1499938964844,0.1691748052835464,-2714.9658203125,304.1498107910156,0.8814231753349304,0.2459570318460464,0.1727643609046936,293.2088928222656,297.1499938964844,293.1499938964844,0.1867049932479858,-3975.023193359375,304.15496826171875,0.9053130149841307,0.2657709717750549,0.2528466582298279,293.27606201171875,297.1499938964844,293.1499938964844,0.008746076375246,-2839.68359375,301.339111328125,0.5089025497436523,0.050000000745058,0.2307527959346771,291.1586303710937,291.1499938964844,274.7724609375,271.2597351074219,285.9858703613281,293.2760009765625,291.1585388183594,1.0,0.2249372154474258,0.7980659604072571,0.7980659604072571,1.0,1.0,-0.9703412652015686,0.3823986649513244,0.5879426002502441,0.2389477044343948,0.0,0.0,0.1842276751995086,39.90705490112305,43.0,-1.182450771331787,-5057.2529296875,117.72125244140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938842773437,304.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1124373525381088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370068788528442,0.1370111554861068,-4.271885700291023e-06,0.0,0.0001141096217907,0.0,0.0,5.400027275085449,0.0,0.0,0.0,0.2756267786026001,4.0,0.0,1.0
740940,293.16864013671875,297.1499938964844,293.1499938964844,0.0636163726449012,-1623.82177734375,304.15106201171875,0.6738094091415405,0.1133550032973289,0.103317879140377,293.4769897460937,297.1499938964844,293.1499938964844,0.0017763270298019,-142.11175537109375,293.5845031738281,0.5007587671279907,0.050000000745058,0.0487640909850597,293.1539611816406,297.1499938964844,293.1499938964844,0.1690525412559509,-2713.35546875,304.1500549316406,0.8675051927566528,0.2456527054309845,0.1726539134979248,293.20782470703125,297.1499938964844,293.1499938964844,0.185703232884407,-3958.03076171875,304.15496826171875,0.8896169066429138,0.2645002603530884,0.2517591416835785,293.2763671875,297.1499938964844,293.1499938964844,0.0087137883529067,-2834.19921875,301.29449462890625,0.5007587671279907,0.050000000745058,0.2313158512115478,291.1583251953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9986877441406,293.2763366699219,291.1582946777344,1.0,0.2293620705604553,0.798028290271759,0.798028290271759,1.0,1.0,-0.9694599509239196,0.3818659782409668,0.5875939726829529,0.2390963286161422,0.0,0.0,0.1831416636705398,42.90923690795898,46.0,-0.5401932597160339,-5040.4189453125,122.47159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1119856312870979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136430487036705,0.1364347636699676,-4.270866611477686e-06,0.0,0.0001136511855293,0.0,0.0,5.375303268432617,0.0,0.0,0.0,0.2755312621593475,4.0,0.0,1.0
741000,293.16864013671875,297.1499938964844,293.1499938964844,0.0636163726449012,-1623.82177734375,304.15106201171875,0.6738094091415405,0.1133550032973289,0.103317879140377,293.4769897460937,297.1499938964844,293.1499938964844,0.0017763270298019,-142.11175537109375,293.5845031738281,0.5007587671279907,0.050000000745058,0.0487640909850597,293.1539611816406,297.1499938964844,293.1499938964844,0.1690525412559509,-2713.35546875,304.1500549316406,0.8675051927566528,0.2456527054309845,0.1726539134979248,293.20782470703125,297.1499938964844,293.1499938964844,0.185703232884407,-3958.03076171875,304.15496826171875,0.8896169066429138,0.2645002603530884,0.2517591416835785,293.2763671875,297.1499938964844,293.1499938964844,0.0087137883529067,-2834.19921875,301.29449462890625,0.5007587671279907,0.050000000745058,0.2313158512115478,291.1583251953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9986877441406,293.2763366699219,291.1582946777344,1.0,0.2293620705604553,0.798028290271759,0.798028290271759,1.0,1.0,-0.9694599509239196,0.3818659782409668,0.5875939726829529,0.2390963286161422,0.0,0.0,0.1831416636705398,42.90923690795898,46.0,-0.5401932597160339,-5040.4189453125,122.47159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836303710937,304.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1119856312870979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136430487036705,0.1364347636699676,-4.270866611477686e-06,0.0,0.0001136511855293,0.0,0.0,5.375303268432617,0.0,0.0,0.0,0.2755312621593475,4.0,0.0,1.0
741060,293.1680603027344,297.1499938964844,293.1499938964844,0.0634317696094513,-1620.60546875,304.1510009765625,0.6633956432342529,0.1129974201321601,0.1031096205115318,293.4740295410156,297.1499938964844,293.1499938964844,0.001702977111563,-136.24627685546875,293.4790954589844,0.4936480224132538,0.050000000745058,0.0488828495144844,293.1554260253906,297.1499938964844,293.1499938964844,0.1688598841428756,-2710.84033203125,304.1503601074219,0.8551227450370789,0.2452564090490341,0.172483280301094,293.20672607421875,297.1499938964844,293.1499938964844,0.1847288906574249,-3941.498779296875,304.1549377441406,0.8755440711975098,0.2632559239864349,0.2506986558437347,293.2767944335937,297.1499938964844,293.1499938964844,0.0086810635402798,-2828.591064453125,301.2494506835937,0.4936480224132538,0.050000000745058,0.2318791896104812,291.15789794921875,291.1499938964844,274.8143005371094,271.2843322753906,286.009765625,293.2767639160156,291.1578063964844,1.0,0.233679249882698,0.7979898452758789,0.7979898452758789,1.0,1.0,-0.9685510993003844,0.3813409507274627,0.5872101783752441,0.2391869127750396,0.0,0.0,0.1821162700653076,45.91148376464844,49.0,-0.6535390615463257,-5024.1298828125,127.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,304.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1115873605012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358761936426162,0.1358804553747177,-4.269871169526596e-06,0.0,0.0001132469842559,0.0,0.0,5.351527690887451,0.0,0.0,0.0,0.2754393517971039,4.0,0.0,1.0
741120,293.1680603027344,297.1499938964844,293.1499938964844,0.0634317696094513,-1620.60546875,304.1510009765625,0.6633956432342529,0.1129974201321601,0.1031096205115318,293.4740295410156,297.1499938964844,293.1499938964844,0.001702977111563,-136.24627685546875,293.4790954589844,0.4936480224132538,0.050000000745058,0.0488828495144844,293.1554260253906,297.1499938964844,293.1499938964844,0.1688598841428756,-2710.84033203125,304.1503601074219,0.8551227450370789,0.2452564090490341,0.172483280301094,293.20672607421875,297.1499938964844,293.1499938964844,0.1847288906574249,-3941.498779296875,304.1549377441406,0.8755440711975098,0.2632559239864349,0.2506986558437347,293.2767944335937,297.1499938964844,293.1499938964844,0.0086810635402798,-2828.591064453125,301.2494506835937,0.4936480224132538,0.050000000745058,0.2318791896104812,291.15789794921875,291.1499938964844,274.8143005371094,271.2843322753906,286.009765625,293.2767639160156,291.1578063964844,1.0,0.233679249882698,0.7979898452758789,0.7979898452758789,1.0,1.0,-0.9685510993003844,0.3813409507274627,0.5872101783752441,0.2391869127750396,0.0,0.0,0.1821162700653076,45.91148376464844,49.0,-0.6535390615463257,-5024.1298828125,127.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,304.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.1115873605012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358761936426162,0.1358804553747177,-4.269871169526596e-06,0.0,0.0001132469842559,0.0,0.0,5.351527690887451,0.0,0.0,0.0,0.2754393517971039,4.0,0.0,1.0
741180,293.1676025390625,297.1499938964844,293.1499938964844,0.0632455796003341,-1617.3651123046875,304.1509704589844,0.6541156768798828,0.1126344576478004,0.102897897362709,293.471923828125,297.1499938964844,293.1499938964844,0.0016281533753499,-130.26356506347656,293.37213134765625,0.4872040450572967,0.050000000745058,0.049001682549715,293.1572265625,297.1499938964844,293.1499938964844,0.1685814559459686,-2707.221923828125,304.15069580078125,0.8440111875534058,0.2447518557310104,0.1722389012575149,293.2056579589844,297.1499938964844,293.1499938964844,0.1837793439626693,-3925.379638671875,304.1548767089844,0.8629075288772583,0.26203453540802,0.2496606856584549,293.2773132324219,297.1499938964844,293.1499938964844,0.0086478516459465,-2822.853515625,301.20391845703125,0.4872040450572967,0.050000000745058,0.2324428856372833,291.1572265625,291.1499938964844,274.8295593261719,271.2944030761719,286.01910400390625,293.2772827148437,291.1571044921875,1.0,0.2378913462162017,0.797951340675354,0.797951340675354,1.0,1.0,-0.9675771594047546,0.3808071613311767,0.5867699980735779,0.2392100840806961,0.0,0.0,0.1812004595994949,48.9135971069336,37.0,-0.882948637008667,-5009.12109375,131.91690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1112412884831428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353785842657089,0.1353828459978103,-4.268953034625156e-06,0.0,0.0001128957665059,0.0,0.0,5.330170631408691,0.0,0.0,0.0,0.2753563523292541,4.0,0.0,1.0
741240,293.1676025390625,297.1499938964844,293.1499938964844,0.0632455796003341,-1617.3651123046875,304.1509704589844,0.6541156768798828,0.1126344576478004,0.102897897362709,293.471923828125,297.1499938964844,293.1499938964844,0.0016281533753499,-130.26356506347656,293.37213134765625,0.4872040450572967,0.050000000745058,0.049001682549715,293.1572265625,297.1499938964844,293.1499938964844,0.1685814559459686,-2707.221923828125,304.15069580078125,0.8440111875534058,0.2447518557310104,0.1722389012575149,293.2056579589844,297.1499938964844,293.1499938964844,0.1837793439626693,-3925.379638671875,304.1548767089844,0.8629075288772583,0.26203453540802,0.2496606856584549,293.2773132324219,297.1499938964844,293.1499938964844,0.0086478516459465,-2822.853515625,301.20391845703125,0.4872040450572967,0.050000000745058,0.2324428856372833,291.1572265625,291.1499938964844,274.8295593261719,271.2944030761719,286.01910400390625,293.2772827148437,291.1571044921875,1.0,0.2378913462162017,0.797951340675354,0.797951340675354,1.0,1.0,-0.9675771594047546,0.3808071613311767,0.5867699980735779,0.2392100840806961,0.0,0.0,0.1812004595994949,48.9135971069336,37.0,-0.882948637008667,-5009.12109375,131.91690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1112412884831428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353785842657089,0.1353828459978103,-4.268953034625156e-06,0.0,0.0001128957665059,0.0,0.0,5.330170631408691,0.0,0.0,0.0,0.2753563523292541,4.0,0.0,1.0
741300,293.16717529296875,297.1499938964844,293.1499938964844,0.0629224926233291,-1611.6822509765625,304.1513977050781,0.6707625985145569,0.1124966815114021,0.1025370508432388,293.47100830078125,297.1499938964844,293.1499938964844,0.0015817853854969,-126.55123901367188,293.3191833496094,0.4998600482940674,0.050000000745058,0.0487783290445804,293.157958984375,297.1499938964844,293.1499938964844,0.1681706011295318,-2701.839599609375,304.1513366699219,0.8647056818008423,0.2445164322853088,0.1718951910734176,293.2049865722656,297.1499938964844,293.1499938964844,0.1830613613128662,-3913.03955078125,304.1553039550781,0.8845152258872986,0.2614633440971374,0.2488777935504913,293.2774658203125,297.1499938964844,293.1499938964844,0.0085652088746428,-2803.696533203125,301.1816711425781,0.4998600482940674,0.050000000745058,0.2313833981752395,291.15753173828125,291.1499938964844,274.835693359375,271.2988586425781,286.0249328613281,293.2774353027344,291.1580505371094,1.0,0.2278262078762054,0.7979320883750916,0.7979320883750916,1.0,1.0,-0.9642539620399476,0.3793157339096069,0.5849382281303406,0.2384711503982544,0.0,0.0,0.1806781738996505,43.21638107299805,37.0,2.3201904296875,-4997.3828125,121.7667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,304.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.1110840290784835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351382732391357,0.1351425349712371,-4.268534212314989e-06,0.0,0.0001127361683757,0.0,0.0,5.319891452789307,0.0,0.0,0.0,0.2753162384033203,4.0,0.0,1.0
741360,293.1664428710937,297.1499938964844,293.1499938964844,0.0626202151179313,-1606.3477783203125,304.15167236328125,0.6927082538604736,0.1124200969934463,0.102223016321659,293.4700012207031,297.1499938964844,293.1499938964844,0.0015354056376963,-122.8246612548828,293.2689819335937,0.5166967511177063,0.050000000745058,0.048547264188528,293.15838623046875,297.1499938964844,293.1499938964844,0.1677463203668594,-2696.266357421875,304.15185546875,0.89207923412323,0.2443311512470245,0.1715799421072006,293.2041015625,297.1499938964844,293.1499938964844,0.1823265254497528,-3900.37109375,304.1556701660156,0.913038730621338,0.2609405815601349,0.2481318563222885,293.2774353027344,297.1499938964844,293.1499938964844,0.0084805255755782,-2783.6171875,301.1605224609375,0.5166967511177063,0.050000000745058,0.2302873134613037,291.1607971191406,291.1499938964844,274.8407592773437,271.3029479980469,286.0301818847656,293.2774353027344,291.1618347167969,1.0,0.2184332609176635,0.7979212403297424,0.7979212403297424,1.0,1.0,-0.9610103964805604,0.3778741359710693,0.583136260509491,0.2377180010080337,0.0,0.0,0.1796423345804214,37.32416915893555,25.0,6.618350982666016,-4983.033203125,111.3836441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,304.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1109288930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347391754388809,0.1347434371709823,-4.268063548806822e-06,0.0,0.0001125787239288,0.0,0.0,5.303103923797607,0.0,0.0,0.0,0.2752528488636017,4.0,0.0,1.0
741420,293.1646728515625,297.1499938964844,293.1499938964844,0.0621103048324584,-1597.376220703125,304.1519775390625,0.7551469206809998,0.1123610064387321,0.1017007082700729,293.4681396484375,297.1499938964844,293.1499938964844,0.0014432128518819,-115.42195892333984,293.1689758300781,0.5745649337768555,0.050000000745058,0.0480802059173584,293.15899658203125,297.1499938964844,293.1499938964844,0.1669527888298034,-2685.885009765625,304.1525573730469,0.981204390525818,0.243993654847145,0.1709954440593719,293.2020263671875,297.1499938964844,293.1499938964844,0.1808806508779525,-3875.77490234375,304.1561889648437,0.9979779124259948,0.259991854429245,0.2467037737369537,293.27691650390625,297.1499938964844,293.1499938964844,0.0083142202347517,-2743.74658203125,301.11944580078125,0.5745649337768555,0.050000000745058,0.2280717939138412,291.1675109863281,291.1499938964844,274.84765625,271.3098449707031,286.03863525390625,293.2769775390625,291.1680603027344,1.0,0.1978665441274643,0.7978995442390442,0.7978995442390442,1.0,1.0,-0.9546809196472168,0.3750692903995514,0.579611599445343,0.2362339794635772,0.0,0.0,0.1768157333135604,25.417070388793945,28.0,7.236447811126709,-4945.03466796875,90.66146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1105877161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133375808596611,0.1333800703287124,-4.266236828698311e-06,0.0,0.0001122324756579,0.0,0.0,5.245552062988281,0.0,0.0,0.0,0.2750399112701416,4.0,0.0,1.0
741480,293.1646728515625,297.1499938964844,293.1499938964844,0.0621103048324584,-1597.376220703125,304.1519775390625,0.7551469206809998,0.1123610064387321,0.1017007082700729,293.4681396484375,297.1499938964844,293.1499938964844,0.0014432128518819,-115.42195892333984,293.1689758300781,0.5745649337768555,0.050000000745058,0.0480802059173584,293.15899658203125,297.1499938964844,293.1499938964844,0.1669527888298034,-2685.885009765625,304.1525573730469,0.981204390525818,0.243993654847145,0.1709954440593719,293.2020263671875,297.1499938964844,293.1499938964844,0.1808806508779525,-3875.77490234375,304.1561889648437,0.9979779124259948,0.259991854429245,0.2467037737369537,293.27691650390625,297.1499938964844,293.1499938964844,0.0083142202347517,-2743.74658203125,301.11944580078125,0.5745649337768555,0.050000000745058,0.2280717939138412,291.1675109863281,291.1499938964844,274.84765625,271.3098449707031,286.03863525390625,293.2769775390625,291.1680603027344,1.0,0.1978665441274643,0.7978995442390442,0.7978995442390442,1.0,1.0,-0.9546809196472168,0.3750692903995514,0.579611599445343,0.2362339794635772,0.0,0.0,0.1768157333135604,25.417070388793945,28.0,7.236447811126709,-4945.03466796875,90.66146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1105877161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133375808596611,0.1333800703287124,-4.266236828698311e-06,0.0,0.0001122324756579,0.0,0.0,5.245552062988281,0.0,0.0,0.0,0.2750399112701416,4.0,0.0,1.0
741540,293.1636047363281,297.1499938964844,293.1499938964844,0.0621154606342315,-1597.551025390625,304.1513061523437,0.738154947757721,0.1122099980711937,0.101701833307743,293.4673156738281,297.1499938964844,293.1499938964844,0.0013666037702932,-109.30290985107422,293.0601501464844,0.5584021806716919,0.050000000745058,0.0481809563934803,293.16070556640625,297.1499938964844,293.1499938964844,0.1666525900363922,-2682.112548828125,304.1521911621094,0.9581652879714966,0.2434235215187072,0.1707340776920318,293.2002868652344,297.1499938964844,293.1499938964844,0.1802284270524978,-3864.601806640625,304.1552429199219,0.97791850566864,0.2590254247188568,0.2459501773118972,293.2765197753906,297.1499938964844,293.1499938964844,0.0082823112607002,-2737.902587890625,301.0762634277344,0.5584021806716919,0.050000000745058,0.2285497039556503,291.166259765625,291.1499938964844,274.8500061035156,271.31512451171875,286.0408935546875,293.2765197753906,291.16534423828125,1.0,0.2040246725082397,0.7978777885437012,0.7978777885437012,1.0,1.0,-0.954223930835724,0.3748372793197632,0.5793865919113159,0.2361970990896225,0.0,0.0,0.174577996134758,27.96365547180176,31.0,-3.3644216060638428,-4918.97216796875,94.69854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,304.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1101704388856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320452839136123,0.1320495456457138,-4.263800292392261e-06,0.0,0.0001118089858209,0.0,0.0,5.188699722290039,0.0,0.0,0.0,0.2748223543167114,4.0,0.0,1.0
741600,293.1636047363281,297.1499938964844,293.1499938964844,0.0621154606342315,-1597.551025390625,304.1513061523437,0.738154947757721,0.1122099980711937,0.101701833307743,293.4673156738281,297.1499938964844,293.1499938964844,0.0013666037702932,-109.30290985107422,293.0601501464844,0.5584021806716919,0.050000000745058,0.0481809563934803,293.16070556640625,297.1499938964844,293.1499938964844,0.1666525900363922,-2682.112548828125,304.1521911621094,0.9581652879714966,0.2434235215187072,0.1707340776920318,293.2002868652344,297.1499938964844,293.1499938964844,0.1802284270524978,-3864.601806640625,304.1552429199219,0.97791850566864,0.2590254247188568,0.2459501773118972,293.2765197753906,297.1499938964844,293.1499938964844,0.0082823112607002,-2737.902587890625,301.0762634277344,0.5584021806716919,0.050000000745058,0.2285497039556503,291.166259765625,291.1499938964844,274.8500061035156,271.31512451171875,286.0408935546875,293.2765197753906,291.16534423828125,1.0,0.2040246725082397,0.7978777885437012,0.7978777885437012,1.0,1.0,-0.954223930835724,0.3748372793197632,0.5793865919113159,0.2361970990896225,0.0,0.0,0.174577996134758,27.96365547180176,31.0,-3.3644216060638428,-4918.97216796875,94.69854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483825683594,304.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1101704388856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320452839136123,0.1320495456457138,-4.263800292392261e-06,0.0,0.0001118089858209,0.0,0.0,5.188699722290039,0.0,0.0,0.0,0.2748223543167114,4.0,0.0,1.0
741660,293.1632995605469,297.1499938964844,293.1499938964844,0.062044333666563,-1596.421875,304.1510009765625,0.7216288447380066,0.1119296625256538,0.1015818193554878,293.46783447265625,297.1499938964844,293.1499938964844,0.0012886319309473,-103.09101104736328,292.9432067871094,0.5424990653991699,0.050000000745058,0.0482977405190467,293.1637268066406,297.1499938964844,293.1499938964844,0.1661701053380966,-2675.975830078125,304.1522827148437,0.931705117225647,0.2425441443920135,0.1702576875686645,293.1990966796875,297.1499938964844,293.1499938964844,0.1795403212308883,-3853.086181640625,304.1546630859375,0.953576683998108,0.2579966783523559,0.2451066523790359,293.2765197753906,297.1499938964844,293.1499938964844,0.0082554863765835,-2733.68994140625,301.03076171875,0.5424990653991699,0.050000000745058,0.229103684425354,291.1597595214844,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2765197753906,291.1591186523437,1.0,0.2088146209716797,0.7978910803794861,0.7978910803794861,1.0,1.0,-0.9533008337020874,0.3744224011898041,0.5788784623146057,0.2360010147094726,0.0,0.0,0.1737410277128219,30.90928077697754,34.0,-6.735737323760986,-4907.42138671875,99.28876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1097204685211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131488025188446,0.1314922869205474,-4.262262791598914e-06,0.0,0.0001113523248932,0.0,0.0,5.164305686950684,0.0,0.0,0.0,0.274719625711441,4.0,0.0,1.0
