time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1632995605469,297.1499938964844,293.1499938964844,0.062044333666563,-1596.421875,304.1510009765625,0.7216288447380066,0.1119296625256538,0.1015818193554878,293.46783447265625,297.1499938964844,293.1499938964844,0.0012886319309473,-103.09101104736328,292.9432067871094,0.5424990653991699,0.050000000745058,0.0482977405190467,293.1637268066406,297.1499938964844,293.1499938964844,0.1661701053380966,-2675.975830078125,304.1522827148437,0.931705117225647,0.2425441443920135,0.1702576875686645,293.1990966796875,297.1499938964844,293.1499938964844,0.1795403212308883,-3853.086181640625,304.1546630859375,0.953576683998108,0.2579966783523559,0.2451066523790359,293.2765197753906,297.1499938964844,293.1499938964844,0.0082554863765835,-2733.68994140625,301.03076171875,0.5424990653991699,0.050000000745058,0.229103684425354,291.1597595214844,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2765197753906,291.1591186523437,1.0,0.2088146209716797,0.7978910803794861,0.7978910803794861,1.0,1.0,-0.9533008337020874,0.3744224011898041,0.5788784623146057,0.2360010147094726,0.0,0.0,0.1737410277128219,30.90928077697754,34.0,-6.735737323760986,-4907.42138671875,99.28876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1097204685211181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131488025188446,0.1314922869205474,-4.262262791598914e-06,0.0,0.0001113523248932,0.0,0.0,5.164305686950684,0.0,0.0,0.0,0.274719625711441,4.0,0.0,1.0
741780,293.1632995605469,297.1499938964844,293.1499938964844,0.0619070567190647,-1594.09375,304.1509094238281,0.7060756087303162,0.1115944683551788,0.101404570043087,293.4699401855469,297.1499938964844,293.1499938964844,0.0012066803174093,-96.54832458496094,292.8239440917969,0.5289746522903442,0.050000000745058,0.0484167151153087,293.1677551269531,297.1499938964844,293.1499938964844,0.1654214709997177,-2666.31201171875,304.1527709960937,0.9077723622322084,0.2413814514875412,0.1695864200592041,293.1981201171875,297.1499938964844,293.1499938964844,0.1787983626127243,-3840.5263671875,304.1543273925781,0.9294617176055908,0.2569499015808105,0.2442415505647659,293.27691650390625,297.1499938964844,293.1499938964844,0.0082265101373195,-2728.71826171875,300.9848937988281,0.5289746522903442,0.050000000745058,0.2296680659055709,291.1558837890625,291.1499938964844,274.8500061035156,271.3239440917969,286.0426330566406,293.2768859863281,291.1554870605469,1.0,0.2135688364505767,0.797904372215271,0.797904372215271,1.0,1.0,-0.952064335346222,0.3739156126976013,0.5781487226486206,0.2356118112802505,0.0,0.0,0.1732435226440429,33.90370178222656,37.0,-5.302190780639648,-4899.91357421875,103.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1092969253659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311972737312317,0.1312015354633331,-4.261535650584847e-06,0.0,0.0001109224831452,0.0,0.0,5.151676177978516,0.0,0.0,0.0,0.2746670246124267,4.0,0.0,1.0
741840,293.1632995605469,297.1499938964844,293.1499938964844,0.0619070567190647,-1594.09375,304.1509094238281,0.7060756087303162,0.1115944683551788,0.101404570043087,293.4699401855469,297.1499938964844,293.1499938964844,0.0012066803174093,-96.54832458496094,292.8239440917969,0.5289746522903442,0.050000000745058,0.0484167151153087,293.1677551269531,297.1499938964844,293.1499938964844,0.1654214709997177,-2666.31201171875,304.1527709960937,0.9077723622322084,0.2413814514875412,0.1695864200592041,293.1981201171875,297.1499938964844,293.1499938964844,0.1787983626127243,-3840.5263671875,304.1543273925781,0.9294617176055908,0.2569499015808105,0.2442415505647659,293.27691650390625,297.1499938964844,293.1499938964844,0.0082265101373195,-2728.71826171875,300.9848937988281,0.5289746522903442,0.050000000745058,0.2296680659055709,291.1558837890625,291.1499938964844,274.8500061035156,271.3239440917969,286.0426330566406,293.2768859863281,291.1554870605469,1.0,0.2135688364505767,0.797904372215271,0.797904372215271,1.0,1.0,-0.952064335346222,0.3739156126976013,0.5781487226486206,0.2356118112802505,0.0,0.0,0.1732435226440429,33.90370178222656,37.0,-5.302190780639648,-4899.91357421875,103.8826141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538757324219,304.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.173828125,18000.0,0.0,0.0,0.1092969253659248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311972737312317,0.1312015354633331,-4.261535650584847e-06,0.0,0.0001109224831452,0.0,0.0,5.151676177978516,0.0,0.0,0.0,0.2746670246124267,4.0,0.0,1.0
741900,293.1633605957031,297.1499938964844,293.1499938964844,0.0618208535015583,-1592.6131591796875,304.15087890625,0.6985507607460022,0.1114102900028228,0.1013007685542106,293.4716186523437,297.1499938964844,293.1499938964844,0.0011640731245279,-93.1434326171875,292.76287841796875,0.52306067943573,0.050000000745058,0.0484764352440834,293.17010498046875,297.1499938964844,293.1499938964844,0.1649468094110489,-2660.1591796875,304.15313720703125,0.8977860808372498,0.2406897097826004,0.169174313545227,293.1976928710937,297.1499938964844,293.1499938964844,0.1784155666828155,-3834.01318359375,304.1542358398437,0.9183080792427064,0.2564236521720886,0.2438058257102966,293.2772216796875,297.1499938964844,293.1499938964844,0.0082112904638051,-2725.988525390625,300.9617614746094,0.52306067943573,0.050000000745058,0.229951336979866,291.15460205078125,291.1499938964844,274.8500061035156,271.3261413574219,286.0428161621094,293.27716064453125,291.1543273925781,1.0,0.2158943563699722,0.7979110479354858,0.7979110479354858,1.0,1.0,-0.9513338208198548,0.3736291527748108,0.577704668045044,0.2353485077619552,0.0,0.0,0.1730690151453018,35.40434646606445,37.0,-4.221765995025635,-4896.583984375,106.1565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,304.3255920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.1091039255261421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310970336198806,0.1311012953519821,-4.261304638930596e-06,0.0,0.0001107266143662,0.0,0.0,5.1473469734191895,0.0,0.0,0.0,0.2746494114398956,4.0,0.0,1.0
741960,293.1634826660156,297.1499938964844,293.1499938964844,0.0617237463593483,-1590.9371337890625,304.1509094238281,0.6914253830909729,0.1112155243754386,0.101187527179718,293.47369384765625,297.1499938964844,293.1499938964844,0.0011202689493075,-89.64112091064453,292.7007751464844,0.5176494121551514,0.050000000745058,0.0485362336039543,293.1726989746094,297.1499938964844,293.1499938964844,0.1644072234630584,-2653.152587890625,304.1535339355469,0.8884533047676086,0.2399268597364425,0.1687125414609909,293.1972961425781,297.1499938964844,293.1499938964844,0.1780261099338531,-3827.369140625,304.1541748046875,0.908172845840454,0.2558961808681488,0.243368849158287,293.2775573730469,297.1499938964844,293.1499938964844,0.0081955809146165,-2723.09912109375,300.9385070800781,0.5176494121551514,0.050000000745058,0.2302349954843521,291.1537475585937,291.1499938964844,274.8500061035156,271.3283386230469,286.0429382324219,293.27752685546875,291.1535949707031,1.0,0.2181832194328308,0.7979022264480591,0.7979022264480591,1.0,1.0,-0.9505314826965332,0.3733203709125519,0.5772110819816589,0.2350400388240814,0.0,0.0,0.1729093492031097,36.905521392822266,40.0,-3.099484920501709,-4893.2646484375,108.41213989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75390625,18000.0,0.0,0.0,0.1089253723621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310116052627563,0.1310158669948578,-4.261121375748189e-06,0.0,0.0001105454066419,0.0,0.0,5.143674373626709,0.0,0.0,0.0,0.2746345996856689,4.0,0.0,1.0
742020,293.16387939453125,297.1499938964844,293.1499938964844,0.0614975467324256,-1587.016357421875,304.1509704589844,0.6783106923103333,0.1107931807637214,0.1009321436285972,293.47906494140625,297.1499938964844,293.1499938964844,0.0010290229693055,-82.34181213378906,292.5731201171875,0.5081298351287842,0.050000000745058,0.0486560277640819,293.1784362792969,297.1499938964844,293.1499938964844,0.1631366163492202,-2636.62548828125,304.15447998046875,0.8712117671966553,0.2381877303123474,0.1676405370235443,293.1966247558594,297.1499938964844,293.1499938964844,0.1772305369377136,-3813.754638671875,304.15411376953125,0.8910444378852844,0.254837155342102,0.2424913942813873,293.2784729003906,297.1499938964844,293.1499938964844,0.0081628635525703,-2716.8984375,300.8916320800781,0.5081298351287842,0.050000000745058,0.2308032512664795,291.1530456542969,291.1499938964844,274.8500061035156,271.332763671875,286.0428771972656,293.27838134765625,291.15301513671875,1.0,0.2226533889770507,0.7978845238685608,0.7978845238685608,1.0,1.0,-0.9487109780311584,0.3726384937763214,0.5760725140571594,0.2342928498983383,0.0,0.0,0.1725648790597915,39.908321380615234,43.0,-1.1712534427642822,-4885.9384765625,112.86475372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,304.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1086134761571884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308417320251464,0.1308459937572479,-4.2608157855283935e-06,0.0,0.0001102288661058,0.0,0.0,5.1364426612854,0.0,0.0,0.0,0.2746063768863678,4.0,0.0,1.0
742080,293.16387939453125,297.1499938964844,293.1499938964844,0.0614975467324256,-1587.016357421875,304.1509704589844,0.6783106923103333,0.1107931807637214,0.1009321436285972,293.47906494140625,297.1499938964844,293.1499938964844,0.0010290229693055,-82.34181213378906,292.5731201171875,0.5081298351287842,0.050000000745058,0.0486560277640819,293.1784362792969,297.1499938964844,293.1499938964844,0.1631366163492202,-2636.62548828125,304.15447998046875,0.8712117671966553,0.2381877303123474,0.1676405370235443,293.1966247558594,297.1499938964844,293.1499938964844,0.1772305369377136,-3813.754638671875,304.15411376953125,0.8910444378852844,0.254837155342102,0.2424913942813873,293.2784729003906,297.1499938964844,293.1499938964844,0.0081628635525703,-2716.8984375,300.8916320800781,0.5081298351287842,0.050000000745058,0.2308032512664795,291.1530456542969,291.1499938964844,274.8500061035156,271.332763671875,286.0428771972656,293.27838134765625,291.15301513671875,1.0,0.2226533889770507,0.7978845238685608,0.7978845238685608,1.0,1.0,-0.9487109780311584,0.3726384937763214,0.5760725140571594,0.2342928498983383,0.0,0.0,0.1725648790597915,39.908321380615234,43.0,-1.1712534427642822,-4885.9384765625,112.86475372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,304.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1086134761571884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308417320251464,0.1308459937572479,-4.2608157855283935e-06,0.0,0.0001102288661058,0.0,0.0,5.1364426612854,0.0,0.0,0.0,0.2746063768863678,4.0,0.0,1.0
742140,293.1644592285156,297.1499938964844,293.1499938964844,0.061230145394802,-1582.3724365234375,304.1510925292969,0.6665946245193481,0.1103254854679107,0.1006367728114128,293.4859313964844,297.1499938964844,293.1499938964844,0.0009327857405878,-74.64049530029297,292.440185546875,0.5000102519989014,0.050000000745058,0.0487760566174984,293.1848449707031,297.1499938964844,293.1499938964844,0.1616194695234298,-2616.859375,304.155517578125,0.8556987047195435,0.236167162656784,0.1663720309734344,293.196044921875,297.1499938964844,293.1499938964844,0.1764188557863235,-3799.82470703125,304.15411376953125,0.8759009838104248,0.2537713646888733,0.2416082173585891,293.279541015625,297.1499938964844,293.1499938964844,0.0081286923959851,-2710.240234375,300.8441162109375,0.5000102519989014,0.050000000745058,0.2313726097345352,291.1531677246094,291.1499938964844,274.8500061035156,271.337158203125,286.0424194335937,293.27947998046875,291.1532287597656,1.0,0.2269840538501739,0.7978668808937073,0.7978668808937073,1.0,1.0,-0.946601390838623,0.3718697428703308,0.5747316479682922,0.2333742380142212,0.0,0.0,0.1721375882625579,42.91118240356445,46.0,0.0841182395815849,-4877.2373046875,117.23473358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,304.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1083582863211631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306375116109848,0.1306417733430862,-4.260493824403966e-06,0.0,0.0001099698856705,0.0,0.0,5.127804279327393,0.0,0.0,0.0,0.2745734751224518,4.0,0.0,1.0
742200,293.1644592285156,297.1499938964844,293.1499938964844,0.061230145394802,-1582.3724365234375,304.1510925292969,0.6665946245193481,0.1103254854679107,0.1006367728114128,293.4859313964844,297.1499938964844,293.1499938964844,0.0009327857405878,-74.64049530029297,292.440185546875,0.5000102519989014,0.050000000745058,0.0487760566174984,293.1848449707031,297.1499938964844,293.1499938964844,0.1616194695234298,-2616.859375,304.155517578125,0.8556987047195435,0.236167162656784,0.1663720309734344,293.196044921875,297.1499938964844,293.1499938964844,0.1764188557863235,-3799.82470703125,304.15411376953125,0.8759009838104248,0.2537713646888733,0.2416082173585891,293.279541015625,297.1499938964844,293.1499938964844,0.0081286923959851,-2710.240234375,300.8441162109375,0.5000102519989014,0.050000000745058,0.2313726097345352,291.1531677246094,291.1499938964844,274.8500061035156,271.337158203125,286.0424194335937,293.27947998046875,291.1532287597656,1.0,0.2269840538501739,0.7978668808937073,0.7978668808937073,1.0,1.0,-0.946601390838623,0.3718697428703308,0.5747316479682922,0.2333742380142212,0.0,0.0,0.1721375882625579,42.91118240356445,46.0,0.0841182395815849,-4877.2373046875,117.23473358154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,304.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1083582863211631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306375116109848,0.1306417733430862,-4.260493824403966e-06,0.0,0.0001099698856705,0.0,0.0,5.127804279327393,0.0,0.0,0.0,0.2745734751224518,4.0,0.0,1.0
742260,293.1651916503906,297.1499938964844,293.1499938964844,0.0609215125441551,-1577.013427734375,304.1512451171875,0.6561266779899597,0.1098099276423454,0.10029898583889,293.4941711425781,297.1499938964844,293.1499938964844,0.000831427052617,-66.5284194946289,292.3014221191406,0.4928994476795196,0.050000000745058,0.0488963164389133,293.1918029785156,297.1499938964844,293.1499938964844,0.1598629057407379,-2593.94091796875,304.1565856933594,0.8416560888290405,0.2338683158159256,0.1649080514907837,293.19561767578125,297.1499938964844,293.1499938964844,0.1755949258804321,-3785.65673828125,304.15411376953125,0.8623923063278198,0.252696543931961,0.240717276930809,293.2807922363281,297.1499938964844,293.1499938964844,0.0080932956188917,-2703.208984375,300.7958984375,0.4928994476795196,0.050000000745058,0.2319430857896804,291.1537475585937,291.1499938964844,274.8500061035156,271.3415832519531,286.04150390625,293.2807006835937,291.1538391113281,1.0,0.2311799973249435,0.797858715057373,0.797858715057373,1.0,1.0,-0.944198489189148,0.3710127770900726,0.5731856822967529,0.2322853654623031,0.0,0.0,0.1715997010469436,45.91393661499024,34.0,0.7656282782554626,-4867.07861328125,121.51697540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.1081506982445716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303804963827133,0.1303847581148147,-4.2600986489560455e-06,0.0,0.0001097592103178,0.0,0.0,5.116949081420898,0.0,0.0,0.0,0.2745323479175567,4.0,0.0,1.0
742320,293.1651916503906,297.1499938964844,293.1499938964844,0.0609215125441551,-1577.013427734375,304.1512451171875,0.6561266779899597,0.1098099276423454,0.10029898583889,293.4941711425781,297.1499938964844,293.1499938964844,0.000831427052617,-66.5284194946289,292.3014221191406,0.4928994476795196,0.050000000745058,0.0488963164389133,293.1918029785156,297.1499938964844,293.1499938964844,0.1598629057407379,-2593.94091796875,304.1565856933594,0.8416560888290405,0.2338683158159256,0.1649080514907837,293.19561767578125,297.1499938964844,293.1499938964844,0.1755949258804321,-3785.65673828125,304.15411376953125,0.8623923063278198,0.252696543931961,0.240717276930809,293.2807922363281,297.1499938964844,293.1499938964844,0.0080932956188917,-2703.208984375,300.7958984375,0.4928994476795196,0.050000000745058,0.2319430857896804,291.1537475585937,291.1499938964844,274.8500061035156,271.3415832519531,286.04150390625,293.2807006835937,291.1538391113281,1.0,0.2311799973249435,0.797858715057373,0.797858715057373,1.0,1.0,-0.944198489189148,0.3710127770900726,0.5731856822967529,0.2322853654623031,0.0,0.0,0.1715997010469436,45.91393661499024,34.0,0.7656282782554626,-4867.07861328125,121.51697540283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227783203125,304.3006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.1081506982445716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303804963827133,0.1303847581148147,-4.2600986489560455e-06,0.0,0.0001097592103178,0.0,0.0,5.116949081420898,0.0,0.0,0.0,0.2745323479175567,4.0,0.0,1.0
742380,293.1653137207031,297.1499938964844,293.1499938964844,0.0601348057389259,-1563.2882080078125,304.1521301269531,0.6979237198829651,0.1094019338488578,0.099461555480957,293.5030517578125,297.1499938964844,293.1499938964844,0.0007179616950452,-57.43732833862305,292.1622009277344,0.5262259244918823,0.050000000745058,0.0484439097344875,293.1982421875,297.1499938964844,293.1499938964844,0.1574266850948333,-2561.9521484375,304.158447265625,0.8910666704177856,0.2315012514591217,0.162920594215393,293.1947326660156,297.1499938964844,293.1499938964844,0.1742450892925262,-3762.128173828125,304.15496826171875,0.9173089265823364,0.2517182230949402,0.2393069565296173,293.2817077636719,297.1499938964844,293.1499938964844,0.0079356739297509,-2663.892822265625,300.74951171875,0.5262259244918823,0.050000000745058,0.2297970503568649,291.1588134765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0438232421875,293.2816772460937,291.1600952148437,1.0,0.2109414190053939,0.7978505492210388,0.7978505492210388,1.0,1.0,-0.9359981417655944,0.3676932752132416,0.5683048367500305,0.2296013832092285,0.0,0.0,0.1702099442481994,34.33863830566406,25.0,8.869393348693848,-4843.5234375,101.21146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1079636961221695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129879429936409,0.1298836916685104,-4.259550678398227e-06,0.0,0.0001095694242394,0.0,0.0,5.096056938171387,0.0,0.0,0.0,0.2744541764259338,4.0,0.0,1.0
742440,293.1653137207031,297.1499938964844,293.1499938964844,0.0601348057389259,-1563.2882080078125,304.1521301269531,0.6979237198829651,0.1094019338488578,0.099461555480957,293.5030517578125,297.1499938964844,293.1499938964844,0.0007179616950452,-57.43732833862305,292.1622009277344,0.5262259244918823,0.050000000745058,0.0484439097344875,293.1982421875,297.1499938964844,293.1499938964844,0.1574266850948333,-2561.9521484375,304.158447265625,0.8910666704177856,0.2315012514591217,0.162920594215393,293.1947326660156,297.1499938964844,293.1499938964844,0.1742450892925262,-3762.128173828125,304.15496826171875,0.9173089265823364,0.2517182230949402,0.2393069565296173,293.2817077636719,297.1499938964844,293.1499938964844,0.0079356739297509,-2663.892822265625,300.74951171875,0.5262259244918823,0.050000000745058,0.2297970503568649,291.1588134765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0438232421875,293.2816772460937,291.1600952148437,1.0,0.2109414190053939,0.7978505492210388,0.7978505492210388,1.0,1.0,-0.9359981417655944,0.3676932752132416,0.5683048367500305,0.2296013832092285,0.0,0.0,0.1702099442481994,34.33863830566406,25.0,8.869393348693848,-4843.5234375,101.21146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1079636961221695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129879429936409,0.1298836916685104,-4.259550678398227e-06,0.0,0.0001095694242394,0.0,0.0,5.096056938171387,0.0,0.0,0.0,0.2744541764259338,4.0,0.0,1.0
742500,293.1651306152344,297.1499938964844,293.1499938964844,0.0598173588514328,-1557.7509765625,304.1523132324219,0.720116376876831,0.1092403903603553,0.099143162369728,293.5076904296875,297.1499938964844,293.1499938964844,0.0006613328005187,-52.89791870117188,292.093017578125,0.5463390946388245,0.050000000745058,0.0482677221298217,293.2012634277344,297.1499938964844,293.1499938964844,0.1562221795320511,-2546.12158203125,304.1590881347656,0.9200646877288818,0.230298101902008,0.1619633436203003,293.1941223144531,297.1499938964844,293.1499938964844,0.1736242771148681,-3751.30712890625,304.1552124023437,0.9504965543746948,0.2512702047824859,0.2386994361877441,293.2820129394531,297.1499938964844,293.1499938964844,0.0078679481521248,-2646.762451171875,300.72723388671875,0.5463390946388245,0.050000000745058,0.2289613038301468,291.1635437011719,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.281982421875,291.16455078125,1.0,0.2033564001321792,0.7978464365005493,0.7978464365005493,1.0,1.0,-0.9325228333473206,0.3663208782672882,0.5662019848823547,0.2283816784620285,0.0,0.0,0.1688267737627029,29.82498550415039,25.0,9.950815200805664,-4826.6123046875,93.33189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,304.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.1078562289476394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292802989482879,0.1292845606803894,-4.258899025444407e-06,0.0,0.0001094603649107,0.0,0.0,5.071095943450928,0.0,0.0,0.0,0.2743636667728424,4.0,0.0,1.0
742560,293.1649475097656,297.1499938964844,293.1499938964844,0.0595169439911842,-1552.537841796875,304.1524353027344,0.7460705041885376,0.1090859174728393,0.0988334938883781,293.5124816894531,297.1499938964844,293.1499938964844,0.0006039624568074,-48.30359649658203,292.02117919921875,0.5725124478340149,0.050000000745058,0.0480923764407634,293.2043151855469,297.1499938964844,293.1499938964844,0.1550079882144928,-2530.173828125,304.1596374511719,0.9594432711601256,0.229049801826477,0.16097953915596,293.1934814453125,297.1499938964844,293.1499938964844,0.1730401217937469,-3741.16064453125,304.1553039550781,0.9865432977676392,0.250834971666336,0.2381071746349334,293.2822265625,297.1499938964844,293.1499938964844,0.007801835425198,-2630.071533203125,300.7046813964844,0.5725124478340149,0.050000000745058,0.2281295210123062,291.166748046875,291.1499938964844,274.8500061035156,271.35040283203125,286.0452880859375,293.28369140625,291.1673889160156,1.0,0.195165142416954,0.7978678941726685,0.7978678941726685,1.0,1.0,-0.9290506839752196,0.3649591207504272,0.5640915632247925,0.2271495014429092,0.0,0.0,0.1673765033483505,25.332462310791016,28.0,8.742532730102539,-4807.92236328125,85.54350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129211425781,304.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1077255979180336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285720467567443,0.1285763084888458,-4.257915861671791e-06,0.0,0.000109327789687,0.0,0.0,5.041363716125488,0.0,0.0,0.0,0.2742539048194885,4.0,0.0,1.0
742620,293.1649780273437,297.1499938964844,293.1499938964844,0.0593091361224651,-1549.0047607421875,304.1519775390625,0.7286649942398071,0.1087001487612724,0.0986160635948181,293.5231018066406,297.1499938964844,293.1499938964844,0.0005133657832629,-39.31801986694336,291.86724853515625,0.5559234023094177,0.050000000745058,0.0481980517506599,293.21124267578125,297.1499938964844,293.1499938964844,0.1528597325086593,-2502.050048828125,304.1600036621094,0.929429531097412,0.2262694388628006,0.1591918468475341,293.19256591796875,297.1499938964844,293.1499938964844,0.1723406910896301,-3729.231201171875,304.1547241210937,0.9633119106292723,0.2499207407236099,0.2373682856559753,293.2828369140625,297.1499938964844,293.1499938964844,0.0077659045346081,-2622.45068359375,300.6573791503906,0.5559234023094177,0.050000000745058,0.2286307960748672,291.16778564453125,291.1499938964844,274.8500061035156,271.35479736328125,286.0456848144531,293.29052734375,291.1673278808594,1.0,0.2008240669965744,0.7979106903076172,0.7979106903076172,1.0,1.0,-0.9264841079711914,0.3641544878482818,0.5623296499252319,0.2257339060306549,0.0,0.0,0.1648281961679458,27.958070755004883,31.0,0.383058100938797,-4779.58837890625,89.19534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,304.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1073836013674736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272126883268356,0.127216950058937,-4.255598923919024e-06,0.0,0.000108980704681,0.0,0.0,4.983877182006836,0.0,0.0,0.0,0.2740353345870971,4.0,0.0,1.0
742680,293.1649780273437,297.1499938964844,293.1499938964844,0.0593091361224651,-1549.0047607421875,304.1519775390625,0.7286649942398071,0.1087001487612724,0.0986160635948181,293.5231018066406,297.1499938964844,293.1499938964844,0.0005133657832629,-39.31801986694336,291.86724853515625,0.5559234023094177,0.050000000745058,0.0481980517506599,293.21124267578125,297.1499938964844,293.1499938964844,0.1528597325086593,-2502.050048828125,304.1600036621094,0.929429531097412,0.2262694388628006,0.1591918468475341,293.19256591796875,297.1499938964844,293.1499938964844,0.1723406910896301,-3729.231201171875,304.1547241210937,0.9633119106292723,0.2499207407236099,0.2373682856559753,293.2828369140625,297.1499938964844,293.1499938964844,0.0077659045346081,-2622.45068359375,300.6573791503906,0.5559234023094177,0.050000000745058,0.2286307960748672,291.16778564453125,291.1499938964844,274.8500061035156,271.35479736328125,286.0456848144531,293.29052734375,291.1673278808594,1.0,0.2008240669965744,0.7979106903076172,0.7979106903076172,1.0,1.0,-0.9264841079711914,0.3641544878482818,0.5623296499252319,0.2257339060306549,0.0,0.0,0.1648281961679458,27.958070755004883,31.0,0.383058100938797,-4779.58837890625,89.19534301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,304.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1073836013674736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272126883268356,0.127216950058937,-4.255598923919024e-06,0.0,0.000108980704681,0.0,0.0,4.983877182006836,0.0,0.0,0.0,0.2740353345870971,4.0,0.0,1.0
742740,293.16552734375,297.1499938964844,293.1499938964844,0.0590464733541011,-1544.556640625,304.1517639160156,0.7115424871444702,0.1082128286361694,0.0983090996742248,293.5350952148437,297.1499938964844,293.1499938964844,0.0004647980094887,-29.78644752502441,291.7016296386719,0.540171205997467,0.050000000745058,0.0483169555664062,293.218994140625,297.1499938964844,293.1499938964844,0.1504806280136108,-2470.81494140625,304.16064453125,0.9005199670791626,0.2231461405754089,0.1571563482284546,293.19207763671875,297.1499938964844,293.1499938964844,0.1716620624065399,-3717.66748046875,304.1542663574219,0.9371964335441588,0.24894580245018,0.2365790903568267,293.2838439941406,297.1499938964844,293.1499938964844,0.0077333487570285,-2616.01416015625,300.607666015625,0.540171205997467,0.050000000745058,0.2291948348283767,291.1644592285156,291.1499938964844,274.8500061035156,271.35919189453125,286.0461120605469,293.2992553710937,291.1640930175781,1.0,0.2055253386497497,0.7979535460472107,0.7979535460472107,1.0,1.0,-0.9235450029373168,0.363247811794281,0.5602971911430359,0.2240765988826751,0.0,0.0,0.163137137889862,30.91090965270996,34.0,-2.9626147747039795,-4759.91259765625,93.2668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,304.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.1069586724042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263028681278228,0.1263071149587631,-4.253725364833372e-06,0.0,0.0001085494513972,0.0,0.0,4.94509220123291,0.0,0.0,0.0,0.2738814353942871,4.0,0.0,1.0
742800,293.16552734375,297.1499938964844,293.1499938964844,0.0590464733541011,-1544.556640625,304.1517639160156,0.7115424871444702,0.1082128286361694,0.0983090996742248,293.5350952148437,297.1499938964844,293.1499938964844,0.0004647980094887,-29.78644752502441,291.7016296386719,0.540171205997467,0.050000000745058,0.0483169555664062,293.218994140625,297.1499938964844,293.1499938964844,0.1504806280136108,-2470.81494140625,304.16064453125,0.9005199670791626,0.2231461405754089,0.1571563482284546,293.19207763671875,297.1499938964844,293.1499938964844,0.1716620624065399,-3717.66748046875,304.1542663574219,0.9371964335441588,0.24894580245018,0.2365790903568267,293.2838439941406,297.1499938964844,293.1499938964844,0.0077333487570285,-2616.01416015625,300.607666015625,0.540171205997467,0.050000000745058,0.2291948348283767,291.1644592285156,291.1499938964844,274.8500061035156,271.35919189453125,286.0461120605469,293.2992553710937,291.1640930175781,1.0,0.2055253386497497,0.7979535460472107,0.7979535460472107,1.0,1.0,-0.9235450029373168,0.363247811794281,0.5602971911430359,0.2240765988826751,0.0,0.0,0.163137137889862,30.91090965270996,34.0,-2.9626147747039795,-4759.91259765625,93.2668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,304.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.521484375,18000.0,0.0,0.0,0.1069586724042892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263028681278228,0.1263071149587631,-4.253725364833372e-06,0.0,0.0001085494513972,0.0,0.0,4.94509220123291,0.0,0.0,0.0,0.2738814353942871,4.0,0.0,1.0
742860,293.166259765625,297.1499938964844,293.1499938964844,0.0587287992238998,-1539.1414794921875,304.1517028808594,0.6948849558830261,0.1076724454760551,0.0979496091604232,293.5483703613281,297.1499938964844,293.1499938964844,0.0004138894146308,-19.82934188842773,291.52947998046875,0.5268422961235046,0.050000000745058,0.048437874764204,293.2269897460937,297.1499938964844,293.1499938964844,0.1478779911994934,-2436.489990234375,304.16143798828125,0.8768282532691956,0.2197787463665008,0.154939666390419,293.1917724609375,297.1499938964844,293.1499938964844,0.1709410548210144,-3705.289306640625,304.154052734375,0.9131649136543274,0.2479412257671356,0.2357587665319442,293.2850952148437,297.1499938964844,293.1499938964844,0.0076993098482489,-2609.057861328125,300.55718994140625,0.5268422961235046,0.050000000745058,0.2297684252262115,291.16241455078125,291.1499938964844,274.8500061035156,271.3636169433594,286.0458068847656,293.3092346191406,291.1622009277344,1.0,0.210134208202362,0.7979835271835327,0.7979835271835327,1.0,1.0,-0.9203018546104432,0.3622955083847046,0.5580063462257385,0.222124382853508,0.0,0.0,0.1616248786449432,33.90642166137695,37.0,-2.749961376190185,-4742.73876953125,97.31695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1064873114228248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255437582731247,0.1255480051040649,-4.252316557540325e-06,0.0,0.0001080710862879,0.0,0.0,4.9129486083984375,0.0,0.0,0.0,0.2737558484077453,4.0,0.0,1.0
742920,293.166259765625,297.1499938964844,293.1499938964844,0.0587287992238998,-1539.1414794921875,304.1517028808594,0.6948849558830261,0.1076724454760551,0.0979496091604232,293.5483703613281,297.1499938964844,293.1499938964844,0.0004138894146308,-19.82934188842773,291.52947998046875,0.5268422961235046,0.050000000745058,0.048437874764204,293.2269897460937,297.1499938964844,293.1499938964844,0.1478779911994934,-2436.489990234375,304.16143798828125,0.8768282532691956,0.2197787463665008,0.154939666390419,293.1917724609375,297.1499938964844,293.1499938964844,0.1709410548210144,-3705.289306640625,304.154052734375,0.9131649136543274,0.2479412257671356,0.2357587665319442,293.2850952148437,297.1499938964844,293.1499938964844,0.0076993098482489,-2609.057861328125,300.55718994140625,0.5268422961235046,0.050000000745058,0.2297684252262115,291.16241455078125,291.1499938964844,274.8500061035156,271.3636169433594,286.0458068847656,293.3092346191406,291.1622009277344,1.0,0.210134208202362,0.7979835271835327,0.7979835271835327,1.0,1.0,-0.9203018546104432,0.3622955083847046,0.5580063462257385,0.222124382853508,0.0,0.0,0.1616248786449432,33.90642166137695,37.0,-2.749961376190185,-4742.73876953125,97.31695556640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,304.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1064873114228248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255437582731247,0.1255480051040649,-4.252316557540325e-06,0.0,0.0001080710862879,0.0,0.0,4.9129486083984375,0.0,0.0,0.0,0.2737558484077453,4.0,0.0,1.0
742980,293.1671142578125,297.1499938964844,293.1499938964844,0.0583704784512519,-1533.0224609375,304.1517333984375,0.679993212223053,0.107088528573513,0.0975501909852027,293.56304931640625,297.1499938964844,293.1499938964844,0.0003483099571894,-9.320708274841309,291.3495788574219,0.5157029032707214,0.050000000745058,0.0485593788325786,293.2349853515625,297.1499938964844,293.1499938964844,0.1450970917940139,-2399.665283203125,304.1622619628906,0.8559964299201965,0.2162048518657684,0.1525730788707733,293.19158935546875,297.1499938964844,293.1499938964844,0.1701946407556533,-3692.421142578125,304.1539611816406,0.8939036726951599,0.2469165623188018,0.2349184155464172,293.2865905761719,297.1499938964844,293.1499938964844,0.0076638623140752,-2601.642822265625,300.5058898925781,0.5157029032707214,0.050000000745058,0.2303448021411895,291.1611328125,291.1499938964844,274.8500061035156,271.3680114746094,286.0443115234375,293.32037353515625,291.1609802246094,1.0,0.2146068215370178,0.7980135083198547,0.7980135083198547,1.0,1.0,-0.9168108105659484,0.3613374531269073,0.5554733276367188,0.2198563069105148,0.0,0.0,0.1602354347705841,36.908424377441406,40.0,-1.910489678382873,-4726.41015625,101.29642486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,304.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1059893816709518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124853603541851,0.1248578578233718,-4.251090103934985e-06,0.0,0.0001075657492037,0.0,0.0,4.883816719055176,0.0,0.0,0.0,0.2736431360244751,4.0,0.0,1.0
743040,293.1671142578125,297.1499938964844,293.1499938964844,0.0583704784512519,-1533.0224609375,304.1517333984375,0.679993212223053,0.107088528573513,0.0975501909852027,293.56304931640625,297.1499938964844,293.1499938964844,0.0003483099571894,-9.320708274841309,291.3495788574219,0.5157029032707214,0.050000000745058,0.0485593788325786,293.2349853515625,297.1499938964844,293.1499938964844,0.1450970917940139,-2399.665283203125,304.1622619628906,0.8559964299201965,0.2162048518657684,0.1525730788707733,293.19158935546875,297.1499938964844,293.1499938964844,0.1701946407556533,-3692.421142578125,304.1539611816406,0.8939036726951599,0.2469165623188018,0.2349184155464172,293.2865905761719,297.1499938964844,293.1499938964844,0.0076638623140752,-2601.642822265625,300.5058898925781,0.5157029032707214,0.050000000745058,0.2303448021411895,291.1611328125,291.1499938964844,274.8500061035156,271.3680114746094,286.0443115234375,293.32037353515625,291.1609802246094,1.0,0.2146068215370178,0.7980135083198547,0.7980135083198547,1.0,1.0,-0.9168108105659484,0.3613374531269073,0.5554733276367188,0.2198563069105148,0.0,0.0,0.1602354347705841,36.908424377441406,40.0,-1.910489678382873,-4726.41015625,101.29642486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25421142578125,304.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.671875,18000.0,0.0,0.0,0.1059893816709518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124853603541851,0.1248578578233718,-4.251090103934985e-06,0.0,0.0001075657492037,0.0,0.0,4.883816719055176,0.0,0.0,0.0,0.2736431360244751,4.0,0.0,1.0
743100,293.1675720214844,297.1499938964844,293.1499938964844,0.0581771321594715,-1529.719482421875,304.1517639160156,0.6731967926025391,0.1067809909582138,0.0973365530371666,293.5708923339844,297.1499938964844,293.1499938964844,0.0003035084810107,-3.879072666168213,291.2565002441406,0.5108264684677124,0.050000000745058,0.048620268702507,293.23895263671875,297.1499938964844,293.1499938964844,0.143649011850357,-2380.430908203125,304.16265869140625,0.8465645909309387,0.2143496423959732,0.151340514421463,293.1915588378906,297.1499938964844,293.1499938964844,0.1698134541511535,-3685.834228515625,304.1539306640625,0.8853640556335449,0.246397778391838,0.2344921082258224,293.2873840332031,297.1499938964844,293.1499938964844,0.0076456386595964,-2597.772216796875,300.4799499511719,0.5108264684677124,0.050000000745058,0.2306336164474487,291.16070556640625,291.1499938964844,274.8500061035156,271.3702087402344,286.0430908203125,293.326416015625,291.1606140136719,1.0,0.2167909443378448,0.7980285286903381,0.7980285286903381,1.0,1.0,-0.9149829745292664,0.3608627915382385,0.5541201829910278,0.2186020910739898,0.0,0.0,0.1595647037029266,38.40975189208984,40.0,-1.4868743419647217,-4718.369140625,103.25762939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,304.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58203125,18000.0,0.0,0.0,0.105735644698143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245251074433326,0.1245293617248535,-4.2505180317675695e-06,0.0,0.0001073082385119,0.0,0.0,4.869974136352539,0.0,0.0,0.0,0.2735897302627563,4.0,0.0,1.0
743160,293.1680603027344,297.1499938964844,293.1499938964844,0.0579744949936866,-1526.2584228515625,304.1518249511719,0.6668067574501038,0.106463074684143,0.0971135944128036,293.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5063415169715881,0.050000000745058,0.0486812330782413,293.24285888671875,297.1499938964844,293.1499938964844,0.1421664208173751,-2360.697021484375,304.1630554199219,0.8376924395561218,0.2124527394771576,0.1500777304172516,293.1915283203125,297.1499938964844,293.1499938964844,0.1694276034832,-3679.157958984375,304.1539001464844,0.8773323893547058,0.2458747774362564,0.2340618520975113,293.2882080078125,297.1499938964844,293.1499938964844,0.0076271104626357,-2593.80224609375,300.4538269042969,0.5063415169715881,0.050000000745058,0.2309228032827377,291.160400390625,291.1499938964844,274.8500061035156,271.3724365234375,286.0415344238281,293.332763671875,291.1603088378906,1.0,0.2189414799213409,0.7980431914329529,0.7980431914329529,1.0,1.0,-0.913103461265564,0.360392153263092,0.5527113080024719,0.2172693163156509,0.0,0.0,0.1589034348726272,39.91109848022461,28.0,-1.133766770362854,-4710.31494140625,105.19972229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,304.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1054810285568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242029666900634,0.1242072209715843,-4.249963239999488e-06,0.0,0.0001070498328772,0.0,0.0,4.856411933898926,0.0,0.0,0.0,0.2735375165939331,4.0,0.0,1.0
743220,293.1683654785156,297.1499938964844,293.1499938964844,0.0570934861898422,-1511.11572265625,304.1526794433594,0.7182794809341431,0.1059375330805778,0.0961765274405479,293.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5512583255767822,0.050000000745058,0.0482312627136707,293.24951171875,297.1499938964844,293.1499938964844,0.1386735439300537,-2313.8876953125,304.1645202636719,0.8958448767662048,0.2087464481592178,0.1471357345581054,293.1910705566406,297.1499938964844,293.1499938964844,0.1681302487850189,-3656.38525390625,304.1547546386719,0.949365496635437,0.244917556643486,0.2326772958040237,293.28955078125,297.1499938964844,293.1499938964844,0.0074778525158762,-2554.84130859375,300.403564453125,0.5512583255767822,0.050000000745058,0.2287883460521698,291.164306640625,291.1499938964844,274.8500061035156,271.3768310546875,286.04205322265625,293.34521484375,291.16552734375,1.0,0.1972966641187667,0.7980724573135376,0.7980724573135376,1.0,1.0,-0.9036853909492492,0.3570086359977722,0.546676754951477,0.2132083922624588,0.0,0.0,0.1568650901317596,28.363750457763672,25.0,7.505360603332519,-4682.14306640625,85.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1049623787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233979389071464,0.1234021857380867,-4.248837285558693e-06,0.0,0.0001065234682755,0.0,0.0,4.82283878326416,0.0,0.0,0.0,0.273409903049469,4.0,0.0,1.0
743280,293.1683654785156,297.1499938964844,293.1499938964844,0.0570934861898422,-1511.11572265625,304.1526794433594,0.7182794809341431,0.1059375330805778,0.0961765274405479,293.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5512583255767822,0.050000000745058,0.0482312627136707,293.24951171875,297.1499938964844,293.1499938964844,0.1386735439300537,-2313.8876953125,304.1645202636719,0.8958448767662048,0.2087464481592178,0.1471357345581054,293.1910705566406,297.1499938964844,293.1499938964844,0.1681302487850189,-3656.38525390625,304.1547546386719,0.949365496635437,0.244917556643486,0.2326772958040237,293.28955078125,297.1499938964844,293.1499938964844,0.0074778525158762,-2554.84130859375,300.403564453125,0.5512583255767822,0.050000000745058,0.2287883460521698,291.164306640625,291.1499938964844,274.8500061035156,271.3768310546875,286.04205322265625,293.34521484375,291.16552734375,1.0,0.1972966641187667,0.7980724573135376,0.7980724573135376,1.0,1.0,-0.9036853909492492,0.3570086359977722,0.546676754951477,0.2132083922624588,0.0,0.0,0.1568650901317596,28.363750457763672,25.0,7.505360603332519,-4682.14306640625,85.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1049623787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233979389071464,0.1234021857380867,-4.248837285558693e-06,0.0,0.0001065234682755,0.0,0.0,4.82283878326416,0.0,0.0,0.0,0.273409903049469,4.0,0.0,1.0
743340,293.1686096191406,297.1499938964844,293.1499938964844,0.0565439201891422,-1501.714599609375,304.1526794433594,0.7355817556381226,0.1054274514317512,0.095617190003395,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5697609186172485,0.050000000745058,0.0481090657413005,293.25555419921875,297.1499938964844,293.1499938964844,0.135480061173439,-2270.984619140625,304.1649780273437,0.9166885018348694,0.2050032466650009,0.1444612145423889,293.1904602050781,297.1499938964844,293.1499938964844,0.1671589612960815,-3639.429443359375,304.15478515625,0.9751291275024414,0.2439991533756256,0.2316924929618835,293.2906494140625,297.1499938964844,293.1499938964844,0.0073931543156504,-2533.065673828125,300.3539428710937,0.5697609186172485,0.050000000745058,0.2282086908817291,291.1701354980469,291.1499938964844,274.8500061035156,271.3812255859375,286.03863525390625,293.3591003417969,291.1701965332031,1.0,0.1919545829296112,0.7981017231941223,0.7981017231941223,1.0,1.0,-0.8977782726287842,0.355265200138092,0.5425130724906921,0.2097195833921432,0.0,0.0,0.1536872386932373,25.153823852539062,25.0,4.612583160400391,-4647.56201171875,79.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.494140625,18000.0,0.0,0.0,0.1043923422694206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12192103266716,0.1219252794981002,-4.246821845299564e-06,0.0,0.0001059449568856,0.0,0.0,4.761387825012207,0.0,0.0,0.0,0.2731831073760986,4.0,0.0,1.0
743400,293.1686096191406,297.1499938964844,293.1499938964844,0.0565439201891422,-1501.714599609375,304.1526794433594,0.7355817556381226,0.1054274514317512,0.095617190003395,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5697609186172485,0.050000000745058,0.0481090657413005,293.25555419921875,297.1499938964844,293.1499938964844,0.135480061173439,-2270.984619140625,304.1649780273437,0.9166885018348694,0.2050032466650009,0.1444612145423889,293.1904602050781,297.1499938964844,293.1499938964844,0.1671589612960815,-3639.429443359375,304.15478515625,0.9751291275024414,0.2439991533756256,0.2316924929618835,293.2906494140625,297.1499938964844,293.1499938964844,0.0073931543156504,-2533.065673828125,300.3539428710937,0.5697609186172485,0.050000000745058,0.2282086908817291,291.1701354980469,291.1499938964844,274.8500061035156,271.3812255859375,286.03863525390625,293.3591003417969,291.1701965332031,1.0,0.1919545829296112,0.7981017231941223,0.7981017231941223,1.0,1.0,-0.8977782726287842,0.355265200138092,0.5425130724906921,0.2097195833921432,0.0,0.0,0.1536872386932373,25.153823852539062,25.0,4.612583160400391,-4647.56201171875,79.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.494140625,18000.0,0.0,0.0,0.1043923422694206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12192103266716,0.1219252794981002,-4.246821845299564e-06,0.0,0.0001059449568856,0.0,0.0,4.761387825012207,0.0,0.0,0.0,0.2731831073760986,4.0,0.0,1.0
