time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.16925048828125,297.1499938964844,293.1499938964844,0.0560666993260383,-1493.646484375,304.152587890625,0.7344533205032349,0.1048242002725601,0.0950958356261253,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5698743462562561,0.050000000745058,0.0481084324419498,293.2616882324219,297.1499938964844,293.1499938964844,0.1323421597480774,-2228.72265625,304.16522216796875,0.9103499054908752,0.201083168387413,0.141757845878601,293.1901550292969,297.1499938964844,293.1499938964844,0.1663580983877182,-3625.583740234375,304.154541015625,0.9740989804267884,0.2430360019207,0.2307953685522079,293.2918701171875,297.1499938964844,293.1499938964844,0.0073344339616596,-2518.79833984375,300.3015441894531,0.5698743462562561,0.050000000745058,0.2282056957483291,291.169189453125,291.1499938964844,274.8500061035156,271.3856201171875,286.0341491699219,293.3757019042969,291.1688842773437,1.0,0.191527783870697,0.7981767058372498,0.7981767058372498,1.0,1.0,-0.8928260803222656,0.3540151715278625,0.5388109087944031,0.2062833905220031,0.0,0.0,0.1511598229408264,25.0305404663086,25.0,-0.5175067782402039,-4619.0029296875,78.40869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.103752888739109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206535920500755,0.1206578388810157,-4.244547653797781e-06,0.0,0.0001052959923981,0.0,0.0,4.708145618438721,0.0,0.0,0.0,0.272977739572525,4.0,0.0,1.0
743520,293.16925048828125,297.1499938964844,293.1499938964844,0.0560666993260383,-1493.646484375,304.152587890625,0.7344533205032349,0.1048242002725601,0.0950958356261253,293.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5698743462562561,0.050000000745058,0.0481084324419498,293.2616882324219,297.1499938964844,293.1499938964844,0.1323421597480774,-2228.72265625,304.16522216796875,0.9103499054908752,0.201083168387413,0.141757845878601,293.1901550292969,297.1499938964844,293.1499938964844,0.1663580983877182,-3625.583740234375,304.154541015625,0.9740989804267884,0.2430360019207,0.2307953685522079,293.2918701171875,297.1499938964844,293.1499938964844,0.0073344339616596,-2518.79833984375,300.3015441894531,0.5698743462562561,0.050000000745058,0.2282056957483291,291.169189453125,291.1499938964844,274.8500061035156,271.3856201171875,286.0341491699219,293.3757019042969,291.1688842773437,1.0,0.191527783870697,0.7981767058372498,0.7981767058372498,1.0,1.0,-0.8928260803222656,0.3540151715278625,0.5388109087944031,0.2062833905220031,0.0,0.0,0.1511598229408264,25.0305404663086,25.0,-0.5175067782402039,-4619.0029296875,78.40869903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,304.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.103752888739109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206535920500755,0.1206578388810157,-4.244547653797781e-06,0.0,0.0001052959923981,0.0,0.0,4.708145618438721,0.0,0.0,0.0,0.272977739572525,4.0,0.0,1.0
743580,293.1701354980469,297.1499938964844,293.1499938964844,0.055536676198244,-1484.699951171875,304.1526184082031,0.7324473261833191,0.1041577458381652,0.0945123881101608,293.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5692628622055054,0.050000000745058,0.0481121800839901,293.2679443359375,297.1499938964844,293.1499938964844,0.1290978193283081,-2184.7939453125,304.1655578613281,0.902942419052124,0.1969900876283645,0.1389400511980056,293.1899108886719,297.1499938964844,293.1499938964844,0.1655554473400116,-3611.683349609375,304.15435791015625,0.9720373749732972,0.2420686483383178,0.2298803031444549,293.29327392578125,297.1499938964844,293.1499938964844,0.0072764195501804,-2504.681396484375,300.2479553222656,0.5692628622055054,0.050000000745058,0.2282234728336334,291.1673278808594,291.1499938964844,274.8500061035156,271.3900451660156,286.0296936035156,293.3941345214844,291.1670837402344,1.0,0.1909190863370895,0.798251748085022,0.798251748085022,1.0,1.0,-0.8876709938049316,0.3527211546897888,0.5349498391151428,0.2026996165513992,0.0,0.0,0.148978590965271,25.014572143554688,25.0,-1.9873650074005127,-4594.119140625,77.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982177734375,304.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1030726134777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196026802062988,0.119606927037239,-4.242645900376374e-06,0.0,0.000104605598608,0.0,0.0,4.664052963256836,0.0,0.0,0.0,0.2728063762187958,4.0,0.0,1.0
743640,293.1701354980469,297.1499938964844,293.1499938964844,0.055536676198244,-1484.699951171875,304.1526184082031,0.7324473261833191,0.1041577458381652,0.0945123881101608,293.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5692628622055054,0.050000000745058,0.0481121800839901,293.2679443359375,297.1499938964844,293.1499938964844,0.1290978193283081,-2184.7939453125,304.1655578613281,0.902942419052124,0.1969900876283645,0.1389400511980056,293.1899108886719,297.1499938964844,293.1499938964844,0.1655554473400116,-3611.683349609375,304.15435791015625,0.9720373749732972,0.2420686483383178,0.2298803031444549,293.29327392578125,297.1499938964844,293.1499938964844,0.0072764195501804,-2504.681396484375,300.2479553222656,0.5692628622055054,0.050000000745058,0.2282234728336334,291.1673278808594,291.1499938964844,274.8500061035156,271.3900451660156,286.0296936035156,293.3941345214844,291.1670837402344,1.0,0.1909190863370895,0.798251748085022,0.798251748085022,1.0,1.0,-0.8876709938049316,0.3527211546897888,0.5349498391151428,0.2026996165513992,0.0,0.0,0.148978590965271,25.014572143554688,25.0,-1.9873650074005127,-4594.119140625,77.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982177734375,304.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.029296875,18000.0,0.0,0.0,0.1030726134777069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196026802062988,0.119606927037239,-4.242645900376374e-06,0.0,0.000104605598608,0.0,0.0,4.664052963256836,0.0,0.0,0.0,0.2728063762187958,4.0,0.0,1.0
743700,293.17059326171875,297.1499938964844,293.1499938964844,0.0552566759288311,-1479.976318359375,304.15264892578125,0.7313637137413025,0.1038102135062217,0.0942062065005302,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.568911075592041,0.050000000745058,0.0481143444776535,293.2710876464844,297.1499938964844,293.1499938964844,0.1274218410253524,-2161.9990234375,304.165771484375,0.8991897702217102,0.1948742270469665,0.1374804675579071,293.189697265625,297.1499938964844,293.1499938964844,0.1651651561260223,-3604.915283203125,304.1542663574219,0.9709500670433044,0.2416030019521713,0.2294382601976394,293.2940368652344,297.1499938964844,293.1499938964844,0.0072471797466278,-2497.502197265625,300.22088623046875,0.568911075592041,0.050000000745058,0.2282337397336959,291.1666259765625,291.1499938964844,274.8500061035156,271.3922424316406,286.0274963378906,293.4038391113281,291.1664123535156,1.0,0.1906194388866424,0.7982892394065857,0.7982892394065857,1.0,1.0,-0.8850358724594116,0.352059006690979,0.5329768657684326,0.2008739113807678,0.0,0.0,0.1479440480470657,25.013113021850582,25.0,-1.9700324535369875,-4582.15087890625,77.00346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028259277344,304.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1027254462242126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191144362092018,0.1191186755895614,-4.241794158588164e-06,0.0,0.0001042532676365,0.0,0.0,4.643624305725098,0.0,0.0,0.0,0.2727274596691131,4.0,0.0,1.0
743760,293.17108154296875,297.1499938964844,293.1499938964844,0.0549689643085002,-1475.12548828125,304.1526794433594,0.7302563786506653,0.1034555882215499,0.0938929393887519,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5685528516769409,0.050000000745058,0.0481165535748004,293.2742004394531,297.1499938964844,293.1499938964844,0.1257208734750747,-2138.796630859375,304.166015625,0.8953545093536377,0.1927310824394226,0.1359966397285461,293.1894836425781,297.1499938964844,293.1499938964844,0.1647799760103225,-3598.228759765625,304.1542053222656,0.9698546528816224,0.2411422878503799,0.2290038019418716,293.2948303222656,297.1499938964844,293.1499938964844,0.0072177932597696,-2490.244140625,300.19366455078125,0.5685528516769409,0.050000000745058,0.2282442152500152,291.1660461425781,291.1499938964844,274.8500061035156,271.3944396972656,286.0252990722656,293.4136657714844,291.1658630371094,1.0,0.190318614244461,0.7983198761940002,0.7983198761940002,1.0,1.0,-0.8823725581169128,0.3513869643211365,0.5309855937957764,0.1990371644496917,0.0,0.0,0.1469337791204452,25.01262092590332,25.0,-1.751972198486328,-4570.3134765625,76.53555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,304.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1023767814040184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186413466930389,0.1186455860733985,-4.24098197981948e-06,0.0,0.0001038994232658,0.0,0.0,4.623857021331787,0.0,0.0,0.0,0.272651344537735,4.0,0.0,1.0
743820,293.1720275878906,297.1499938964844,293.1499938964844,0.0543753206729888,-1465.12841796875,304.1527709960937,0.7279979586601257,0.1027303338050842,0.0932503789663314,293.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5678345561027527,0.050000000745058,0.0481210052967071,293.28009033203125,297.1499938964844,293.1499938964844,0.1222775280475616,-2091.620849609375,304.1664123535156,0.8875316381454468,0.1883903741836547,0.132984921336174,293.1890869140625,297.1499938964844,293.1499938964844,0.1640110313892364,-3584.85498046875,304.1540832519531,0.9676411747932434,0.2402231097221374,0.2281410694122314,293.29644775390625,297.1499938964844,293.1499938964844,0.0071586021222174,-2475.496337890625,300.1387634277344,0.5678345561027527,0.050000000745058,0.2282653301954269,291.165283203125,291.1499938964844,274.8500061035156,271.3988342285156,286.020751953125,293.43341064453125,291.1651916503906,1.0,0.1897124201059341,0.7983812093734741,0.7983812093734741,1.0,1.0,-0.8769814968109131,0.350017637014389,0.5269638299942017,0.1953515112400055,0.0,0.0,0.1449533849954605,25.0124626159668,25.0,-1.1214200258255005,-4546.77099609375,75.5961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1016824692487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177248433232307,0.1177290827035904,-4.239434474584414e-06,0.0,0.0001031947831506,0.0,0.0,4.585625171661377,0.0,0.0,0.0,0.2725045084953308,4.0,0.0,1.0
743880,293.1720275878906,297.1499938964844,293.1499938964844,0.0543753206729888,-1465.12841796875,304.1527709960937,0.7279979586601257,0.1027303338050842,0.0932503789663314,293.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5678345561027527,0.050000000745058,0.0481210052967071,293.28009033203125,297.1499938964844,293.1499938964844,0.1222775280475616,-2091.620849609375,304.1664123535156,0.8875316381454468,0.1883903741836547,0.132984921336174,293.1890869140625,297.1499938964844,293.1499938964844,0.1640110313892364,-3584.85498046875,304.1540832519531,0.9676411747932434,0.2402231097221374,0.2281410694122314,293.29644775390625,297.1499938964844,293.1499938964844,0.0071586021222174,-2475.496337890625,300.1387634277344,0.5678345561027527,0.050000000745058,0.2282653301954269,291.165283203125,291.1499938964844,274.8500061035156,271.3988342285156,286.020751953125,293.43341064453125,291.1651916503906,1.0,0.1897124201059341,0.7983812093734741,0.7983812093734741,1.0,1.0,-0.8769814968109131,0.350017637014389,0.5269638299942017,0.1953515112400055,0.0,0.0,0.1449533849954605,25.0124626159668,25.0,-1.1214200258255005,-4546.77099609375,75.5961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312255859375,304.08453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1016824692487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177248433232307,0.1177290827035904,-4.239434474584414e-06,0.0,0.0001031947831506,0.0,0.0,4.585625171661377,0.0,0.0,0.0,0.2725045084953308,4.0,0.0,1.0
743940,293.17291259765625,297.1499938964844,293.1499938964844,0.0537642575800418,-1454.857421875,304.1528625488281,0.7257002592086792,0.1019911989569664,0.0925932377576828,293.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5671209096908569,0.050000000745058,0.0481254570186138,293.2856140136719,297.1499938964844,293.1499938964844,0.1187901124358177,-2043.552978515625,304.166748046875,0.879548192024231,0.1839728504419326,0.1299214363098144,293.1887512207031,297.1499938964844,293.1499938964844,0.1632366925477981,-3571.355712890625,304.1540222167969,0.9653942584991456,0.2393004298210144,0.2272762954235077,293.2981262207031,297.1499938964844,293.1499938964844,0.0070989816449582,-2460.482177734375,300.0832824707031,0.5671209096908569,0.050000000745058,0.2282864451408386,291.1648864746094,291.1499938964844,274.8500061035156,271.4032287597656,286.01593017578125,293.4530334472656,291.16485595703125,1.0,0.1890991032123565,0.798442542552948,0.798442542552948,1.0,1.0,-0.8715083599090576,0.3486122190952301,0.5228961110115051,0.1916619092226028,0.0,0.0,0.1429942846298217,25.01257705688477,25.0,-0.5666016936302185,-4523.08642578125,74.65176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,304.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.101001426577568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168293878436088,0.1168336272239685,-4.237946995999664e-06,0.0,0.000102503610833,0.0,0.0,4.548343658447266,0.0,0.0,0.0,0.272361695766449,4.0,0.0,1.0
744000,293.17291259765625,297.1499938964844,293.1499938964844,0.0537642575800418,-1454.857421875,304.1528625488281,0.7257002592086792,0.1019911989569664,0.0925932377576828,293.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5671209096908569,0.050000000745058,0.0481254570186138,293.2856140136719,297.1499938964844,293.1499938964844,0.1187901124358177,-2043.552978515625,304.166748046875,0.879548192024231,0.1839728504419326,0.1299214363098144,293.1887512207031,297.1499938964844,293.1499938964844,0.1632366925477981,-3571.355712890625,304.1540222167969,0.9653942584991456,0.2393004298210144,0.2272762954235077,293.2981262207031,297.1499938964844,293.1499938964844,0.0070989816449582,-2460.482177734375,300.0832824707031,0.5671209096908569,0.050000000745058,0.2282864451408386,291.1648864746094,291.1499938964844,274.8500061035156,271.4032287597656,286.01593017578125,293.4530334472656,291.16485595703125,1.0,0.1890991032123565,0.798442542552948,0.798442542552948,1.0,1.0,-0.8715083599090576,0.3486122190952301,0.5228961110115051,0.1916619092226028,0.0,0.0,0.1429942846298217,25.01257705688477,25.0,-0.5666016936302185,-4523.08642578125,74.65176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148498535156,304.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.101001426577568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168293878436088,0.1168336272239685,-4.237946995999664e-06,0.0,0.000102503610833,0.0,0.0,4.548343658447266,0.0,0.0,0.0,0.272361695766449,4.0,0.0,1.0
744060,293.1737365722656,297.1499938964844,293.1499938964844,0.0531439334154129,-1444.4532470703125,304.1529541015625,0.7233823537826538,0.1012471616268158,0.0919296219944953,293.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5664175748825073,0.050000000745058,0.0481298714876174,293.2909240722656,297.1499938964844,293.1499938964844,0.1152497455477714,-1994.4449462890625,304.16705322265625,0.8714085817337036,0.1794618666172027,0.1267949640750885,293.1884765625,297.1499938964844,293.1499938964844,0.162458524107933,-3557.763916015625,304.1539611816406,0.9631235003471376,0.2383773624897003,0.2264097481966018,293.2998046875,297.1499938964844,293.1499938964844,0.0070391176268458,-2445.2568359375,300.0273132324219,0.5664175748825073,0.050000000745058,0.2283073961734771,291.164794921875,291.1499938964844,274.8500061035156,271.4076538085937,286.0110168457031,293.4722900390625,291.1647644042969,1.0,0.1884780079126358,0.7985134720802307,0.7985134720802307,1.0,1.0,-0.8659495115280151,0.3471558392047882,0.5187936425209045,0.1880041360855102,0.0,0.0,0.1410301029682159,25.012731552124023,25.0,-0.1466586142778396,-4499.04736328125,73.70170593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,304.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.100341111421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115941472351551,0.1159457117319107,-4.236488621245371e-06,0.0,0.0001018334733089,0.0,0.0,4.5114359855651855,0.0,0.0,0.0,0.2722205519676208,4.0,0.0,1.0
744120,293.1737365722656,297.1499938964844,293.1499938964844,0.0531439334154129,-1444.4532470703125,304.1529541015625,0.7233823537826538,0.1012471616268158,0.0919296219944953,293.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5664175748825073,0.050000000745058,0.0481298714876174,293.2909240722656,297.1499938964844,293.1499938964844,0.1152497455477714,-1994.4449462890625,304.16705322265625,0.8714085817337036,0.1794618666172027,0.1267949640750885,293.1884765625,297.1499938964844,293.1499938964844,0.162458524107933,-3557.763916015625,304.1539611816406,0.9631235003471376,0.2383773624897003,0.2264097481966018,293.2998046875,297.1499938964844,293.1499938964844,0.0070391176268458,-2445.2568359375,300.0273132324219,0.5664175748825073,0.050000000745058,0.2283073961734771,291.164794921875,291.1499938964844,274.8500061035156,271.4076538085937,286.0110168457031,293.4722900390625,291.1647644042969,1.0,0.1884780079126358,0.7985134720802307,0.7985134720802307,1.0,1.0,-0.8659495115280151,0.3471558392047882,0.5187936425209045,0.1880041360855102,0.0,0.0,0.1410301029682159,25.012731552124023,25.0,-0.1466586142778396,-4499.04736328125,73.70170593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148803710937,304.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.100341111421585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115941472351551,0.1159457117319107,-4.236488621245371e-06,0.0,0.0001018334733089,0.0,0.0,4.5114359855651855,0.0,0.0,0.0,0.2722205519676208,4.0,0.0,1.0
744180,293.1744079589844,297.1499938964844,293.1499938964844,0.0525218732655048,-1434.04345703125,304.15301513671875,0.7210640907287598,0.1005067974328994,0.0912672355771064,293.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5657324194908142,0.050000000745058,0.0481342040002346,293.2959899902344,297.1499938964844,293.1499938964844,0.1116588413715362,-1944.3056640625,304.1673583984375,0.8631458878517151,0.1748659014701843,0.1236052736639976,293.1882019042969,297.1499938964844,293.1499938964844,0.1616818457841873,-3544.178466796875,304.1539306640625,0.960849940776825,0.2374596893787384,0.2255469113588333,293.30145263671875,297.1499938964844,293.1499938964844,0.0069791097193956,-2429.849853515625,299.97088623046875,0.5657324194908142,0.050000000745058,0.2283279299736023,291.1648864746094,291.1499938964844,274.8500061035156,271.4120483398437,286.006103515625,293.49072265625,291.1649169921875,1.0,0.1878509819507599,0.7985844016075134,0.7985844016075134,1.0,1.0,-0.8603200912475586,0.3456339538097381,0.5146861672401428,0.1844329833984375,0.0,0.0,0.1390378475189209,25.01284980773925,25.0,0.1520585715770721,-4474.541015625,72.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.099705547094345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150501817464828,0.1150544136762619,-4.235037977196043e-06,0.0,0.0001011884523904,0.0,0.0,4.474445343017578,0.0,0.0,0.0,0.2720792889595032,4.0,0.0,1.0
744240,293.1744079589844,297.1499938964844,293.1499938964844,0.0525218732655048,-1434.04345703125,304.15301513671875,0.7210640907287598,0.1005067974328994,0.0912672355771064,293.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5657324194908142,0.050000000745058,0.0481342040002346,293.2959899902344,297.1499938964844,293.1499938964844,0.1116588413715362,-1944.3056640625,304.1673583984375,0.8631458878517151,0.1748659014701843,0.1236052736639976,293.1882019042969,297.1499938964844,293.1499938964844,0.1616818457841873,-3544.178466796875,304.1539306640625,0.960849940776825,0.2374596893787384,0.2255469113588333,293.30145263671875,297.1499938964844,293.1499938964844,0.0069791097193956,-2429.849853515625,299.97088623046875,0.5657324194908142,0.050000000745058,0.2283279299736023,291.1648864746094,291.1499938964844,274.8500061035156,271.4120483398437,286.006103515625,293.49072265625,291.1649169921875,1.0,0.1878509819507599,0.7985844016075134,0.7985844016075134,1.0,1.0,-0.8603200912475586,0.3456339538097381,0.5146861672401428,0.1844329833984375,0.0,0.0,0.1390378475189209,25.01284980773925,25.0,0.1520585715770721,-4474.541015625,72.74879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.099705547094345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150501817464828,0.1150544136762619,-4.235037977196043e-06,0.0,0.0001011884523904,0.0,0.0,4.474445343017578,0.0,0.0,0.0,0.2720792889595032,4.0,0.0,1.0
744300,293.1747131347656,297.1499938964844,293.1499938964844,0.0522124394774436,-1428.8741455078125,304.15301513671875,0.7199109196662903,0.1001403927803039,0.0909387245774269,293.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5653994083404541,0.050000000745058,0.0481363162398338,293.2983703613281,297.1499938964844,293.1499938964844,0.1098518893122673,-1918.9473876953125,304.16748046875,0.8589926958084106,0.172547236084938,0.1219927668571472,293.18804931640625,297.1499938964844,293.1499938964844,0.1612953394651413,-3537.411376953125,304.1539306640625,0.9597185850143432,0.2370036095380783,0.225117951631546,293.3022766113281,297.1499938964844,293.1499938964844,0.0069491048343479,-2422.09375,299.9425354003906,0.5653994083404541,0.050000000745058,0.2283379584550857,291.1650085449219,291.1499938964844,274.8500061035156,271.41424560546875,286.0036926269531,293.4994201660156,291.1650085449219,1.0,0.1875364929437637,0.7986199259757996,0.7986199259757996,1.0,1.0,-0.857490062713623,0.3448466062545776,0.5126434564590454,0.1826991736888885,0.0,0.0,0.1380274295806884,25.01287841796875,25.0,0.2482132464647293,-4462.11962890625,72.273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,304.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0993973165750503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146010905504226,0.1146053224802017,-4.234310836181976e-06,0.0,0.0001008756371447,0.0,0.0,4.455827236175537,0.0,0.0,0.0,0.2720082402229309,4.0,0.0,1.0
744360,293.1749572753906,297.1499938964844,293.1499938964844,0.0519053749740123,-1423.75048828125,304.15301513671875,0.7187654376029968,0.0997779816389083,0.0906132385134697,293.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5650745034217834,0.050000000745058,0.0481383875012397,293.3006286621094,297.1499938964844,293.1499938964844,0.1080448031425476,-1893.50048828125,304.1676025390625,0.8548447489738464,0.170225590467453,0.1203749626874923,293.1878967285156,297.1499938964844,293.1499938964844,0.1609102934598922,-3530.665771484375,304.1539001464844,0.958593726158142,0.2365490645170211,0.224690556526184,293.30303955078125,297.1499938964844,293.1499938964844,0.0069191139191389,-2414.308349609375,299.9140930175781,0.5650745034217834,0.050000000745058,0.2283477783203125,291.1651306152344,291.1499938964844,274.8500061035156,271.4164428710937,286.0012512207031,293.5075988769531,291.1651306152344,1.0,0.1872224062681198,0.7986632585525513,0.7986632585525513,1.0,1.0,-0.8546589016914368,0.3440422713756561,0.5106166005134583,0.1810121685266494,0.0,0.0,0.1370076984167099,25.01287651062012,25.0,0.2985554039478302,-4449.61865234375,71.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,303.9958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.423828125,18000.0,0.0,0.0,0.0990953370928764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141494065523147,0.1141536384820938,-4.233580966683803e-06,0.0,0.00010056917381,0.0,0.0,4.437114238739014,0.0,0.0,0.0,0.2719368636608124,4.0,0.0,1.0
744420,293.1753234863281,297.1499938964844,293.1499938964844,0.0513022989034652,-1413.7056884765625,304.15301513671875,0.716508686542511,0.0990687906742096,0.0899749621748924,293.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.564453661441803,0.050000000745058,0.0481423586606979,293.3045349121094,297.1499938964844,293.1499938964844,0.1044593304395675,-1842.751220703125,304.1676940917969,0.8466320037841797,0.1656110137701034,0.1171490475535392,293.1876525878906,297.1499938964844,293.1499938964844,0.1601435393095016,-3517.223388671875,304.1539001464844,0.9563682079315186,0.2356410026550293,0.2238379269838333,293.3045349121094,297.1499938964844,293.1499938964844,0.0068592834286391,-2398.684814453125,299.8570251464844,0.564453661441803,0.050000000745058,0.2283666282892227,291.1653137207031,291.1499938964844,274.8500061035156,271.4208374023437,285.99627685546875,293.5219421386719,291.1653137207031,1.0,0.1865988373756408,0.7987500429153442,0.7987500429153442,1.0,1.0,-0.849024772644043,0.3423852026462555,0.5066395998001099,0.1778080612421035,0.0,0.0,0.1349522322416305,25.01277542114257,25.0,0.2447062134742736,-4424.55126953125,70.86417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,303.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.0985090211033821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132420897483825,0.1132463216781616,-4.232114406477194e-06,0.0,9.99741314444691e-05,0.0,0.0,4.399556636810303,0.0,0.0,0.0,0.2717935740947723,4.0,0.0,1.0
744480,293.1753234863281,297.1499938964844,293.1499938964844,0.0513022989034652,-1413.7056884765625,304.15301513671875,0.716508686542511,0.0990687906742096,0.0899749621748924,293.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.564453661441803,0.050000000745058,0.0481423586606979,293.3045349121094,297.1499938964844,293.1499938964844,0.1044593304395675,-1842.751220703125,304.1676940917969,0.8466320037841797,0.1656110137701034,0.1171490475535392,293.1876525878906,297.1499938964844,293.1499938964844,0.1601435393095016,-3517.223388671875,304.1539001464844,0.9563682079315186,0.2356410026550293,0.2238379269838333,293.3045349121094,297.1499938964844,293.1499938964844,0.0068592834286391,-2398.684814453125,299.8570251464844,0.564453661441803,0.050000000745058,0.2283666282892227,291.1653137207031,291.1499938964844,274.8500061035156,271.4208374023437,285.99627685546875,293.5219421386719,291.1653137207031,1.0,0.1865988373756408,0.7987500429153442,0.7987500429153442,1.0,1.0,-0.849024772644043,0.3423852026462555,0.5066395998001099,0.1778080612421035,0.0,0.0,0.1349522322416305,25.01277542114257,25.0,0.2447062134742736,-4424.55126953125,70.86417388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,303.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.0985090211033821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132420897483825,0.1132463216781616,-4.232114406477194e-06,0.0,9.99741314444691e-05,0.0,0.0,4.399556636810303,0.0,0.0,0.0,0.2717935740947723,4.0,0.0,1.0
744540,293.175537109375,297.1499938964844,293.1499938964844,0.0507191307842731,-1404.0164794921875,304.1529846191406,0.7143130898475647,0.0983857437968254,0.0893583744764328,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5638782382011414,0.050000000745058,0.0481460615992546,293.3074645996094,297.1499938964844,293.1499938964844,0.1009625419974327,-1792.9189453125,304.1676330566406,0.8386335372924805,0.1611024290323257,0.1139815896749496,293.1874694824219,297.1499938964844,293.1499938964844,0.1593765169382095,-3503.7626953125,304.15386962890625,0.9541773796081544,0.2347261607646942,0.222981110215187,293.305908203125,297.1499938964844,293.1499938964844,0.0067997691221535,-2383.031005859375,299.7997131347656,0.5638782382011414,0.050000000745058,0.228384181857109,291.16534423828125,291.1499938964844,274.8500061035156,271.4252319335937,285.9909973144531,293.5326843261719,291.1653137207031,1.0,0.185987114906311,0.7988368272781372,0.7988368272781372,1.0,1.0,-0.8434800505638123,0.3406702280044555,0.5028098821640015,0.1748800873756408,0.0,0.0,0.1329018771648407,25.01253318786621,25.0,0.0165997985750436,-4399.75146484375,69.95223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,303.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0979441776871681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123402789235115,0.1123445108532905,-4.230651029502042e-06,0.0,9.940089512383564e-05,0.0,0.0,4.362264633178711,0.0,0.0,0.0,0.2716512084007263,4.0,0.0,1.0
744600,293.175537109375,297.1499938964844,293.1499938964844,0.0507191307842731,-1404.0164794921875,304.1529846191406,0.7143130898475647,0.0983857437968254,0.0893583744764328,293.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5638782382011414,0.050000000745058,0.0481460615992546,293.3074645996094,297.1499938964844,293.1499938964844,0.1009625419974327,-1792.9189453125,304.1676330566406,0.8386335372924805,0.1611024290323257,0.1139815896749496,293.1874694824219,297.1499938964844,293.1499938964844,0.1593765169382095,-3503.7626953125,304.15386962890625,0.9541773796081544,0.2347261607646942,0.222981110215187,293.305908203125,297.1499938964844,293.1499938964844,0.0067997691221535,-2383.031005859375,299.7997131347656,0.5638782382011414,0.050000000745058,0.228384181857109,291.16534423828125,291.1499938964844,274.8500061035156,271.4252319335937,285.9909973144531,293.5326843261719,291.1653137207031,1.0,0.185987114906311,0.7988368272781372,0.7988368272781372,1.0,1.0,-0.8434800505638123,0.3406702280044555,0.5028098821640015,0.1748800873756408,0.0,0.0,0.1329018771648407,25.01253318786621,25.0,0.0165997985750436,-4399.75146484375,69.95223236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,303.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0979441776871681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123402789235115,0.1123445108532905,-4.230651029502042e-06,0.0,9.940089512383564e-05,0.0,0.0,4.362264633178711,0.0,0.0,0.0,0.2716512084007263,4.0,0.0,1.0
744660,293.175537109375,297.1499938964844,293.1499938964844,0.0501636750996112,-1394.8115234375,304.1529235839844,0.7122035026550293,0.0977390706539154,0.0887707620859146,293.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5633560419082642,0.050000000745058,0.0481494404375553,293.3090515136719,297.1499938964844,293.1499938964844,0.0976176932454109,-1744.94140625,304.1673278808594,0.8309566974639893,0.1567852199077606,0.1109313890337944,293.1873779296875,297.1499938964844,293.1499938964844,0.1586025655269622,-3490.1669921875,304.15386962890625,0.9520206451416016,0.2337944507598877,0.2221101820468902,293.30712890625,297.1499938964844,293.1499938964844,0.0067407055757939,-2367.39599609375,299.74224853515625,0.5633560419082642,0.050000000745058,0.2284002155065536,291.16510009765625,291.1499938964844,274.8500061035156,271.4296569824219,285.9847717285156,293.53814697265625,291.1650085449219,1.0,0.18539460003376,0.7989383339881897,0.7989383339881897,1.0,1.0,-0.8380917310714722,0.3389108180999756,0.4991809427738189,0.1722841411828994,0.0,0.0,0.130902886390686,25.012136459350582,25.0,-0.4682576656341553,-4375.79833984375,69.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,303.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.0973994731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114613339304924,0.1114655584096908,-4.229212663631188e-06,0.0,9.884808241622522e-05,0.0,0.0,4.3259477615356445,0.0,0.0,0.0,0.2715123891830444,4.0,0.0,1.0
744720,293.175537109375,297.1499938964844,293.1499938964844,0.0501636750996112,-1394.8115234375,304.1529235839844,0.7122035026550293,0.0977390706539154,0.0887707620859146,293.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5633560419082642,0.050000000745058,0.0481494404375553,293.3090515136719,297.1499938964844,293.1499938964844,0.0976176932454109,-1744.94140625,304.1673278808594,0.8309566974639893,0.1567852199077606,0.1109313890337944,293.1873779296875,297.1499938964844,293.1499938964844,0.1586025655269622,-3490.1669921875,304.15386962890625,0.9520206451416016,0.2337944507598877,0.2221101820468902,293.30712890625,297.1499938964844,293.1499938964844,0.0067407055757939,-2367.39599609375,299.74224853515625,0.5633560419082642,0.050000000745058,0.2284002155065536,291.16510009765625,291.1499938964844,274.8500061035156,271.4296569824219,285.9847717285156,293.53814697265625,291.1650085449219,1.0,0.18539460003376,0.7989383339881897,0.7989383339881897,1.0,1.0,-0.8380917310714722,0.3389108180999756,0.4991809427738189,0.1722841411828994,0.0,0.0,0.130902886390686,25.012136459350582,25.0,-0.4682576656341553,-4375.79833984375,69.07420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957458496094,303.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.0973994731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114613339304924,0.1114655584096908,-4.229212663631188e-06,0.0,9.884808241622522e-05,0.0,0.0,4.3259477615356445,0.0,0.0,0.0,0.2715123891830444,4.0,0.0,1.0
744780,293.1752014160156,297.1499938964844,293.1499938964844,0.0496599189937114,-1386.4923095703125,304.1527709960937,0.7102530002593994,0.0971584096550941,0.0882350578904151,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5628958344459534,0.050000000745058,0.0481524318456649,293.30908203125,297.1499938964844,293.1499938964844,0.0944868400692939,-1699.8385009765625,304.166748046875,0.823688805103302,0.1527467221021652,0.1080600172281265,293.1873779296875,297.1499938964844,293.1499938964844,0.1578242480754852,-3476.4912109375,304.15386962890625,0.94990873336792,0.2328449338674545,0.2212217003107071,293.3081359863281,297.1499938964844,293.1499938964844,0.0066825598478317,-2351.943115234375,299.6847229003906,0.5628958344459534,0.050000000745058,0.2284144014120102,291.1641540527344,291.1499938964844,274.8500061035156,271.4340515136719,285.9762268066406,293.5354919433594,291.1639099121094,1.0,0.1848317831754684,0.799039900302887,0.799039900302887,1.0,1.0,-0.8329566121101379,0.3371337652206421,0.4958228766918182,0.1700734496116638,0.0,0.0,0.129072219133377,25.01152610778809,25.0,-1.4808090925216677,-4353.73193359375,68.24478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,303.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.096876211464405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106451526284217,0.1106493845582008,-4.227841600368265e-06,0.0,9.831703937379645e-05,0.0,0.0,4.292225360870361,0.0,0.0,0.0,0.2713830173015594,4.0,0.0,1.0
744840,293.1752014160156,297.1499938964844,293.1499938964844,0.0496599189937114,-1386.4923095703125,304.1527709960937,0.7102530002593994,0.0971584096550941,0.0882350578904151,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5628958344459534,0.050000000745058,0.0481524318456649,293.30908203125,297.1499938964844,293.1499938964844,0.0944868400692939,-1699.8385009765625,304.166748046875,0.823688805103302,0.1527467221021652,0.1080600172281265,293.1873779296875,297.1499938964844,293.1499938964844,0.1578242480754852,-3476.4912109375,304.15386962890625,0.94990873336792,0.2328449338674545,0.2212217003107071,293.3081359863281,297.1499938964844,293.1499938964844,0.0066825598478317,-2351.943115234375,299.6847229003906,0.5628958344459534,0.050000000745058,0.2284144014120102,291.1641540527344,291.1499938964844,274.8500061035156,271.4340515136719,285.9762268066406,293.5354919433594,291.1639099121094,1.0,0.1848317831754684,0.799039900302887,0.799039900302887,1.0,1.0,-0.8329566121101379,0.3371337652206421,0.4958228766918182,0.1700734496116638,0.0,0.0,0.129072219133377,25.01152610778809,25.0,-1.4808090925216677,-4353.73193359375,68.24478912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290771484375,303.88922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.096876211464405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106451526284217,0.1106493845582008,-4.227841600368265e-06,0.0,9.831703937379645e-05,0.0,0.0,4.292225360870361,0.0,0.0,0.0,0.2713830173015594,4.0,0.0,1.0
744900,293.1749267578125,297.1499938964844,293.1499938964844,0.0494323410093784,-1382.7447509765625,304.1526794433594,0.7093557715415955,0.0968947187066078,0.0879916325211525,293.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5626912117004395,0.050000000745058,0.0481537654995918,293.3084411621094,297.1499938964844,293.1499938964844,0.0930186510086059,-1678.6549072265625,304.1663818359375,0.8202285170555115,0.1508577466011047,0.106709785759449,293.1874389648437,297.1499938964844,293.1499938964844,0.1574331670999527,-3469.618408203125,304.15386962890625,0.9488728046417236,0.232361763715744,0.2207702845335006,293.3085327148437,297.1499938964844,293.1499938964844,0.0066538495011627,-2344.293212890625,299.6559753417969,0.5626912117004395,0.050000000745058,0.2284207344055175,291.1633605957031,291.1499938964844,274.8500061035156,271.4362487792969,285.9715576171875,293.5317077636719,291.1630859375,1.0,0.1845643073320388,0.7990906238555908,0.7990906238555908,1.0,1.0,-0.8305112719535828,0.3362463712692261,0.4942648708820343,0.1691276431083679,0.0,0.0,0.1282590627670288,25.01115608215332,25.0,-1.939913272857666,-4343.6884765625,67.85232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880859375,303.87677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.0966242998838424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110279195010662,0.1102834269404411,-4.22720813730848e-06,0.0,9.806138405110688e-05,0.0,0.0,4.277097702026367,0.0,0.0,0.0,0.2713246941566467,4.0,0.0,1.0
744960,293.1745910644531,297.1499938964844,293.1499938964844,0.0492185801267623,-1379.229736328125,304.152587890625,0.7085075378417969,0.0966460108757019,0.0877625197172164,293.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5625039935112,0.050000000745058,0.0481549911201,293.3073425292969,297.1499938964844,293.1499938964844,0.0916226431727409,-1658.506591796875,304.1659545898437,0.8168922662734985,0.14906807243824,0.1054252609610557,293.1875305175781,297.1499938964844,293.1499938964844,0.157037541270256,-3462.66162109375,304.1539001464844,0.9478482007980348,0.2318704724311828,0.2203120440244674,293.30889892578125,297.1499938964844,293.1499938964844,0.0066253640688955,-2336.6806640625,299.6272888183594,0.5625039935112,0.050000000745058,0.2284265458583831,291.1625061035156,291.1499938964844,274.8500061035156,271.4384460449219,285.9668273925781,293.5265808105469,291.1622009277344,1.0,0.1843067109584808,0.7991493344306946,0.7991493344306946,1.0,1.0,-0.8281529545783997,0.3353605568408966,0.4927923679351806,0.1682949215173721,0.0,0.0,0.127513900399208,25.01076316833496,25.0,-2.241928815841675,-4334.31640625,67.47538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.611328125,18000.0,0.0,0.0,0.0963802859187126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099442392587661,0.1099484637379646,-4.226620603731135e-06,0.0,9.781373955775052e-05,0.0,0.0,4.263250350952148,0.0,0.0,0.0,0.2712711095809936,4.0,0.0,1.0
745020,293.1737670898437,297.1499938964844,293.1499938964844,0.0488246753811836,-1372.7613525390625,304.1523742675781,0.7069560885429382,0.0961862131953239,0.0873401686549186,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5621835589408875,0.050000000745058,0.048157088458538,293.3036804199219,297.1499938964844,293.1499938964844,0.0890716686844825,-1621.7034912109375,304.1648864746094,0.810631275177002,0.1458239108324051,0.1030800566077232,293.1878356933594,297.1499938964844,293.1499938964844,0.1562220603227615,-3448.301513671875,304.1539611816406,0.945823073387146,0.2308543175458908,0.2193667888641357,293.3094177246094,297.1499938964844,293.1499938964844,0.006568934302777,-2321.511962890625,299.5701904296875,0.5621835589408875,0.050000000745058,0.2284364998340606,291.1607360839844,291.1499938964844,274.8500061035156,271.4428405761719,285.9576416015625,293.5127258300781,291.16046142578125,1.0,0.1838224381208419,0.7992666363716125,0.7992666363716125,1.0,1.0,-0.8237112164497375,0.3335916101932525,0.490119606256485,0.1669845283031463,0.0,0.0,0.1262023448944091,25.009929656982425,25.0,-2.3904025554656982,-4317.31591796875,66.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0959206074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093576103448867,0.1093618348240852,-4.22558696300257e-06,0.0,9.734722698340192e-05,0.0,0.0,4.239009380340576,0.0,0.0,0.0,0.27117720246315,4.0,0.0,1.0
745080,293.1737670898437,297.1499938964844,293.1499938964844,0.0488246753811836,-1372.7613525390625,304.1523742675781,0.7069560885429382,0.0961862131953239,0.0873401686549186,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5621835589408875,0.050000000745058,0.048157088458538,293.3036804199219,297.1499938964844,293.1499938964844,0.0890716686844825,-1621.7034912109375,304.1648864746094,0.810631275177002,0.1458239108324051,0.1030800566077232,293.1878356933594,297.1499938964844,293.1499938964844,0.1562220603227615,-3448.301513671875,304.1539611816406,0.945823073387146,0.2308543175458908,0.2193667888641357,293.3094177246094,297.1499938964844,293.1499938964844,0.006568934302777,-2321.511962890625,299.5701904296875,0.5621835589408875,0.050000000745058,0.2284364998340606,291.1607360839844,291.1499938964844,274.8500061035156,271.4428405761719,285.9576416015625,293.5127258300781,291.16046142578125,1.0,0.1838224381208419,0.7992666363716125,0.7992666363716125,1.0,1.0,-0.8237112164497375,0.3335916101932525,0.490119606256485,0.1669845283031463,0.0,0.0,0.1262023448944091,25.009929656982425,25.0,-2.3904025554656982,-4317.31591796875,66.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.0959206074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093576103448867,0.1093618348240852,-4.22558696300257e-06,0.0,9.734722698340192e-05,0.0,0.0,4.239009380340576,0.0,0.0,0.0,0.27117720246315,4.0,0.0,1.0
745140,293.1728515625,297.1499938964844,293.1499938964844,0.0484665632247924,-1366.88623046875,304.1521911621094,0.7055935859680176,0.0957689508795738,0.0869575887918472,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5619370937347412,0.050000000745058,0.0481587089598178,293.29888916015625,297.1499938964844,293.1499938964844,0.0868057459592819,-1589.051513671875,304.1636962890625,0.8048204183578491,0.1429025083780288,0.1010019853711128,293.1878356933594,297.1499938964844,293.1499938964844,0.1554127931594848,-3434.0390625,304.15399169921875,0.943916916847229,0.2298990190029144,0.2184338569641113,293.3097229003906,297.1499938964844,293.1499938964844,0.0065131071023643,-2306.36376953125,299.5135498046875,0.5619370937347412,0.050000000745058,0.2284441888332367,291.15924072265625,291.1499938964844,274.8500061035156,271.4472351074219,285.9502258300781,293.49591064453125,291.1590576171875,1.0,0.1833806037902832,0.7993839979171753,0.7993839979171753,1.0,1.0,-0.819649338722229,0.3318219482898712,0.4878273904323578,0.1661724895238876,0.0,0.0,0.1250751167535781,25.00906753540039,25.0,-1.9135252237319944,-4302.01318359375,66.12870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.095504879951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088609099388122,0.1088651344180107,-4.22472021455178e-06,0.0,9.692531602922828e-05,0.0,0.0,4.218506813049316,0.0,0.0,0.0,0.2710978090763092,4.0,0.0,1.0
745200,293.1728515625,297.1499938964844,293.1499938964844,0.0484665632247924,-1366.88623046875,304.1521911621094,0.7055935859680176,0.0957689508795738,0.0869575887918472,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5619370937347412,0.050000000745058,0.0481587089598178,293.29888916015625,297.1499938964844,293.1499938964844,0.0868057459592819,-1589.051513671875,304.1636962890625,0.8048204183578491,0.1429025083780288,0.1010019853711128,293.1878356933594,297.1499938964844,293.1499938964844,0.1554127931594848,-3434.0390625,304.15399169921875,0.943916916847229,0.2298990190029144,0.2184338569641113,293.3097229003906,297.1499938964844,293.1499938964844,0.0065131071023643,-2306.36376953125,299.5135498046875,0.5619370937347412,0.050000000745058,0.2284441888332367,291.15924072265625,291.1499938964844,274.8500061035156,271.4472351074219,285.9502258300781,293.49591064453125,291.1590576171875,1.0,0.1833806037902832,0.7993839979171753,0.7993839979171753,1.0,1.0,-0.819649338722229,0.3318219482898712,0.4878273904323578,0.1661724895238876,0.0,0.0,0.1250751167535781,25.00906753540039,25.0,-1.9135252237319944,-4302.01318359375,66.12870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.095504879951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088609099388122,0.1088651344180107,-4.22472021455178e-06,0.0,9.692531602922828e-05,0.0,0.0,4.218506813049316,0.0,0.0,0.0,0.2710978090763092,4.0,0.0,1.0
