time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.171875,297.1499938964844,293.1499938964844,0.0481367819011211,-1361.4730224609375,304.1520080566406,0.7043918371200562,0.0953895673155784,0.0866093784570694,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5617513060569763,0.050000000745058,0.0481599308550357,293.29376220703125,297.1499938964844,293.1499938964844,0.0846798121929168,-1558.4498291015625,304.1626892089844,0.7992570996284485,0.1401722729206085,0.0990588665008544,293.18707275390625,297.1499938964844,293.1499938964844,0.1547193974256515,-3421.836181640625,304.15380859375,0.9423339366912842,0.2290942817926406,0.2176479995250702,293.30987548828125,297.1499938964844,293.1499938964844,0.0064577460289001,-2291.164306640625,299.45751953125,0.5617513060569763,0.050000000745058,0.2284499853849411,291.15850830078125,291.1499938964844,274.8500061035156,271.4516296386719,285.94512939453125,293.4783630371094,291.1584167480469,1.0,0.1829804629087448,0.7995114326477051,0.7995114326477051,1.0,1.0,-0.8159645199775696,0.3300907015800476,0.4858738481998443,0.165757343173027,0.0,0.0,0.1239998042583465,25.00822830200196,25.0,-1.0149145126342771,-4287.478515625,65.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,303.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0951367691159248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084040626883506,0.1084082871675491,-4.223961695970502e-06,0.0,9.655173198552802e-05,0.0,0.0,4.199699401855469,0.0,0.0,0.0,0.2710254788398742,4.0,0.0,1.0
745320,293.171875,297.1499938964844,293.1499938964844,0.0481367819011211,-1361.4730224609375,304.1520080566406,0.7043918371200562,0.0953895673155784,0.0866093784570694,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5617513060569763,0.050000000745058,0.0481599308550357,293.29376220703125,297.1499938964844,293.1499938964844,0.0846798121929168,-1558.4498291015625,304.1626892089844,0.7992570996284485,0.1401722729206085,0.0990588665008544,293.18707275390625,297.1499938964844,293.1499938964844,0.1547193974256515,-3421.836181640625,304.15380859375,0.9423339366912842,0.2290942817926406,0.2176479995250702,293.30987548828125,297.1499938964844,293.1499938964844,0.0064577460289001,-2291.164306640625,299.45751953125,0.5617513060569763,0.050000000745058,0.2284499853849411,291.15850830078125,291.1499938964844,274.8500061035156,271.4516296386719,285.94512939453125,293.4783630371094,291.1584167480469,1.0,0.1829804629087448,0.7995114326477051,0.7995114326477051,1.0,1.0,-0.8159645199775696,0.3300907015800476,0.4858738481998443,0.165757343173027,0.0,0.0,0.1239998042583465,25.00822830200196,25.0,-1.0149145126342771,-4287.478515625,65.55125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,303.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.0951367691159248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084040626883506,0.1084082871675491,-4.223961695970502e-06,0.0,9.655173198552802e-05,0.0,0.0,4.199699401855469,0.0,0.0,0.0,0.2710254788398742,4.0,0.0,1.0
745380,293.1708374023437,297.1499938964844,293.1499938964844,0.047835387289524,-1356.525390625,304.15185546875,0.7033225297927856,0.0950464606285095,0.0862938985228538,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5616036057472229,0.050000000745058,0.0481609068810939,293.2884521484375,297.1499938964844,293.1499938964844,0.0826867669820785,-1529.8182373046875,304.16180419921875,0.7940210700035095,0.1376096755266189,0.0972435474395752,293.18609619140625,297.1499938964844,293.1499938964844,0.1540867984294891,-3410.69580078125,304.1535949707031,0.9409276843070984,0.2283547967672348,0.2169383615255355,293.30987548828125,297.1499938964844,293.1499938964844,0.0064030163921415,-2275.987548828125,299.40203857421875,0.5616036057472229,0.050000000745058,0.2284546047449112,291.15826416015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9418640136719,293.4612121582031,291.1582336425781,1.0,0.1826113015413284,0.7996388077735901,0.7996388077735901,1.0,1.0,-0.8125622868537903,0.3284080326557159,0.4841542541980743,0.165587306022644,0.0,0.0,0.1229195743799209,25.00760269165039,25.0,-0.3115744888782501,-4273.0654296875,65.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,303.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0948140174150466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107950322329998,0.1079545468091964,-4.223234554956434e-06,0.0,9.62241756496951e-05,0.0,0.0,4.181056976318359,0.0,0.0,0.0,0.2709543108940124,4.0,0.0,1.0
745440,293.1708374023437,297.1499938964844,293.1499938964844,0.047835387289524,-1356.525390625,304.15185546875,0.7033225297927856,0.0950464606285095,0.0862938985228538,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5616036057472229,0.050000000745058,0.0481609068810939,293.2884521484375,297.1499938964844,293.1499938964844,0.0826867669820785,-1529.8182373046875,304.16180419921875,0.7940210700035095,0.1376096755266189,0.0972435474395752,293.18609619140625,297.1499938964844,293.1499938964844,0.1540867984294891,-3410.69580078125,304.1535949707031,0.9409276843070984,0.2283547967672348,0.2169383615255355,293.30987548828125,297.1499938964844,293.1499938964844,0.0064030163921415,-2275.987548828125,299.40203857421875,0.5616036057472229,0.050000000745058,0.2284546047449112,291.15826416015625,291.1499938964844,274.8500061035156,271.4560241699219,285.9418640136719,293.4612121582031,291.1582336425781,1.0,0.1826113015413284,0.7996388077735901,0.7996388077735901,1.0,1.0,-0.8125622868537903,0.3284080326557159,0.4841542541980743,0.165587306022644,0.0,0.0,0.1229195743799209,25.00760269165039,25.0,-0.3115744888782501,-4273.0654296875,65.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,303.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0948140174150466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107950322329998,0.1079545468091964,-4.223234554956434e-06,0.0,9.62241756496951e-05,0.0,0.0,4.181056976318359,0.0,0.0,0.0,0.2709543108940124,4.0,0.0,1.0
745500,293.1702880859375,297.1499938964844,293.1499938964844,0.0476952902972698,-1354.22509765625,304.1517639160156,0.7028353214263916,0.0948893055319786,0.0861483290791511,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615420341491699,0.050000000745058,0.0481613129377365,293.2857971191406,297.1499938964844,293.1499938964844,0.0817277207970619,-1516.0655517578125,304.1614074707031,0.7914981245994568,0.1363784968852996,0.09637251496315,293.185546875,297.1499938964844,293.1499938964844,0.1537835597991943,-3405.3486328125,304.15350341796875,0.9402694702148438,0.2280018776655197,0.2166005373001098,293.309814453125,297.1499938964844,293.1499938964844,0.0063758217729628,-2268.390869140625,299.37451171875,0.5615420341491699,0.050000000745058,0.2284565269947052,291.1582946777344,291.1499938964844,274.8500061035156,271.4582214355469,285.9408569335937,293.4527282714844,291.1583251953125,1.0,0.1824354529380798,0.799702525138855,0.799702525138855,1.0,1.0,-0.8109395503997803,0.3275737166404724,0.4833658039569855,0.1655860543251037,0.0,0.0,0.1223613247275352,25.00735282897949,25.0,0.0230452679097652,-4265.8251953125,64.77017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,303.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0946675017476081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077194511890411,0.1077236756682396,-4.222872121317778e-06,0.0,9.607548417989165e-05,0.0,0.0,4.171582221984863,0.0,0.0,0.0,0.2709182202816009,4.0,0.0,1.0
745560,293.1697082519531,297.1499938964844,293.1499938964844,0.0475652106106281,-1352.090087890625,304.15167236328125,0.7023880481719971,0.0947474539279937,0.0860137417912483,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5614885687828064,0.050000000745058,0.0481616668403148,293.2831420898437,297.1499938964844,293.1499938964844,0.0807906910777092,-1502.6478271484375,304.1610412597656,0.7890329957008362,0.1351782381534576,0.0955229923129081,293.1849975585937,297.1499938964844,293.1499938964844,0.1534889340400695,-3400.14990234375,304.15338134765625,0.9396400451660156,0.2276612669229507,0.2162731885910034,293.3097229003906,297.1499938964844,293.1499938964844,0.0063488376326859,-2260.82080078125,299.3471374511719,0.5614885687828064,0.050000000745058,0.2284582108259201,291.1584167480469,291.1499938964844,274.8500061035156,271.4604187011719,285.9398193359375,293.4436340332031,291.158447265625,1.0,0.1822654157876968,0.7997729182243347,0.7997729182243347,1.0,1.0,-0.8093680143356323,0.326744943857193,0.4826230704784393,0.1656385958194732,0.0,0.0,0.1217867210507392,25.0071029663086,25.0,0.2148663401603698,-4258.57958984375,64.52735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,303.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.0945290774106979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074823215603828,0.1074865385890007,-4.22250377596356e-06,0.0,9.593499271431938e-05,0.0,0.0,4.161858081817627,0.0,0.0,0.0,0.2708812654018402,4.0,0.0,1.0
745620,293.1683654785156,297.1499938964844,293.1499938964844,0.0473527498543262,-1348.6102294921875,304.1514587402344,0.7016642093658447,0.0945232734084129,0.0857943221926689,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.561407208442688,0.050000000745058,0.0481622032821178,293.27789306640625,297.1499938964844,293.1499938964844,0.0789879411458969,-1476.8995361328125,304.1603698730469,0.7842930555343628,0.1328749060630798,0.0938915833830833,293.18377685546875,297.1499938964844,293.1499938964844,0.1529365926980972,-3390.405029296875,304.1531982421875,0.938484251499176,0.2270244061946869,0.2156582623720169,293.30938720703125,297.1499938964844,293.1499938964844,0.0062956535257399,-2245.83203125,299.2928161621094,0.561407208442688,0.050000000745058,0.2284607589244842,291.1585998535156,291.1499938964844,274.8500061035156,271.4648132324219,285.93804931640625,293.4241638183594,291.1585998535156,1.0,0.181946113705635,0.7999135851860046,0.7999135851860046,1.0,1.0,-0.8064124584197998,0.3251205384731293,0.4812919199466705,0.1659026145935058,0.0,0.0,0.1206282824277877,25.006547927856445,25.0,0.1664865761995315,-4244.28662109375,64.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,303.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0942731276154518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069991737604141,0.1070033982396125,-4.221746166876983e-06,0.0,9.567524102749304e-05,0.0,0.0,4.142046451568604,0.0,0.0,0.0,0.2708059251308441,4.0,0.0,1.0
745680,293.1683654785156,297.1499938964844,293.1499938964844,0.0473527498543262,-1348.6102294921875,304.1514587402344,0.7016642093658447,0.0945232734084129,0.0857943221926689,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.561407208442688,0.050000000745058,0.0481622032821178,293.27789306640625,297.1499938964844,293.1499938964844,0.0789879411458969,-1476.8995361328125,304.1603698730469,0.7842930555343628,0.1328749060630798,0.0938915833830833,293.18377685546875,297.1499938964844,293.1499938964844,0.1529365926980972,-3390.405029296875,304.1531982421875,0.938484251499176,0.2270244061946869,0.2156582623720169,293.30938720703125,297.1499938964844,293.1499938964844,0.0062956535257399,-2245.83203125,299.2928161621094,0.561407208442688,0.050000000745058,0.2284607589244842,291.1585998535156,291.1499938964844,274.8500061035156,271.4648132324219,285.93804931640625,293.4241638183594,291.1585998535156,1.0,0.181946113705635,0.7999135851860046,0.7999135851860046,1.0,1.0,-0.8064124584197998,0.3251205384731293,0.4812919199466705,0.1659026145935058,0.0,0.0,0.1206282824277877,25.006547927856445,25.0,0.1664865761995315,-4244.28662109375,64.07240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,303.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80859375,18000.0,0.0,0.0,0.0942731276154518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069991737604141,0.1070033982396125,-4.221746166876983e-06,0.0,9.567524102749304e-05,0.0,0.0,4.142046451568604,0.0,0.0,0.0,0.2708059251308441,4.0,0.0,1.0
745740,293.1667785644531,297.1499938964844,293.1499938964844,0.0472095683217048,-1346.275634765625,304.1512145996094,0.7011838555335999,0.0943793132901191,0.0856468006968498,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5613590478897095,0.050000000745058,0.0481625236570835,293.2726135253906,297.1499938964844,293.1499938964844,0.0772810354828834,-1452.6129150390625,304.1597595214844,0.779818058013916,0.1307045221328735,0.0923511460423469,293.182373046875,297.1499938964844,293.1499938964844,0.152437686920166,-3381.6064453125,304.1529541015625,0.9374730587005616,0.2264492660760879,0.2151006758213043,293.3088073730469,297.1499938964844,293.1499938964844,0.0062435935251414,-2231.074951171875,299.2391662597656,0.5613590478897095,0.050000000745058,0.228462278842926,291.1585388183594,291.1499938964844,274.8500061035156,271.4692077636719,285.9370422363281,293.4039001464844,291.1585388183594,1.0,0.1816556602716446,0.8000543117523193,0.8000543117523193,1.0,1.0,-0.8037196397781372,0.3235505819320678,0.4801690578460693,0.1663682162761688,0.0,0.0,0.1194891333580017,25.00595664978028,25.0,-0.018661443144083,-4230.59423828125,63.65984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0940386429429054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065230816602706,0.1065273061394691,-4.22098537455895e-06,0.0,9.543726628180592e-05,0.0,0.0,4.122521877288818,0.0,0.0,0.0,0.2707314491271972,4.0,0.0,1.0
745800,293.1667785644531,297.1499938964844,293.1499938964844,0.0472095683217048,-1346.275634765625,304.1512145996094,0.7011838555335999,0.0943793132901191,0.0856468006968498,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5613590478897095,0.050000000745058,0.0481625236570835,293.2726135253906,297.1499938964844,293.1499938964844,0.0772810354828834,-1452.6129150390625,304.1597595214844,0.779818058013916,0.1307045221328735,0.0923511460423469,293.182373046875,297.1499938964844,293.1499938964844,0.152437686920166,-3381.6064453125,304.1529541015625,0.9374730587005616,0.2264492660760879,0.2151006758213043,293.3088073730469,297.1499938964844,293.1499938964844,0.0062435935251414,-2231.074951171875,299.2391662597656,0.5613590478897095,0.050000000745058,0.228462278842926,291.1585388183594,291.1499938964844,274.8500061035156,271.4692077636719,285.9370422363281,293.4039001464844,291.1585388183594,1.0,0.1816556602716446,0.8000543117523193,0.8000543117523193,1.0,1.0,-0.8037196397781372,0.3235505819320678,0.4801690578460693,0.1663682162761688,0.0,0.0,0.1194891333580017,25.00595664978028,25.0,-0.018661443144083,-4230.59423828125,63.65984725952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224365234375,303.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0940386429429054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065230816602706,0.1065273061394691,-4.22098537455895e-06,0.0,9.543726628180592e-05,0.0,0.0,4.122521877288818,0.0,0.0,0.0,0.2707314491271972,4.0,0.0,1.0
745860,293.1649780273437,297.1499938964844,293.1499938964844,0.0471370480954647,-1345.106201171875,304.15093994140625,0.7009531259536743,0.0943187847733497,0.085572674870491,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5613446831703186,0.050000000745058,0.0481626205146312,293.2670593261719,297.1499938964844,293.1499938964844,0.0756985619664192,-1430.1937255859375,304.1591491699219,0.7756961584091187,0.1287213116884231,0.0909284204244613,293.18084716796875,297.1499938964844,293.1499938964844,0.151995375752449,-3373.8115234375,304.1527099609375,0.9366165399551392,0.2259418815374374,0.2146048545837402,293.3080139160156,297.1499938964844,293.1499938964844,0.0061926948837935,-2216.5625,299.186279296875,0.5613446831703186,0.050000000745058,0.2284627258777618,291.15838623046875,291.1499938964844,274.8500061035156,271.4736022949219,285.9365234375,293.3826904296875,291.1583251953125,1.0,0.1813984662294387,0.8002009391784668,0.8002009391784668,1.0,1.0,-0.8013288378715515,0.3220596611499786,0.4792691767215729,0.1670257896184921,0.0,0.0,0.1183816343545913,25.005266189575195,25.0,-0.2881883084774017,-4217.7421875,63.29496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,303.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0938194245100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060601994395256,0.106064423918724,-4.220240953145549e-06,0.0,9.521478932583705e-05,0.0,0.0,4.103545665740967,0.0,0.0,0.0,0.2706589698791504,4.0,0.0,1.0
745920,293.1649780273437,297.1499938964844,293.1499938964844,0.0471370480954647,-1345.106201171875,304.15093994140625,0.7009531259536743,0.0943187847733497,0.085572674870491,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5613446831703186,0.050000000745058,0.0481626205146312,293.2670593261719,297.1499938964844,293.1499938964844,0.0756985619664192,-1430.1937255859375,304.1591491699219,0.7756961584091187,0.1287213116884231,0.0909284204244613,293.18084716796875,297.1499938964844,293.1499938964844,0.151995375752449,-3373.8115234375,304.1527099609375,0.9366165399551392,0.2259418815374374,0.2146048545837402,293.3080139160156,297.1499938964844,293.1499938964844,0.0061926948837935,-2216.5625,299.186279296875,0.5613446831703186,0.050000000745058,0.2284627258777618,291.15838623046875,291.1499938964844,274.8500061035156,271.4736022949219,285.9365234375,293.3826904296875,291.1583251953125,1.0,0.1813984662294387,0.8002009391784668,0.8002009391784668,1.0,1.0,-0.8013288378715515,0.3220596611499786,0.4792691767215729,0.1670257896184921,0.0,0.0,0.1183816343545913,25.005266189575195,25.0,-0.2881883084774017,-4217.7421875,63.29496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,303.7151794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.0938194245100021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060601994395256,0.106064423918724,-4.220240953145549e-06,0.0,9.521478932583705e-05,0.0,0.0,4.103545665740967,0.0,0.0,0.0,0.2706589698791504,4.0,0.0,1.0
745980,293.1629638671875,297.1499938964844,293.1499938964844,0.0471405647695064,-1345.1917724609375,304.1506042480469,0.7009859085083008,0.0943449214100837,0.0855764225125312,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5613645315170288,0.050000000745058,0.0481624901294708,293.26123046875,297.1499938964844,293.1499938964844,0.0742744207382202,-1410.112060546875,304.1584777832031,0.7720206379890442,0.126942291855812,0.0896523520350456,293.1791381835937,297.1499938964844,293.1499938964844,0.1516171842813491,-3367.16015625,304.1524353027344,0.9359267354011536,0.2255065590143203,0.2141767591238021,293.3069763183594,297.1499938964844,293.1499938964844,0.0061430851928889,-2202.3525390625,299.1342163085937,0.5613645315170288,0.050000000745058,0.2284621149301529,291.15789794921875,291.1499938964844,274.8500061035156,271.4779968261719,285.93634033203125,293.36065673828125,291.15777587890625,1.0,0.1811790317296981,0.800347626209259,0.800347626209259,1.0,1.0,-0.7992872595787048,0.3206758797168731,0.4786113500595093,0.1678643673658371,0.0,0.0,0.1173598766326904,25.0045108795166,25.0,-0.718848466873169,-4206.0966796875,62.9843635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,303.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0936115831136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056277155876159,0.1056319326162338,-4.219529728288762e-06,0.0,9.500385931460188e-05,0.0,0.0,4.08581018447876,0.0,0.0,0.0,0.2705910503864288,4.0,0.0,1.0
746040,293.1629638671875,297.1499938964844,293.1499938964844,0.0471405647695064,-1345.1917724609375,304.1506042480469,0.7009859085083008,0.0943449214100837,0.0855764225125312,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5613645315170288,0.050000000745058,0.0481624901294708,293.26123046875,297.1499938964844,293.1499938964844,0.0742744207382202,-1410.112060546875,304.1584777832031,0.7720206379890442,0.126942291855812,0.0896523520350456,293.1791381835937,297.1499938964844,293.1499938964844,0.1516171842813491,-3367.16015625,304.1524353027344,0.9359267354011536,0.2255065590143203,0.2141767591238021,293.3069763183594,297.1499938964844,293.1499938964844,0.0061430851928889,-2202.3525390625,299.1342163085937,0.5613645315170288,0.050000000745058,0.2284621149301529,291.15789794921875,291.1499938964844,274.8500061035156,271.4779968261719,285.93634033203125,293.36065673828125,291.15777587890625,1.0,0.1811790317296981,0.800347626209259,0.800347626209259,1.0,1.0,-0.7992872595787048,0.3206758797168731,0.4786113500595093,0.1678643673658371,0.0,0.0,0.1173598766326904,25.0045108795166,25.0,-0.718848466873169,-4206.0966796875,62.9843635559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,303.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.0936115831136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056277155876159,0.1056319326162338,-4.219529728288762e-06,0.0,9.500385931460188e-05,0.0,0.0,4.08581018447876,0.0,0.0,0.0,0.2705910503864288,4.0,0.0,1.0
746100,293.16192626953125,297.1499938964844,293.1499938964844,0.0471694059669971,-1345.6806640625,304.15045166015625,0.7010948657989502,0.0943879410624504,0.0856061577796936,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5613851547241211,0.050000000745058,0.0481623522937297,293.25830078125,297.1499938964844,293.1499938964844,0.0736086890101432,-1400.7545166015625,304.1581420898437,0.7703145742416382,0.1261058300733566,0.0890571027994155,293.17822265625,297.1499938964844,293.1499938964844,0.1514507532119751,-3364.23779296875,304.1522827148437,0.9356394410133362,0.2253138422966003,0.2139870673418045,293.3063659667969,297.1499938964844,293.1499938964844,0.006118755787611,-2195.357666015625,299.1084899902344,0.5613851547241211,0.050000000745058,0.2284614592790603,291.1575622558594,291.1499938964844,274.8500061035156,271.4801940917969,285.9366455078125,293.349853515625,291.1574401855469,1.0,0.1810814589262008,0.8004209399223328,0.8004209399223328,1.0,1.0,-0.7983799576759338,0.3200188279151916,0.4783611595630646,0.1683422625064849,0.0,0.0,0.11689093708992,25.004180908203125,25.0,-0.8307981491088867,-4200.75390625,62.84669876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,303.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0935114696621894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054290756583213,0.1054332926869392,-4.219197307975264e-06,0.0,9.49022505665198e-05,0.0,0.0,4.077661991119385,0.0,0.0,0.0,0.270559698343277,4.0,0.0,1.0
746160,293.16082763671875,297.1499938964844,293.1499938964844,0.0472140721976757,-1346.428955078125,304.1502990722656,0.7012585997581482,0.0944490581750869,0.085652582347393,293.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5614116191864014,0.050000000745058,0.0481621772050857,293.2554626464844,297.1499938964844,293.1499938964844,0.072964034974575,-1391.7098388671875,304.1578369140625,0.7686706185340881,0.1252958476543426,0.0884818062186241,293.17730712890625,297.1499938964844,293.1499938964844,0.1512969881296157,-3361.538330078125,304.15216064453125,0.9353860020637512,0.2251362651586532,0.213811993598938,293.30572509765625,297.1499938964844,293.1499938964844,0.0060947136953473,-2188.421630859375,299.0830078125,0.5614116191864014,0.050000000745058,0.2284606397151947,291.1572265625,291.1499938964844,274.8500061035156,271.4823913574219,285.93731689453125,293.3393859863281,291.1571350097656,1.0,0.1809905171394348,0.8004975318908691,0.8004975318908691,1.0,1.0,-0.7975339889526367,0.3193802535533905,0.4781537353992462,0.168853223323822,0.0,0.0,0.1164412572979927,25.003887176513672,25.0,-0.8146629333496094,-4195.6591796875,62.71854782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,303.681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.0934138149023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052404940128326,0.1052447110414505,-4.218882622808451e-06,0.0,9.480315202381462e-05,0.0,0.0,4.069929122924805,0.0,0.0,0.0,0.270529955625534,4.0,0.0,1.0
746220,293.1586303710937,297.1499938964844,293.1499938964844,0.0473471246659755,-1348.6409912109375,304.14996337890625,0.7017386555671692,0.0946222469210624,0.0857922956347465,293.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5614799857139587,0.050000000745058,0.0481617264449596,293.2499389648437,297.1499938964844,293.1499938964844,0.0717285871505737,-1374.4217529296875,304.15728759765625,0.7655454277992249,0.1237474828958511,0.0873831659555435,293.1754455566406,297.1499938964844,293.1499938964844,0.151023581624031,-3356.737060546875,304.1518859863281,0.9349732398986816,0.2248240858316421,0.213503211736679,293.3043212890625,297.1499938964844,293.1499938964844,0.0060474160127341,-2174.697509765625,299.0328369140625,0.5614799857139587,0.050000000745058,0.2284584939479828,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.939697265625,293.319580078125,291.1567687988281,1.0,0.1808267533779144,0.8006507754325867,0.8006507754325867,1.0,1.0,-0.7960095405578613,0.3181557059288025,0.4778538644313812,0.169958233833313,0.0,0.0,0.1155657768249511,25.003374099731445,25.0,-0.5339149832725525,-4185.92333984375,62.48810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0932256132364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048792749643325,0.1048834919929504,-4.218292815494351e-06,0.0,9.461215086048468e-05,0.0,0.0,4.055135250091553,0.0,0.0,0.0,0.2704732120037079,4.0,0.0,1.0
746280,293.1586303710937,297.1499938964844,293.1499938964844,0.0473471246659755,-1348.6409912109375,304.14996337890625,0.7017386555671692,0.0946222469210624,0.0857922956347465,293.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5614799857139587,0.050000000745058,0.0481617264449596,293.2499389648437,297.1499938964844,293.1499938964844,0.0717285871505737,-1374.4217529296875,304.15728759765625,0.7655454277992249,0.1237474828958511,0.0873831659555435,293.1754455566406,297.1499938964844,293.1499938964844,0.151023581624031,-3356.737060546875,304.1518859863281,0.9349732398986816,0.2248240858316421,0.213503211736679,293.3043212890625,297.1499938964844,293.1499938964844,0.0060474160127341,-2174.697509765625,299.0328369140625,0.5614799857139587,0.050000000745058,0.2284584939479828,291.15679931640625,291.1499938964844,274.8500061035156,271.4867858886719,285.939697265625,293.319580078125,291.1567687988281,1.0,0.1808267533779144,0.8006507754325867,0.8006507754325867,1.0,1.0,-0.7960095405578613,0.3181557059288025,0.4778538644313812,0.169958233833313,0.0,0.0,0.1155657768249511,25.003374099731445,25.0,-0.5339149832725525,-4185.92333984375,62.48810958862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045593261719,303.66705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0932256132364273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048792749643325,0.1048834919929504,-4.218292815494351e-06,0.0,9.461215086048468e-05,0.0,0.0,4.055135250091553,0.0,0.0,0.0,0.2704732120037079,4.0,0.0,1.0
746340,293.1563720703125,297.1499938964844,293.1499938964844,0.0475353635847568,-1351.75634765625,304.149658203125,0.7024093270301819,0.0948654413223266,0.0859915092587471,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5615659356117249,0.050000000745058,0.0481611602008342,293.2446594238281,297.1499938964844,293.1499938964844,0.0705567896366119,-1358.081787109375,304.1568298339844,0.7626140117645264,0.1222870424389839,0.0863464325666427,293.17352294921875,297.1499938964844,293.1499938964844,0.1507923901081085,-3352.675537109375,304.1516418457031,0.9346761703491212,0.2245684415102005,0.2132464796304702,293.3027648925781,297.1499938964844,293.1499938964844,0.0060011106543242,-2161.156494140625,298.983642578125,0.5615659356117249,0.050000000745058,0.2284558117389679,291.1567077636719,291.1499938964844,274.8500061035156,271.4911804199219,285.94451904296875,293.3032531738281,291.1567077636719,1.0,0.1806855499744415,0.8008039593696594,0.8008039593696594,1.0,1.0,-0.7946925163269043,0.3170032799243927,0.4776892364025116,0.1711484342813491,0.0,0.0,0.1146840825676918,25.00289726257324,25.0,0.0153216710314154,-4176.20751953125,62.289459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,303.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0930453315377235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045219972729682,0.1045262143015861,-4.217727109789848e-06,0.0,9.442918235436082e-05,0.0,0.0,4.040525913238525,0.0,0.0,0.0,0.2704174220561981,4.0,0.0,1.0
746400,293.1563720703125,297.1499938964844,293.1499938964844,0.0475353635847568,-1351.75634765625,304.149658203125,0.7024093270301819,0.0948654413223266,0.0859915092587471,293.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5615659356117249,0.050000000745058,0.0481611602008342,293.2446594238281,297.1499938964844,293.1499938964844,0.0705567896366119,-1358.081787109375,304.1568298339844,0.7626140117645264,0.1222870424389839,0.0863464325666427,293.17352294921875,297.1499938964844,293.1499938964844,0.1507923901081085,-3352.675537109375,304.1516418457031,0.9346761703491212,0.2245684415102005,0.2132464796304702,293.3027648925781,297.1499938964844,293.1499938964844,0.0060011106543242,-2161.156494140625,298.983642578125,0.5615659356117249,0.050000000745058,0.2284558117389679,291.1567077636719,291.1499938964844,274.8500061035156,271.4911804199219,285.94451904296875,293.3032531738281,291.1567077636719,1.0,0.1806855499744415,0.8008039593696594,0.8008039593696594,1.0,1.0,-0.7946925163269043,0.3170032799243927,0.4776892364025116,0.1711484342813491,0.0,0.0,0.1146840825676918,25.00289726257324,25.0,0.0153216710314154,-4176.20751953125,62.289459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,303.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.0930453315377235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045219972729682,0.1045262143015861,-4.217727109789848e-06,0.0,9.442918235436082e-05,0.0,0.0,4.040525913238525,0.0,0.0,0.0,0.2704174220561981,4.0,0.0,1.0
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0478350184857845,-1356.6942138671875,304.1492919921875,0.7034719586372375,0.095278225839138,0.0863179638981819,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5616762042045593,0.050000000745058,0.048160433769226,293.2394714355469,297.1499938964844,293.1499938964844,0.0694562345743179,-1342.777587890625,304.1563720703125,0.7599269151687622,0.1209442317485809,0.0853857845067977,293.1713562011719,297.1499938964844,293.1499938964844,0.1506140381097793,-3349.526611328125,304.1513977050781,0.9345610737800598,0.2244162112474441,0.2130741477012634,293.30108642578125,297.1499938964844,293.1499938964844,0.0059553948231041,-2147.583251953125,298.9359130859375,0.5616762042045593,0.050000000745058,0.2284523695707321,291.1580505371094,291.1499938964844,274.8500061035156,271.4955749511719,285.957763671875,293.3012084960937,291.1584167480469,1.0,0.1805822104215622,0.8009594082832336,0.8009594082832336,1.0,1.0,-0.7937196493148804,0.3159970939159393,0.4777225255966186,0.1724169105291366,0.0,0.0,0.1135454401373863,25.002098083496094,25.0,2.243276834487915,-4164.80810546875,62.14237594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,303.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.0928677320480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041026413440704,0.1041068583726883,-4.217136847728398e-06,0.0,9.424894233234228e-05,0.0,0.0,4.02345609664917,0.0,0.0,0.0,0.2703530192375183,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0478350184857845,-1356.6942138671875,304.1492919921875,0.7034719586372375,0.095278225839138,0.0863179638981819,293.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5616762042045593,0.050000000745058,0.048160433769226,293.2394714355469,297.1499938964844,293.1499938964844,0.0694562345743179,-1342.777587890625,304.1563720703125,0.7599269151687622,0.1209442317485809,0.0853857845067977,293.1713562011719,297.1499938964844,293.1499938964844,0.1506140381097793,-3349.526611328125,304.1513977050781,0.9345610737800598,0.2244162112474441,0.2130741477012634,293.30108642578125,297.1499938964844,293.1499938964844,0.0059553948231041,-2147.583251953125,298.9359130859375,0.5616762042045593,0.050000000745058,0.2284523695707321,291.1580505371094,291.1499938964844,274.8500061035156,271.4955749511719,285.957763671875,293.3012084960937,291.1584167480469,1.0,0.1805822104215622,0.8009594082832336,0.8009594082832336,1.0,1.0,-0.7937196493148804,0.3159970939159393,0.4777225255966186,0.1724169105291366,0.0,0.0,0.1135454401373863,25.002098083496094,25.0,2.243276834487915,-4164.80810546875,62.14237594604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,303.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.0928677320480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041026413440704,0.1041068583726883,-4.217136847728398e-06,0.0,9.424894233234228e-05,0.0,0.0,4.02345609664917,0.0,0.0,0.0,0.2703530192375183,4.0,0.0,1.0
746580,293.1505126953125,297.1499938964844,293.1499938964844,0.0482503324747085,-1363.5401611328125,304.1488342285156,0.7049075365066528,0.0958014577627182,0.0867687985301017,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5618047118186951,0.050000000745058,0.0481595881283283,293.2344665527344,297.1499938964844,293.1499938964844,0.0684303119778633,-1328.559814453125,304.1559753417969,0.7574642300605774,0.1196914464235305,0.084496334195137,293.16900634765625,297.1499938964844,293.1499938964844,0.1505089253187179,-3347.6796875,304.151123046875,0.934627652168274,0.2243473529815673,0.2129915952682495,293.2992858886719,297.1499938964844,293.1499938964844,0.0059106573462486,-2134.1943359375,298.8893127441406,0.5618047118186951,0.050000000745058,0.2284483462572097,291.1600341796875,291.1499938964844,274.8500061035156,271.4999389648437,285.9706420898437,293.2994384765625,291.1602478027344,1.0,0.1805145442485809,0.8011147975921631,0.8011147975921631,1.0,1.0,-0.793088436126709,0.3151482343673706,0.4779402017593384,0.1737332642078399,0.0,0.0,0.1120631843805313,25.00141906738281,25.0,2.235677480697632,-4151.443359375,62.046817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,303.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0926806628704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103527545928955,0.1035317629575729,-4.216345132590504e-06,0.0,9.405909077031538e-05,0.0,0.0,4.000076770782471,0.0,0.0,0.0,0.2702658474445343,4.0,0.0,1.0
746640,293.1505126953125,297.1499938964844,293.1499938964844,0.0482503324747085,-1363.5401611328125,304.1488342285156,0.7049075365066528,0.0958014577627182,0.0867687985301017,293.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5618047118186951,0.050000000745058,0.0481595881283283,293.2344665527344,297.1499938964844,293.1499938964844,0.0684303119778633,-1328.559814453125,304.1559753417969,0.7574642300605774,0.1196914464235305,0.084496334195137,293.16900634765625,297.1499938964844,293.1499938964844,0.1505089253187179,-3347.6796875,304.151123046875,0.934627652168274,0.2243473529815673,0.2129915952682495,293.2992858886719,297.1499938964844,293.1499938964844,0.0059106573462486,-2134.1943359375,298.8893127441406,0.5618047118186951,0.050000000745058,0.2284483462572097,291.1600341796875,291.1499938964844,274.8500061035156,271.4999389648437,285.9706420898437,293.2994384765625,291.1602478027344,1.0,0.1805145442485809,0.8011147975921631,0.8011147975921631,1.0,1.0,-0.793088436126709,0.3151482343673706,0.4779402017593384,0.1737332642078399,0.0,0.0,0.1120631843805313,25.00141906738281,25.0,2.235677480697632,-4151.443359375,62.046817779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,303.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0926806628704071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103527545928955,0.1035317629575729,-4.216345132590504e-06,0.0,9.405909077031538e-05,0.0,0.0,4.000076770782471,0.0,0.0,0.0,0.2702658474445343,4.0,0.0,1.0
746700,293.1490478515625,297.1499938964844,293.1499938964844,0.0484819076955318,-1367.36474609375,304.14862060546875,0.705689549446106,0.0960838571190834,0.0870166793465614,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5618712306022644,0.050000000745058,0.0481591522693634,293.2320861816406,297.1499938964844,293.1499938964844,0.0679403692483902,-1321.792236328125,304.15576171875,0.7562883496284485,0.1190895289182663,0.0840701907873153,293.1678771972656,297.1499938964844,293.1499938964844,0.1504816561937332,-3347.214599609375,304.1509704589844,0.9347017407417296,0.2243335098028183,0.2129721790552139,293.2983703613281,297.1499938964844,293.1499938964844,0.0058887596242129,-2127.648681640625,298.8661499023437,0.5618712306022644,0.050000000745058,0.2284462749958038,291.1605834960937,291.1499938964844,274.8500061035156,271.50213623046875,285.97686767578125,293.29852294921875,291.16070556640625,1.0,0.1804887503385543,0.8011924624443054,0.8011924624443054,1.0,1.0,-0.7928482890129089,0.3147632777690887,0.4780849814414978,0.1743901669979095,0.0,0.0,0.1113002747297287,25.001190185546875,25.0,1.6988197565078735,-4144.68896484375,62.010501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,303.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0925795584917068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032212898135185,0.1032255068421363,-4.215885383018758e-06,0.0,9.395647794008256e-05,0.0,0.0,3.9875972270965576,0.0,0.0,0.0,0.2702187895774841,4.0,0.0,1.0
746760,293.1476135253906,297.1499938964844,293.1499938964844,0.0487240552902221,-1371.3680419921875,304.1484375,0.7064972519874573,0.0963760837912559,0.0872742235660553,293.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5619379281997681,0.050000000745058,0.0481587126851081,293.22979736328125,297.1499938964844,293.1499938964844,0.0674625635147094,-1315.205810546875,304.1556091308594,0.7551407814025879,0.1185009703040123,0.0836538821458816,293.166748046875,297.1499938964844,293.1499938964844,0.1504672169685363,-3346.980712890625,304.1508178710937,0.934794306755066,0.2243302166461944,0.2129634320735931,293.29742431640625,297.1499938964844,293.1499938964844,0.0058671808801591,-2121.199951171875,298.8431091308594,0.5619379281997681,0.050000000745058,0.2284441888332367,291.1608581542969,291.1499938964844,274.8500061035156,271.5043334960937,285.9828796386719,293.2975769042969,291.1609191894531,1.0,0.1804668605327606,0.8012703657150269,0.8012703657150269,1.0,1.0,-0.7926442623138428,0.3144006133079529,0.4782436788082123,0.1750382184982299,0.0,0.0,0.1105443388223648,25.00100326538086,25.0,1.096021294593811,-4138.1064453125,61.97967147827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996154785156,303.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.255859375,18000.0,0.0,0.0,0.0924726352095604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102916307747364,0.1029205247759819,-4.215412900521187e-06,0.0,9.384797158418225e-05,0.0,0.0,3.9751601219177246,0.0,0.0,0.0,0.2701716423034668,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492349527776241,-1379.827392578125,304.1481018066406,0.7081730365753174,0.0969857946038246,0.0878136679530143,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5620697736740112,0.050000000745058,0.0481578446924686,293.2254943847656,297.1499938964844,293.1499938964844,0.066538967192173,-1302.5120849609375,304.1552734375,0.7529184818267822,0.1173592507839202,0.0828475132584571,293.16455078125,297.1499938964844,293.1499938964844,0.1504719257354736,-3347.1171875,304.1505432128906,0.9350243806838988,0.2243517190217971,0.2129740118980407,293.2955322265625,297.1499938964844,293.1499938964844,0.0058248667046427,-2108.552978515625,298.7973022460937,0.5620697736740112,0.050000000745058,0.2284400910139084,291.16082763671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9942626953125,293.2956848144531,291.1607666015625,1.0,0.1804332286119461,0.801426112651825,0.801426112651825,1.0,1.0,-0.792330801486969,0.3137425482273102,0.4785882532596588,0.1762888878583908,0.0,0.0,0.1090959385037422,25.000703811645508,25.0,-0.0667783021926879,-4125.716796875,61.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,303.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0922412946820259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023276820778846,0.1023318991065025,-4.214473847241607e-06,0.0,9.361319098388776e-05,0.0,0.0,3.9511444568634033,0.0,0.0,0.0,0.2700801193714142,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492349527776241,-1379.827392578125,304.1481018066406,0.7081730365753174,0.0969857946038246,0.0878136679530143,293.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5620697736740112,0.050000000745058,0.0481578446924686,293.2254943847656,297.1499938964844,293.1499938964844,0.066538967192173,-1302.5120849609375,304.1552734375,0.7529184818267822,0.1173592507839202,0.0828475132584571,293.16455078125,297.1499938964844,293.1499938964844,0.1504719257354736,-3347.1171875,304.1505432128906,0.9350243806838988,0.2243517190217971,0.2129740118980407,293.2955322265625,297.1499938964844,293.1499938964844,0.0058248667046427,-2108.552978515625,298.7973022460937,0.5620697736740112,0.050000000745058,0.2284400910139084,291.16082763671875,291.1499938964844,274.8500061035156,271.5087280273437,285.9942626953125,293.2956848144531,291.1607666015625,1.0,0.1804332286119461,0.801426112651825,0.801426112651825,1.0,1.0,-0.792330801486969,0.3137425482273102,0.4785882532596588,0.1762888878583908,0.0,0.0,0.1090959385037422,25.000703811645508,25.0,-0.0667783021926879,-4125.716796875,61.932273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,303.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.17578125,18000.0,0.0,0.0,0.0922412946820259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023276820778846,0.1023318991065025,-4.214473847241607e-06,0.0,9.361319098388776e-05,0.0,0.0,3.9511444568634033,0.0,0.0,0.0,0.2700801193714142,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497736670076847,-1388.7646484375,304.1478576660156,0.7098905444145203,0.0976221039891243,0.0883787497878074,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5621951222419739,0.050000000745058,0.0481570251286029,293.22149658203125,297.1499938964844,293.1499938964844,0.0656488910317421,-1290.3251953125,304.1549987792969,0.7507681250572205,0.1162546128034591,0.0820689797401428,293.1624755859375,297.1499938964844,293.1499938964844,0.1505135148763656,-3347.91455078125,304.1502990722656,0.9352966547012328,0.2244044840335846,0.2130156010389328,293.29364013671875,297.1499938964844,293.1499938964844,0.0057835755869746,-2096.19921875,298.7518615722656,0.5621951222419739,0.050000000745058,0.2284361869096756,291.1601257324219,291.1499938964844,274.8500061035156,271.5131225585937,286.0044860839844,293.2937927246094,291.15997314453125,1.0,0.1804104894399643,0.8015817999839783,0.8015817999839783,1.0,1.0,-0.792119026184082,0.3131740093231201,0.4789450168609619,0.1774487644433975,0.0,0.0,0.1077864691615104,25.000473022460938,25.0,-1.021398901939392,-4114.6572265625,61.900184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,303.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919909551739692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017902120947837,0.101794421672821,-4.213589363644132e-06,0.0,9.335912181995808e-05,0.0,0.0,3.929206132888794,0.0,0.0,0.0,0.2699961066246032,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497736670076847,-1388.7646484375,304.1478576660156,0.7098905444145203,0.0976221039891243,0.0883787497878074,293.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5621951222419739,0.050000000745058,0.0481570251286029,293.22149658203125,297.1499938964844,293.1499938964844,0.0656488910317421,-1290.3251953125,304.1549987792969,0.7507681250572205,0.1162546128034591,0.0820689797401428,293.1624755859375,297.1499938964844,293.1499938964844,0.1505135148763656,-3347.91455078125,304.1502990722656,0.9352966547012328,0.2244044840335846,0.2130156010389328,293.29364013671875,297.1499938964844,293.1499938964844,0.0057835755869746,-2096.19921875,298.7518615722656,0.5621951222419739,0.050000000745058,0.2284361869096756,291.1601257324219,291.1499938964844,274.8500061035156,271.5131225585937,286.0044860839844,293.2937927246094,291.15997314453125,1.0,0.1804104894399643,0.8015817999839783,0.8015817999839783,1.0,1.0,-0.792119026184082,0.3131740093231201,0.4789450168609619,0.1774487644433975,0.0,0.0,0.1077864691615104,25.000473022460938,25.0,-1.021398901939392,-4114.6572265625,61.900184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,303.5482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.0919909551739692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017902120947837,0.101794421672821,-4.213589363644132e-06,0.0,9.335912181995808e-05,0.0,0.0,3.929206132888794,0.0,0.0,0.0,0.2699961066246032,4.0,0.0,1.0
