time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.14013671875,297.1499938964844,293.1499938964844,0.050333984196186,-1398.0775146484375,304.14764404296875,0.7116115093231201,0.0982792228460311,0.0889641493558883,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5623098015785217,0.050000000745058,0.0481562726199626,293.2178955078125,297.1499938964844,293.1499938964844,0.0647848024964332,-1278.5364990234375,304.15478515625,0.748668909072876,0.1151795238256454,0.0813126266002655,293.1605224609375,297.1499938964844,293.1499938964844,0.1505862474441528,-3349.267333984375,304.15008544921875,0.9355978965759276,0.2244847267866134,0.2130843997001648,293.291748046875,297.1499938964844,293.1499938964844,0.0057431464083492,-2084.080078125,298.70684814453125,0.5623098015785217,0.050000000745058,0.2284326255321502,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.01336669921875,293.2919006347656,291.15875244140625,1.0,0.1803967654705047,0.8017346262931824,0.8017346262931824,1.0,1.0,-0.7919913530349731,0.3126983344554901,0.4792930483818054,0.1784869879484176,0.0,0.0,0.1066728681325912,25.00029182434082,25.0,-1.668991208076477,-4105.24267578125,61.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,303.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0917290598154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10132846981287,0.1013326868414878,-4.212807198200608e-06,0.0,9.309333836426958e-05,0.0,0.0,3.910349845886232,0.0,0.0,0.0,0.2699235379695892,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.050333984196186,-1398.0775146484375,304.14764404296875,0.7116115093231201,0.0982792228460311,0.0889641493558883,293.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5623098015785217,0.050000000745058,0.0481562726199626,293.2178955078125,297.1499938964844,293.1499938964844,0.0647848024964332,-1278.5364990234375,304.15478515625,0.748668909072876,0.1151795238256454,0.0813126266002655,293.1605224609375,297.1499938964844,293.1499938964844,0.1505862474441528,-3349.267333984375,304.15008544921875,0.9355978965759276,0.2244847267866134,0.2130843997001648,293.291748046875,297.1499938964844,293.1499938964844,0.0057431464083492,-2084.080078125,298.70684814453125,0.5623098015785217,0.050000000745058,0.2284326255321502,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.01336669921875,293.2919006347656,291.15875244140625,1.0,0.1803967654705047,0.8017346262931824,0.8017346262931824,1.0,1.0,-0.7919913530349731,0.3126983344554901,0.4792930483818054,0.1784869879484176,0.0,0.0,0.1066728681325912,25.00029182434082,25.0,-1.668991208076477,-4105.24267578125,61.88075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089538574219,303.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0917290598154068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10132846981287,0.1013326868414878,-4.212807198200608e-06,0.0,9.309333836426958e-05,0.0,0.0,3.910349845886232,0.0,0.0,0.0,0.2699235379695892,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509080924093723,-1407.63671875,304.1474609375,0.7133152484893799,0.0989494770765304,0.0895629823207855,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624098181724548,0.050000000745058,0.0481556169688701,293.2146301269531,297.1499938964844,293.1499938964844,0.0639377757906913,-1267.019775390625,304.15460205078125,0.7465973496437073,0.1141244396567344,0.0805717706680297,293.1587219238281,297.1499938964844,293.1499938964844,0.1506823897361755,-3351.034423828125,304.14990234375,0.9359118342399596,0.2245864570140838,0.2131746560335159,293.2899169921875,297.1499938964844,293.1499938964844,0.0057034869678318,-2072.1552734375,298.6622314453125,0.5624098181724548,0.050000000745058,0.2284295111894607,291.1575012207031,291.1499938964844,274.8500061035156,271.5219116210937,286.0207214355469,293.2900695800781,291.1572570800781,1.0,0.1803895831108093,0.8018873929977417,0.8018873929977417,1.0,1.0,-0.7919248938560486,0.3123145699501037,0.4796102941036224,0.1793774664402008,0.0,0.0,0.1057683825492858,25.000150680541992,25.0,-2.082723617553711,-4097.4677734375,61.87052536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,303.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0914668142795562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009488478302955,0.1009530574083328,-4.212144631310366e-06,0.0,9.282719111070036e-05,0.0,0.0,3.8948376178741455,0.0,0.0,0.0,0.2698635756969452,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509080924093723,-1407.63671875,304.1474609375,0.7133152484893799,0.0989494770765304,0.0895629823207855,293.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5624098181724548,0.050000000745058,0.0481556169688701,293.2146301269531,297.1499938964844,293.1499938964844,0.0639377757906913,-1267.019775390625,304.15460205078125,0.7465973496437073,0.1141244396567344,0.0805717706680297,293.1587219238281,297.1499938964844,293.1499938964844,0.1506823897361755,-3351.034423828125,304.14990234375,0.9359118342399596,0.2245864570140838,0.2131746560335159,293.2899169921875,297.1499938964844,293.1499938964844,0.0057034869678318,-2072.1552734375,298.6622314453125,0.5624098181724548,0.050000000745058,0.2284295111894607,291.1575012207031,291.1499938964844,274.8500061035156,271.5219116210937,286.0207214355469,293.2900695800781,291.1572570800781,1.0,0.1803895831108093,0.8018873929977417,0.8018873929977417,1.0,1.0,-0.7919248938560486,0.3123145699501037,0.4796102941036224,0.1793774664402008,0.0,0.0,0.1057683825492858,25.000150680541992,25.0,-2.082723617553711,-4097.4677734375,61.87052536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,303.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0914668142795562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009488478302955,0.1009530574083328,-4.212144631310366e-06,0.0,9.282719111070036e-05,0.0,0.0,3.8948376178741455,0.0,0.0,0.0,0.2698635756969452,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511985905468463,-1412.4803466796875,304.1473999023437,0.714156448841095,0.0992877334356308,0.089865818619728,293.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5624535083770752,0.050000000745058,0.0481553301215171,293.2131042480469,297.1499938964844,293.1499938964844,0.0635188966989517,-1261.3387451171875,304.1545104980469,0.7455670833587646,0.1136026307940483,0.0802057906985282,293.1578674316406,297.1499938964844,293.1499938964844,0.1507380008697509,-3352.05078125,304.1498107910156,0.9360706210136414,0.2246443629264831,0.2132268846035003,293.2890319824219,297.1499938964844,293.1499938964844,0.0056839007884263,-2066.250732421875,298.6400451660156,0.5624535083770752,0.050000000745058,0.2284281551837921,291.1567077636719,291.1499938964844,274.8500061035156,271.52410888671875,286.0237731933594,293.2891845703125,291.1564636230469,1.0,0.180387943983078,0.8019638061523438,0.8019638061523438,1.0,1.0,-0.7919098734855652,0.3121569752693176,0.4797528684139251,0.1797619313001632,0.0,0.0,0.1054030284285545,25.00009727478028,25.0,-2.215021133422852,-4094.221435546875,61.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21160888671875,303.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0913391709327697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007931008934974,0.1007973104715347,-4.21186450694222e-06,0.0,9.269764996133743e-05,0.0,0.0,3.888468027114868,0.0,0.0,0.0,0.2698388397693634,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514903590083122,-1417.349365234375,304.1473388671875,0.7149884104728699,0.0996271669864654,0.0901699960231781,293.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5624926686286926,0.050000000745058,0.0481550768017768,293.2117004394531,297.1499938964844,293.1499938964844,0.0631022751331329,-1255.697509765625,304.1544494628906,0.744538426399231,0.1130839586257934,0.0798421651124954,293.15704345703125,297.1499938964844,293.1499938964844,0.1507977843284607,-3353.140380859375,304.1497497558594,0.9362290501594543,0.2247064411640167,0.2132832407951355,293.28814697265625,297.1499938964844,293.1499938964844,0.0056644724681973,-2060.382568359375,298.61798095703125,0.5624926686286926,0.050000000745058,0.2284269481897354,291.1558837890625,291.1499938964844,274.8500061035156,271.5262756347656,286.0263977050781,293.2882995605469,291.1556091308594,1.0,0.180387333035469,0.8020392656326294,0.8020392656326294,1.0,1.0,-0.7919044494628906,0.3120215833187103,0.4798828363418579,0.1801040023565292,0.0,0.0,0.1050975769758224,25.00005149841309,25.0,-2.3009896278381348,-4091.402587890625,61.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,303.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.052734375,18000.0,0.0,0.0,0.0912161618471145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006610691547393,0.1006652787327766,-4.211620762362145e-06,0.0,9.257280908059327e-05,0.0,0.0,3.883063554763794,0.0,0.0,0.0,0.2698177397251129,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052075121551752,-1427.120849609375,304.1472473144531,0.7166202068328857,0.1003067940473556,0.0907800197601318,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5625568628311157,0.050000000745058,0.0481546558439731,293.2090759277344,297.1499938964844,293.1499938964844,0.0622734688222408,-1244.5020751953125,304.15435791015625,0.7424803376197815,0.1120532602071762,0.0791202932596206,293.155517578125,297.1499938964844,293.1499938964844,0.1509274393320083,-3355.49462890625,304.14959716796875,0.93654066324234,0.224840760231018,0.2134063392877578,293.28643798828125,297.1499938964844,293.1499938964844,0.0056260214187204,-2048.730224609375,298.5740966796875,0.5625568628311157,0.050000000745058,0.2284249514341354,291.1542053222656,291.1499938964844,274.8500061035156,271.5306701660156,286.0304260253906,293.2865905761719,291.1539306640625,1.0,0.1803884357213974,0.8021901249885559,0.8021901249885559,1.0,1.0,-0.7919151186943054,0.311814397573471,0.4801007211208343,0.1806599050760269,0.0,0.0,0.1046580746769905,24.999980926513672,25.0,-2.372292280197144,-4086.96533203125,61.868682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,303.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0909896790981292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004649400711059,0.1004691496491432,-4.211239684082102e-06,0.0,9.234296157956123e-05,0.0,0.0,3.875020027160645,0.0,0.0,0.0,0.2697860300540924,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052075121551752,-1427.120849609375,304.1472473144531,0.7166202068328857,0.1003067940473556,0.0907800197601318,293.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5625568628311157,0.050000000745058,0.0481546558439731,293.2090759277344,297.1499938964844,293.1499938964844,0.0622734688222408,-1244.5020751953125,304.15435791015625,0.7424803376197815,0.1120532602071762,0.0791202932596206,293.155517578125,297.1499938964844,293.1499938964844,0.1509274393320083,-3355.49462890625,304.14959716796875,0.93654066324234,0.224840760231018,0.2134063392877578,293.28643798828125,297.1499938964844,293.1499938964844,0.0056260214187204,-2048.730224609375,298.5740966796875,0.5625568628311157,0.050000000745058,0.2284249514341354,291.1542053222656,291.1499938964844,274.8500061035156,271.5306701660156,286.0304260253906,293.2865905761719,291.1539306640625,1.0,0.1803884357213974,0.8021901249885559,0.8021901249885559,1.0,1.0,-0.7919151186943054,0.311814397573471,0.4801007211208343,0.1806599050760269,0.0,0.0,0.1046580746769905,24.999980926513672,25.0,-2.372292280197144,-4086.96533203125,61.868682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098999023437,303.4881286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0909896790981292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004649400711059,0.1004691496491432,-4.211239684082102e-06,0.0,9.234296157956123e-05,0.0,0.0,3.875020027160645,0.0,0.0,0.0,0.2697860300540924,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526580065488815,-1436.878662109375,304.1471862792969,0.7182039618492126,0.1009838804602623,0.0913888737559318,293.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5626023411750793,0.050000000745058,0.0481543578207492,293.2067565917969,297.1499938964844,293.1499938964844,0.0614469535648822,-1233.3736572265625,304.154296875,0.7404126524925232,0.1110274568200111,0.0784027427434921,293.15411376953125,297.1499938964844,293.1499938964844,0.1510674655437469,-3358.02783203125,304.1495056152344,0.9368408918380736,0.2249859422445297,0.2135405540466308,293.28485107421875,297.1499938964844,293.1499938964844,0.0055880402214825,-2037.1678466796875,298.5305480957031,0.5626023411750793,0.050000000745058,0.228423535823822,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.0328674316406,293.28497314453125,291.1522521972656,1.0,0.1803914457559585,0.8023410439491272,0.8023410439491272,1.0,1.0,-0.7919437289237976,0.3116845190525055,0.4802592396736145,0.1810495406389236,0.0,0.0,0.1044387444853782,24.999940872192383,25.0,-2.348834753036499,-4084.0302734375,61.87285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,303.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0907970890402793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003559306263923,0.1003601402044296,-4.210996394249378e-06,0.0,9.21475002542138e-05,0.0,0.0,3.870521306991577,0.0,0.0,0.0,0.2697678208351135,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526580065488815,-1436.878662109375,304.1471862792969,0.7182039618492126,0.1009838804602623,0.0913888737559318,293.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5626023411750793,0.050000000745058,0.0481543578207492,293.2067565917969,297.1499938964844,293.1499938964844,0.0614469535648822,-1233.3736572265625,304.154296875,0.7404126524925232,0.1110274568200111,0.0784027427434921,293.15411376953125,297.1499938964844,293.1499938964844,0.1510674655437469,-3358.02783203125,304.1495056152344,0.9368408918380736,0.2249859422445297,0.2135405540466308,293.28485107421875,297.1499938964844,293.1499938964844,0.0055880402214825,-2037.1678466796875,298.5305480957031,0.5626023411750793,0.050000000745058,0.228423535823822,291.15252685546875,291.1499938964844,274.8500061035156,271.5350646972656,286.0328674316406,293.28497314453125,291.1522521972656,1.0,0.1803914457559585,0.8023410439491272,0.8023410439491272,1.0,1.0,-0.7919437289237976,0.3116845190525055,0.4802592396736145,0.1810495406389236,0.0,0.0,0.1044387444853782,24.999940872192383,25.0,-2.348834753036499,-4084.0302734375,61.87285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,303.4798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0907970890402793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003559306263923,0.1003601402044296,-4.210996394249378e-06,0.0,9.21475002542138e-05,0.0,0.0,3.870521306991577,0.0,0.0,0.0,0.2697678208351135,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532354079186916,-1446.5623779296875,304.1471862792969,0.7197368144989014,0.1016550883650779,0.0919932425022125,293.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5626304745674133,0.050000000745058,0.0481541752815246,293.2047119140625,297.1499938964844,293.1499938964844,0.0606192797422409,-1222.26513671875,304.1542358398437,0.7383288145065308,0.1100034043192863,0.0776869803667068,293.15283203125,297.1499938964844,293.1499938964844,0.1512146443128585,-3360.681884765625,304.1494140625,0.9371275901794434,0.2251395583152771,0.2136834263801574,293.2833251953125,297.1499938964844,293.1499938964844,0.0055504627525806,-2025.671142578125,298.4873046875,0.5626304745674133,0.050000000745058,0.2284226715564727,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.03387451171875,293.283447265625,291.1506652832031,1.0,0.1803953200578689,0.8024871945381165,0.8024871945381165,1.0,1.0,-0.7919802665710449,0.311620146036148,0.4803601205348968,0.181287944316864,0.0,0.0,0.1044270619750022,24.99992179870605,25.0,-2.216884136199951,-4082.490966796875,61.87825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,303.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.090647205710411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003300845623016,0.1003343015909195,-4.210886345390463e-06,0.0,9.199538908433168e-05,0.0,0.0,3.869407415390015,0.0,0.0,0.0,0.2697624862194061,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532354079186916,-1446.5623779296875,304.1471862792969,0.7197368144989014,0.1016550883650779,0.0919932425022125,293.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5626304745674133,0.050000000745058,0.0481541752815246,293.2047119140625,297.1499938964844,293.1499938964844,0.0606192797422409,-1222.26513671875,304.1542358398437,0.7383288145065308,0.1100034043192863,0.0776869803667068,293.15283203125,297.1499938964844,293.1499938964844,0.1512146443128585,-3360.681884765625,304.1494140625,0.9371275901794434,0.2251395583152771,0.2136834263801574,293.2833251953125,297.1499938964844,293.1499938964844,0.0055504627525806,-2025.671142578125,298.4873046875,0.5626304745674133,0.050000000745058,0.2284226715564727,291.1509094238281,291.1499938964844,274.8500061035156,271.5394592285156,286.03387451171875,293.283447265625,291.1506652832031,1.0,0.1803953200578689,0.8024871945381165,0.8024871945381165,1.0,1.0,-0.7919802665710449,0.311620146036148,0.4803601205348968,0.181287944316864,0.0,0.0,0.1044270619750022,24.99992179870605,25.0,-2.216884136199951,-4082.490966796875,61.87825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19976806640625,303.4740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.090647205710411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003300845623016,0.1003343015909195,-4.210886345390463e-06,0.0,9.199538908433168e-05,0.0,0.0,3.869407415390015,0.0,0.0,0.0,0.2697624862194061,4.0,0.0,1.0
747780,293.1309814453125,297.1499938964844,293.1499938964844,0.0538046024739742,-1456.125,304.14715576171875,0.7212194204330444,0.1023183017969131,0.0925908610224723,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.562643826007843,0.050000000745058,0.0481540858745574,293.20294189453125,297.1499938964844,293.1499938964844,0.0597883202135562,-1211.147705078125,304.1542053222656,0.7362266778945923,0.1089798286557197,0.0769717469811439,293.1517028808594,297.1499938964844,293.1499938964844,0.1513661444187164,-3363.4052734375,304.1493530273437,0.9374021291732788,0.2253000438213348,0.2138332277536392,293.28192138671875,297.1499938964844,293.1499938964844,0.0055132238194346,-2014.21484375,298.4443664550781,0.562643826007843,0.050000000745058,0.2284222543239593,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.0337219238281,293.28204345703125,291.1492614746094,1.0,0.1803993731737136,0.8026334047317505,0.8026334047317505,1.0,1.0,-0.7920182943344116,0.3116083145141601,0.4804100096225738,0.1813998520374298,0.0,0.0,0.1045990586280822,24.99991798400879,25.0,-1.9651548862457275,-4082.189208984375,61.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,303.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.090547390282154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003794074058532,0.1003836169838905,-4.210901806800393e-06,0.0,9.189409320242704e-05,0.0,0.0,3.87135648727417,0.0,0.0,0.0,0.2697688937187195,4.0,0.0,1.0
747840,293.1309814453125,297.1499938964844,293.1499938964844,0.0538046024739742,-1456.125,304.14715576171875,0.7212194204330444,0.1023183017969131,0.0925908610224723,293.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.562643826007843,0.050000000745058,0.0481540858745574,293.20294189453125,297.1499938964844,293.1499938964844,0.0597883202135562,-1211.147705078125,304.1542053222656,0.7362266778945923,0.1089798286557197,0.0769717469811439,293.1517028808594,297.1499938964844,293.1499938964844,0.1513661444187164,-3363.4052734375,304.1493530273437,0.9374021291732788,0.2253000438213348,0.2138332277536392,293.28192138671875,297.1499938964844,293.1499938964844,0.0055132238194346,-2014.21484375,298.4443664550781,0.562643826007843,0.050000000745058,0.2284222543239593,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.0337219238281,293.28204345703125,291.1492614746094,1.0,0.1803993731737136,0.8026334047317505,0.8026334047317505,1.0,1.0,-0.7920182943344116,0.3116083145141601,0.4804100096225738,0.1813998520374298,0.0,0.0,0.1045990586280822,24.99991798400879,25.0,-1.9651548862457275,-4082.189208984375,61.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,303.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.090547390282154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003794074058532,0.1003836169838905,-4.210901806800393e-06,0.0,9.189409320242704e-05,0.0,0.0,3.87135648727417,0.0,0.0,0.0,0.2697688937187195,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540856271982193,-1460.8525390625,304.14715576171875,0.7219430804252625,0.1026465818285942,0.092886783182621,293.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5626460313796997,0.050000000745058,0.0481540709733963,293.2021484375,297.1499938964844,293.1499938964844,0.0593712925910949,-1205.5814208984375,304.1542053222656,0.735168993473053,0.1084681004285812,0.0766142085194587,293.1511535644531,297.1499938964844,293.1499938964844,0.1514428406953811,-3364.780517578125,304.1493530273437,0.93753582239151,0.2253824770450592,0.2139103561639785,293.28125,297.1499938964844,293.1499938964844,0.0054947170428931,-2008.49609375,298.4230041503906,0.5626460313796997,0.050000000745058,0.2284221798181533,291.1488342285156,291.1499938964844,274.8500061035156,271.5460205078125,286.0333251953125,293.2813720703125,291.1486511230469,1.0,0.1804013401269912,0.8027064800262451,0.8027064800262451,1.0,1.0,-0.7920368313789368,0.3116178214550018,0.4804190099239349,0.1814174056053161,0.0,0.0,0.1047425717115402,24.99991798400879,25.0,-1.8026762008666992,-4082.431640625,61.88667297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.090517483651638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004280820488929,0.1004322916269302,-4.210950919514289e-06,0.0,9.186374518321828e-05,0.0,0.0,3.873311042785645,0.0,0.0,0.0,0.2697758972644806,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543642193078994,-1465.54296875,304.1471862792969,0.7226560115814209,0.1029727458953857,0.0931807830929756,293.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5626458525657654,0.050000000745058,0.0481540746986866,293.2013854980469,297.1499938964844,293.1499938964844,0.0589532367885112,-1200.01025390625,304.1542053222656,0.7341073155403137,0.1079566404223442,0.0762567669153213,293.1506652832031,297.1499938964844,293.1499938964844,0.1515198498964309,-3366.1591796875,304.1493225097656,0.937667727470398,0.2254662662744522,0.2139887511730194,293.2806091308594,297.1499938964844,293.1499938964844,0.0054762745276093,-2002.7799072265625,298.4017333984375,0.5626458525657654,0.050000000745058,0.2284221947193145,291.1482849121094,291.1499938964844,274.8500061035156,271.5482177734375,286.03271484375,293.2807312011719,291.1481018066406,1.0,0.1804032772779464,0.8027777671813965,0.8027777671813965,1.0,1.0,-0.7920547723770142,0.3116352558135986,0.4804195463657379,0.1814145445823669,0.0,0.0,0.1049161851406097,24.999919891357425,25.0,-1.619200348854065,-4082.88720703125,61.88935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181640625,303.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0905005559325218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004896387457847,0.100493848323822,-4.21102322434308e-06,0.0,9.184655937133356e-05,0.0,0.0,3.875792026519776,0.0,0.0,0.0,0.269784927368164,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549140647053718,-1474.81201171875,304.147216796875,0.7240528464317322,0.103618748486042,0.0937631130218505,293.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5626398324966431,0.050000000745058,0.0481541119515895,293.20001220703125,297.1499938964844,293.1499938964844,0.0581147372722625,-1188.8629150390625,304.1542053222656,0.7319745421409607,0.1069355458021164,0.0755428969860076,293.1497497558594,297.1499938964844,293.1499938964844,0.1516744643449783,-3368.921630859375,304.1492919921875,0.9379286766052246,0.2256376594305038,0.2141492813825607,293.2794189453125,297.1499938964844,293.1499938964844,0.0054395580664277,-1991.347412109375,298.3594055175781,0.5626398324966431,0.050000000745058,0.2284223735332489,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.0310974121094,293.2795104980469,291.1472473144531,1.0,0.1804070323705673,0.802920401096344,0.802920401096344,1.0,1.0,-0.7920898795127869,0.3116891086101532,0.4804007411003113,0.1813611984252929,0.0,0.0,0.1053328886628151,24.99992179870605,25.0,-1.216960072517395,-4084.322509765625,61.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0905049443244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006434187293052,0.1006476283073425,-4.211226041661576e-06,0.0,9.185101225739344e-05,0.0,0.0,3.8820104598999023,0.0,0.0,0.0,0.269807904958725,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549140647053718,-1474.81201171875,304.147216796875,0.7240528464317322,0.103618748486042,0.0937631130218505,293.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5626398324966431,0.050000000745058,0.0481541119515895,293.20001220703125,297.1499938964844,293.1499938964844,0.0581147372722625,-1188.8629150390625,304.1542053222656,0.7319745421409607,0.1069355458021164,0.0755428969860076,293.1497497558594,297.1499938964844,293.1499938964844,0.1516744643449783,-3368.921630859375,304.1492919921875,0.9379286766052246,0.2256376594305038,0.2141492813825607,293.2794189453125,297.1499938964844,293.1499938964844,0.0054395580664277,-1991.347412109375,298.3594055175781,0.5626398324966431,0.050000000745058,0.2284223735332489,291.1473693847656,291.1499938964844,274.8500061035156,271.5526123046875,286.0310974121094,293.2795104980469,291.1472473144531,1.0,0.1804070323705673,0.802920401096344,0.802920401096344,1.0,1.0,-0.7920898795127869,0.3116891086101532,0.4804007411003113,0.1813611984252929,0.0,0.0,0.1053328886628151,24.99992179870605,25.0,-1.216960072517395,-4084.322509765625,61.89459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707763671875,303.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0905049443244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006434187293052,0.1006476283073425,-4.211226041661576e-06,0.0,9.185101225739344e-05,0.0,0.0,3.8820104598999023,0.0,0.0,0.0,0.269807904958725,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554542429745197,-1483.9334716796875,304.1472473144531,0.725414514541626,0.1042564883828163,0.0943379998207092,293.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5626277327537537,0.050000000745058,0.0481541901826858,293.1987609863281,297.1499938964844,293.1499938964844,0.0572756975889205,-1177.7440185546875,304.1542053222656,0.7298348546028137,0.105921022593975,0.0748325884342193,293.1488952636719,297.1499938964844,293.1499938964844,0.1518296599388122,-3371.68701171875,304.1492614746094,0.938187539577484,0.225813940167427,0.2143145352602005,293.2782897949219,297.1499938964844,293.1499938964844,0.005403074901551,-1979.9185791015625,298.3173522949219,0.5626277327537537,0.050000000745058,0.2284227460622787,291.146728515625,291.1499938964844,274.8500061035156,271.5569763183594,286.0290222167969,293.27838134765625,291.14666748046875,1.0,0.1804109662771225,0.8030629754066467,0.8030629754066467,1.0,1.0,-0.7921261787414551,0.3117654025554657,0.4803607761859894,0.1812546253204345,0.0,0.0,0.1058122739195823,24.99991798400879,25.0,-0.8215811848640442,-4086.302490234375,61.900020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,303.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0905573219060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008259207010269,0.1008301302790641,-4.2114861571462825e-06,0.0,9.190417040372267e-05,0.0,0.0,3.8894102573394775,0.0,0.0,0.0,0.2698355913162231,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554542429745197,-1483.9334716796875,304.1472473144531,0.725414514541626,0.1042564883828163,0.0943379998207092,293.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5626277327537537,0.050000000745058,0.0481541901826858,293.1987609863281,297.1499938964844,293.1499938964844,0.0572756975889205,-1177.7440185546875,304.1542053222656,0.7298348546028137,0.105921022593975,0.0748325884342193,293.1488952636719,297.1499938964844,293.1499938964844,0.1518296599388122,-3371.68701171875,304.1492614746094,0.938187539577484,0.225813940167427,0.2143145352602005,293.2782897949219,297.1499938964844,293.1499938964844,0.005403074901551,-1979.9185791015625,298.3173522949219,0.5626277327537537,0.050000000745058,0.2284227460622787,291.146728515625,291.1499938964844,274.8500061035156,271.5569763183594,286.0290222167969,293.27838134765625,291.14666748046875,1.0,0.1804109662771225,0.8030629754066467,0.8030629754066467,1.0,1.0,-0.7921261787414551,0.3117654025554657,0.4803607761859894,0.1812546253204345,0.0,0.0,0.1058122739195823,24.99991798400879,25.0,-0.8215811848640442,-4086.302490234375,61.900020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,303.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0905573219060897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008259207010269,0.1008301302790641,-4.2114861571462825e-06,0.0,9.190417040372267e-05,0.0,0.0,3.8894102573394775,0.0,0.0,0.0,0.2698355913162231,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559849105775356,-1492.91015625,304.14727783203125,0.7267439365386963,0.1048856601119041,0.0949053317308425,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5626109838485718,0.050000000745058,0.0481543019413948,293.1976013183594,297.1499938964844,293.1499938964844,0.0564426593482494,-1166.7410888671875,304.1541748046875,0.7277024984359741,0.1049215346574783,0.0741311460733413,293.1481628417969,297.1499938964844,293.1499938964844,0.1519857496023178,-3374.46240234375,304.1492614746094,0.9384461641311646,0.2259948700666427,0.2144842892885208,293.2772521972656,297.1499938964844,293.1499938964844,0.0053668124601244,-1968.4945068359373,298.27557373046875,0.5626109838485718,0.050000000745058,0.2284232676029205,291.1463623046875,291.1499938964844,274.8500061035156,271.5613708496094,286.02655029296875,293.27734375,291.1463317871094,1.0,0.1804157048463821,0.8032028675079346,0.8032028675079346,1.0,1.0,-0.7921696901321411,0.311862975358963,0.4803067147731781,0.1811045557260513,0.0,0.0,0.1063251495361328,24.999902725219727,25.0,-0.4894469380378723,-4088.69580078125,61.90651321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,303.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0906519070267677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010247617959976,0.1010289713740348,-4.21178219767171e-06,0.0,9.20001621125266e-05,0.0,0.0,3.8974857330322266,0.0,0.0,0.0,0.269866019487381,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559849105775356,-1492.91015625,304.14727783203125,0.7267439365386963,0.1048856601119041,0.0949053317308425,293.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5626109838485718,0.050000000745058,0.0481543019413948,293.1976013183594,297.1499938964844,293.1499938964844,0.0564426593482494,-1166.7410888671875,304.1541748046875,0.7277024984359741,0.1049215346574783,0.0741311460733413,293.1481628417969,297.1499938964844,293.1499938964844,0.1519857496023178,-3374.46240234375,304.1492614746094,0.9384461641311646,0.2259948700666427,0.2144842892885208,293.2772521972656,297.1499938964844,293.1499938964844,0.0053668124601244,-1968.4945068359373,298.27557373046875,0.5626109838485718,0.050000000745058,0.2284232676029205,291.1463623046875,291.1499938964844,274.8500061035156,271.5613708496094,286.02655029296875,293.27734375,291.1463317871094,1.0,0.1804157048463821,0.8032028675079346,0.8032028675079346,1.0,1.0,-0.7921696901321411,0.311862975358963,0.4803067147731781,0.1811045557260513,0.0,0.0,0.1063251495361328,24.999902725219727,25.0,-0.4894469380378723,-4088.69580078125,61.90651321411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,303.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0906519070267677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010247617959976,0.1010289713740348,-4.21178219767171e-06,0.0,9.20001621125266e-05,0.0,0.0,3.8974857330322266,0.0,0.0,0.0,0.269866019487381,4.0,0.0,1.0
748380,293.1280517578125,297.1499938964844,293.1499938964844,0.0565055310726165,-1501.7327880859375,304.1473083496094,0.7280421257019043,0.1055053547024726,0.0954641923308372,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625911355018616,0.050000000745058,0.0481544286012649,293.1964416503906,297.1499938964844,293.1499938964844,0.0556258931756019,-1155.9888916015625,304.1541442871094,0.7256008982658386,0.1039499193429946,0.0734468773007392,293.1474609375,297.1499938964844,293.1499938964844,0.152143120765686,-3377.255859375,304.14923095703125,0.9387065768241882,0.2261800765991211,0.2146582454442978,293.2763061523437,297.1499938964844,293.1499938964844,0.0053307926282286,-1957.0869140625,298.2340087890625,0.5625911355018616,0.050000000745058,0.2284238785505294,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0237731933594,293.2763977050781,291.1461486816406,1.0,0.1804221421480178,0.8033427596092224,0.8033427596092224,1.0,1.0,-0.7922288179397583,0.3119820356369018,0.4802467823028564,0.1809218674898147,0.0,0.0,0.1068509817123413,24.999868392944336,25.0,-0.240835890173912,-4091.4384765625,61.91531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,303.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0907818526029586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012311056256294,0.1012353226542472,-4.212097792333225e-06,0.0,9.213203884428368e-05,0.0,0.0,3.905875444412232,0.0,0.0,0.0,0.2698977589607239,4.0,0.0,1.0
748440,293.1280517578125,297.1499938964844,293.1499938964844,0.0565055310726165,-1501.7327880859375,304.1473083496094,0.7280421257019043,0.1055053547024726,0.0954641923308372,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5625911355018616,0.050000000745058,0.0481544286012649,293.1964416503906,297.1499938964844,293.1499938964844,0.0556258931756019,-1155.9888916015625,304.1541442871094,0.7256008982658386,0.1039499193429946,0.0734468773007392,293.1474609375,297.1499938964844,293.1499938964844,0.152143120765686,-3377.255859375,304.14923095703125,0.9387065768241882,0.2261800765991211,0.2146582454442978,293.2763061523437,297.1499938964844,293.1499938964844,0.0053307926282286,-1957.0869140625,298.2340087890625,0.5625911355018616,0.050000000745058,0.2284238785505294,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0237731933594,293.2763977050781,291.1461486816406,1.0,0.1804221421480178,0.8033427596092224,0.8033427596092224,1.0,1.0,-0.7922288179397583,0.3119820356369018,0.4802467823028564,0.1809218674898147,0.0,0.0,0.1068509817123413,24.999868392944336,25.0,-0.240835890173912,-4091.4384765625,61.91531753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,303.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0907818526029586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012311056256294,0.1012353226542472,-4.212097792333225e-06,0.0,9.213203884428368e-05,0.0,0.0,3.905875444412232,0.0,0.0,0.0,0.2698977589607239,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567625798285007,-1506.0950927734375,304.1473388671875,0.7286815643310547,0.1058122366666793,0.0957408472895622,293.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625807046890259,0.050000000745058,0.0481544993817806,293.1958312988281,297.1499938964844,293.1499938964844,0.0552277043461799,-1150.76025390625,304.15411376953125,0.7245714068412781,0.1034806221723556,0.0731144696474075,293.14715576171875,297.1499938964844,293.1499938964844,0.1522224098443985,-3378.662353515625,304.14923095703125,0.9388381838798524,0.2262741476297378,0.2147466093301773,293.2758483886719,297.1499938964844,293.1499938964844,0.0053128660656511,-1951.3890380859373,298.2133178710937,0.5625807046890259,0.050000000745058,0.2284242063760757,291.1461181640625,291.1499938964844,274.8500061035156,271.56793212890625,286.0223083496094,293.27593994140625,291.1461181640625,1.0,0.1804264783859253,0.803412675857544,0.803412675857544,1.0,1.0,-0.7922683954238892,0.312050312757492,0.4802180826663971,0.1808219254016876,0.0,0.0,0.1071141138672828,24.999839782714844,25.0,-0.1481432914733886,-4092.923095703125,61.921199798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908564329147338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013349890708923,0.1013391986489296,-4.212258318148088e-06,0.0,9.220773063134402e-05,0.0,0.0,3.9101016521453857,0.0,0.0,0.0,0.2699137926101684,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0570177361369133,-1510.4295654296875,304.1473693847656,0.7293158769607544,0.1061175242066383,0.096015878021717,293.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625705122947693,0.050000000745058,0.048154566437006,293.1951904296875,297.1499938964844,293.1499938964844,0.0548413805663585,-1145.6961669921875,304.1540832519531,0.7235692739486694,0.1030297130346298,0.0727927312254905,293.1468505859375,297.1499938964844,293.1499938964844,0.1523023545742035,-3380.079833984375,304.14923095703125,0.938971757888794,0.2263694852590561,0.2148360162973404,293.2754211425781,297.1499938964844,293.1499938964844,0.005295000039041,-1945.6976318359373,298.19268798828125,0.5625705122947693,0.050000000745058,0.2284245193004608,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.020751953125,293.2754821777344,291.1460876464844,1.0,0.1804321557283401,0.8034815788269043,0.8034815788269043,1.0,1.0,-0.7923200726509094,0.3121260404586792,0.4801940321922302,0.1807188689708709,0.0,0.0,0.1073764637112617,24.999792098999023,25.0,-0.0804609730839729,-4094.488037109375,61.92886734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,303.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0909360125660896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014387607574462,0.1014429777860641,-4.212419753457652e-06,0.0,9.228849376086146e-05,0.0,0.0,3.914324998855591,0.0,0.0,0.0,0.269929826259613,4.0,0.0,1.0
748620,293.1275634765625,297.1499938964844,293.1499938964844,0.0575235560536384,-1519.0355224609375,304.1473999023437,0.7305737733840942,0.1067241206765174,0.0965620875358581,293.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625526905059814,0.050000000745058,0.0481546819210052,293.193603515625,297.1499938964844,293.1499938964844,0.0541244633495807,-1136.323486328125,304.1539001464844,0.7217006087303162,0.1022045165300369,0.072197750210762,293.14630126953125,297.1499938964844,293.1499938964844,0.1524656265974044,-3382.974609375,304.1492004394531,0.9392496943473816,0.226564809679985,0.215018942952156,293.27459716796875,297.1499938964844,293.1499938964844,0.0052594617009162,-1934.342041015625,298.1514892578125,0.5625526905059814,0.050000000745058,0.228425070643425,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0175476074219,293.274658203125,291.1460876464844,1.0,0.1804498434066772,0.803619384765625,0.803619384765625,1.0,1.0,-0.7924818396568298,0.3123081922531128,0.480173647403717,0.180512249469757,0.0,0.0,0.1079014018177986,24.9996395111084,25.0,-0.0341342017054557,-4097.91259765625,61.952857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,303.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0911060348153114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101646289229393,0.1016505062580108,-4.212743078824133e-06,0.0,9.246104309568182e-05,0.0,0.0,3.922772645950317,0.0,0.0,0.0,0.2699619233608246,4.0,0.0,1.0
748680,293.1275634765625,297.1499938964844,293.1499938964844,0.0575235560536384,-1519.0355224609375,304.1473999023437,0.7305737733840942,0.1067241206765174,0.0965620875358581,293.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625526905059814,0.050000000745058,0.0481546819210052,293.193603515625,297.1499938964844,293.1499938964844,0.0541244633495807,-1136.323486328125,304.1539001464844,0.7217006087303162,0.1022045165300369,0.072197750210762,293.14630126953125,297.1499938964844,293.1499938964844,0.1524656265974044,-3382.974609375,304.1492004394531,0.9392496943473816,0.226564809679985,0.215018942952156,293.27459716796875,297.1499938964844,293.1499938964844,0.0052594617009162,-1934.342041015625,298.1514892578125,0.5625526905059814,0.050000000745058,0.228425070643425,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0175476074219,293.274658203125,291.1460876464844,1.0,0.1804498434066772,0.803619384765625,0.803619384765625,1.0,1.0,-0.7924818396568298,0.3123081922531128,0.480173647403717,0.180512249469757,0.0,0.0,0.1079014018177986,24.9996395111084,25.0,-0.0341342017054557,-4097.91259765625,61.952857971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,303.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0911060348153114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101646289229393,0.1016505062580108,-4.212743078824133e-06,0.0,9.246104309568182e-05,0.0,0.0,3.922772645950317,0.0,0.0,0.0,0.2699619233608246,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580239742994308,-1527.5679931640625,304.1474304199219,0.7318202257156372,0.107324942946434,0.0971033349633216,293.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625397562980652,0.050000000745058,0.0481547676026821,293.1916809082031,297.1499938964844,293.1499938964844,0.0534974783658981,-1128.1549072265625,304.1536560058594,0.7200554609298706,0.1014915704727172,0.0716795399785041,293.145751953125,297.1499938964844,293.1499938964844,0.1526343822479248,-3385.967529296875,304.1492004394531,0.9395446181297302,0.2267659604549408,0.2152075320482254,293.2738037109375,297.1499938964844,293.1499938964844,0.0052242185920476,-1923.0399169921875,298.1104736328125,0.5625397562980652,0.050000000745058,0.2284254729747772,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0141296386719,293.2738647460937,291.14599609375,1.0,0.1804774701595306,0.8037571310997009,0.8037571310997009,1.0,1.0,-0.7927363514900208,0.3125350177288055,0.4802013337612152,0.1803145557641983,0.0,0.0,0.108436532318592,24.99944305419922,25.0,-0.0856885537505149,-4101.8076171875,61.99065780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0912843346595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018569841980934,0.1018612012267112,-4.213069132674718e-06,0.0,9.264199616154656e-05,0.0,0.0,3.931349039077759,0.0,0.0,0.0,0.2699944972991943,4.0,0.0,1.0
