time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580239742994308,-1527.5679931640625,304.1474304199219,0.7318202257156372,0.107324942946434,0.0971033349633216,293.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625397562980652,0.050000000745058,0.0481547676026821,293.1916809082031,297.1499938964844,293.1499938964844,0.0534974783658981,-1128.1549072265625,304.1536560058594,0.7200554609298706,0.1014915704727172,0.0716795399785041,293.145751953125,297.1499938964844,293.1499938964844,0.1526343822479248,-3385.967529296875,304.1492004394531,0.9395446181297302,0.2267659604549408,0.2152075320482254,293.2738037109375,297.1499938964844,293.1499938964844,0.0052242185920476,-1923.0399169921875,298.1104736328125,0.5625397562980652,0.050000000745058,0.2284254729747772,291.1460266113281,291.1499938964844,274.8500061035156,271.5788879394531,286.0141296386719,293.2738647460937,291.14599609375,1.0,0.1804774701595306,0.8037571310997009,0.8037571310997009,1.0,1.0,-0.7927363514900208,0.3125350177288055,0.4802013337612152,0.1803145557641983,0.0,0.0,0.108436532318592,24.99944305419922,25.0,-0.0856885537505149,-4101.8076171875,61.99065780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,303.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0912843346595764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018569841980934,0.1018612012267112,-4.213069132674718e-06,0.0,9.264199616154656e-05,0.0,0.0,3.931349039077759,0.0,0.0,0.0,0.2699944972991943,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585178025066852,-1536.0074462890625,304.1474609375,0.7330582737922668,0.1079167649149894,0.097637340426445,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5625393390655518,0.050000000745058,0.0481547676026821,293.1893310546875,297.1499938964844,293.1499938964844,0.0529702715575695,-1121.310546875,304.1533203125,0.7186695337295532,0.1009108275175094,0.071244977414608,293.1452941894531,297.1499938964844,293.1499938964844,0.1528086513280868,-3389.06103515625,304.149169921875,0.939864993095398,0.2269701212644577,0.2153996378183365,293.2730407714844,297.1499938964844,293.1499938964844,0.0051892669871449,-1911.801025390625,298.0695495605469,0.5625393390655518,0.050000000745058,0.2284254878759384,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0092163085937,293.2731018066406,291.1457214355469,1.0,0.1805154681205749,0.8038918375968933,0.8038918375968933,1.0,1.0,-0.7930861711502075,0.3127811253070831,0.4803050756454468,0.1801905184984207,0.0,0.0,0.1090081185102462,24.999217987060547,25.0,-0.4612440466880798,-4106.5224609375,62.04269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,303.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0914651229977607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020781844854354,0.1020824015140533,-4.213403826724971e-06,0.0,9.28254667087458e-05,0.0,0.0,3.9403486251831055,0.0,0.0,0.0,0.2700285911560058,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585178025066852,-1536.0074462890625,304.1474609375,0.7330582737922668,0.1079167649149894,0.097637340426445,293.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5625393390655518,0.050000000745058,0.0481547676026821,293.1893310546875,297.1499938964844,293.1499938964844,0.0529702715575695,-1121.310546875,304.1533203125,0.7186695337295532,0.1009108275175094,0.071244977414608,293.1452941894531,297.1499938964844,293.1499938964844,0.1528086513280868,-3389.06103515625,304.149169921875,0.939864993095398,0.2269701212644577,0.2153996378183365,293.2730407714844,297.1499938964844,293.1499938964844,0.0051892669871449,-1911.801025390625,298.0695495605469,0.5625393390655518,0.050000000745058,0.2284254878759384,291.14581298828125,291.1499938964844,274.8444519042969,271.579345703125,286.0092163085937,293.2731018066406,291.1457214355469,1.0,0.1805154681205749,0.8038918375968933,0.8038918375968933,1.0,1.0,-0.7930861711502075,0.3127811253070831,0.4803050756454468,0.1801905184984207,0.0,0.0,0.1090081185102462,24.999217987060547,25.0,-0.4612440466880798,-4106.5224609375,62.04269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128845214844,303.49639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.169921875,18000.0,0.0,0.0,0.0914651229977607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020781844854354,0.1020824015140533,-4.213403826724971e-06,0.0,9.28254667087458e-05,0.0,0.0,3.9403486251831055,0.0,0.0,0.0,0.2700285911560058,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059007316827774,-1544.4010009765625,304.1474914550781,0.734297513961792,0.1084993556141853,0.0981624126434326,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.562563955783844,0.050000000745058,0.0481546074151992,293.18609619140625,297.1499938964844,293.1499938964844,0.0526242367923259,-1116.85302734375,304.1527709960937,0.717772901058197,0.1005704328417778,0.0709588080644607,293.1448669433594,297.1499938964844,293.1499938964844,0.1529954820871353,-3392.393310546875,304.1491394042969,0.9402285218238832,0.2271771132946014,0.2155939191579818,293.2723083496094,297.1499938964844,293.1499938964844,0.005154778715223,-1900.7254638671875,298.0284423828125,0.562563955783844,0.050000000745058,0.2284247279167175,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0010681152344,293.2723693847656,291.14459228515625,1.0,0.1805719137191772,0.8040265440940857,0.8040265440940857,1.0,1.0,-0.7936049103736877,0.3130537569522857,0.4805511832237243,0.1802168637514114,0.0,0.0,0.1097533553838729,24.99883460998535,25.0,-1.58184552192688,-4113.0703125,62.119815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,303.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0916466489434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023506894707679,0.1023549064993858,-4.213780812278856e-06,0.0,9.300970123149456e-05,0.0,0.0,3.951405763626098,0.0,0.0,0.0,0.2700700759887695,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059007316827774,-1544.4010009765625,304.1474914550781,0.734297513961792,0.1084993556141853,0.0981624126434326,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.562563955783844,0.050000000745058,0.0481546074151992,293.18609619140625,297.1499938964844,293.1499938964844,0.0526242367923259,-1116.85302734375,304.1527709960937,0.717772901058197,0.1005704328417778,0.0709588080644607,293.1448669433594,297.1499938964844,293.1499938964844,0.1529954820871353,-3392.393310546875,304.1491394042969,0.9402285218238832,0.2271771132946014,0.2155939191579818,293.2723083496094,297.1499938964844,293.1499938964844,0.005154778715223,-1900.7254638671875,298.0284423828125,0.562563955783844,0.050000000745058,0.2284247279167175,291.14483642578125,291.1499938964844,274.8283386230469,271.57232666015625,286.0010681152344,293.2723693847656,291.14459228515625,1.0,0.1805719137191772,0.8040265440940857,0.8040265440940857,1.0,1.0,-0.7936049103736877,0.3130537569522857,0.4805511832237243,0.1802168637514114,0.0,0.0,0.1097533553838729,24.99883460998535,25.0,-1.58184552192688,-4113.0703125,62.119815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,303.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.0916466489434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023506894707679,0.1023549064993858,-4.213780812278856e-06,0.0,9.300970123149456e-05,0.0,0.0,3.951405763626098,0.0,0.0,0.0,0.2700700759887695,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592519342899322,-1548.6070556640625,304.1474914550781,0.734921395778656,0.1087885275483131,0.0984225645661354,293.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5625869631767273,0.050000000745058,0.0481544584035873,293.18408203125,297.1499938964844,293.1499938964844,0.0525421500205993,-1115.81689453125,304.1524353027344,0.7175731062889099,0.1005106121301651,0.0708898603916168,293.1446533203125,297.1499938964844,293.1499938964844,0.153095543384552,-3394.185302734375,304.14910888671875,0.9404297471046448,0.2272827327251434,0.2156926542520523,293.2719421386719,297.1499938964844,293.1499938964844,0.0051377406343817,-1895.2662353515625,298.0078125,0.5625869631767273,0.050000000745058,0.2284240275621414,291.1439514160156,291.1499938964844,274.8165588378906,271.566162109375,285.9958190917969,293.2720031738281,291.1436462402344,1.0,0.1806095838546753,0.8040938973426819,0.8040938973426819,1.0,1.0,-0.7939518094062805,0.313211590051651,0.4807402491569519,0.1802890598773956,0.0,0.0,0.1102444380521774,24.998584747314453,25.0,-2.24944806098938,-4117.42236328125,62.17144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,303.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75,18000.0,0.0,0.0,0.0917388126254081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025282889604568,0.1025325059890747,-4.214012733427808e-06,0.0,9.310323366662487e-05,0.0,0.0,3.958601236343384,0.0,0.0,0.0,0.2700968384742737,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594968982040882,-1552.82666015625,304.14752197265625,0.7355499863624573,0.109077051281929,0.0986818075180053,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5626171231269836,0.050000000745058,0.0481542609632015,293.1817932128906,297.1499938964844,293.1499938964844,0.0525261126458644,-1115.64453125,304.1520080566406,0.7175551652908325,0.1005285382270813,0.070874810218811,293.1444396972656,297.1499938964844,293.1499938964844,0.1532002389430999,-3396.063720703125,304.1490783691406,0.9406452178955078,0.2273905724287033,0.2157931178808212,293.2715759277344,297.1499938964844,293.1499938964844,0.0051208497025072,-1889.860595703125,297.9871520996094,0.5626171231269836,0.050000000745058,0.2284230887889862,291.1428527832031,291.1499938964844,274.8023986816406,271.5583190917969,285.9898376464844,293.2716369628906,291.1424560546875,1.0,0.1806542575359344,0.8041592836380005,0.8041592836380005,1.0,1.0,-0.7943640947341919,0.3133874237537384,0.4809766709804535,0.1804002076387405,0.0,0.0,0.1108353659510612,24.9983139038086,25.0,-2.8821680545806885,-4122.65283203125,62.23286056518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,303.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.0918336287140846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027435064315795,0.1027477160096168,-4.214291948301252e-06,0.0,9.319945820607244e-05,0.0,0.0,3.967320919036865,0.0,0.0,0.0,0.2701292037963867,4.0,0.0,1.0
749220,293.12725830078125,297.1499938964844,293.1499938964844,0.0599884018301963,-1561.31298828125,304.14752197265625,0.7368246912956238,0.1096535474061966,0.0991992577910423,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.562698483467102,0.050000000745058,0.0481537319719791,293.176513671875,297.1499938964844,293.1499938964844,0.052688468247652,-1117.8389892578125,304.15106201171875,0.7180555462837219,0.1007927060127258,0.0710038468241691,293.14404296875,297.1499938964844,293.1499938964844,0.1534228473901748,-3400.064453125,304.1490173339844,0.941120743751526,0.2276143133640289,0.2160009890794754,293.27081298828125,297.1499938964844,293.1499938964844,0.0050874943844974,-1879.19384765625,297.9457702636719,0.562698483467102,0.050000000745058,0.2284205704927444,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97564697265625,293.2708740234375,291.1395874023437,1.0,0.1807648241519928,0.8042899370193481,0.8042899370193481,1.0,1.0,-0.7953857183456421,0.3137963712215423,0.4815893769264221,0.1807340085506439,0.0,0.0,0.112342357635498,24.99773979187012,25.0,-3.916914939880371,-4135.904296875,62.38539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,303.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0920382589101791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033008247613906,0.1033050417900085,-4.215025910525583e-06,0.0,9.340713586425407e-05,0.0,0.0,3.98992133140564,0.0,0.0,0.0,0.2702132165431976,4.0,0.0,1.0
749280,293.12725830078125,297.1499938964844,293.1499938964844,0.0599884018301963,-1561.31298828125,304.14752197265625,0.7368246912956238,0.1096535474061966,0.0991992577910423,293.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.562698483467102,0.050000000745058,0.0481537319719791,293.176513671875,297.1499938964844,293.1499938964844,0.052688468247652,-1117.8389892578125,304.15106201171875,0.7180555462837219,0.1007927060127258,0.0710038468241691,293.14404296875,297.1499938964844,293.1499938964844,0.1534228473901748,-3400.064453125,304.1490173339844,0.941120743751526,0.2276143133640289,0.2160009890794754,293.27081298828125,297.1499938964844,293.1499938964844,0.0050874943844974,-1879.19384765625,297.9457702636719,0.562698483467102,0.050000000745058,0.2284205704927444,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.97564697265625,293.2708740234375,291.1395874023437,1.0,0.1807648241519928,0.8042899370193481,0.8042899370193481,1.0,1.0,-0.7953857183456421,0.3137963712215423,0.4815893769264221,0.1807340085506439,0.0,0.0,0.112342357635498,24.99773979187012,25.0,-3.916914939880371,-4135.904296875,62.38539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048583984375,303.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0920382589101791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033008247613906,0.1033050417900085,-4.215025910525583e-06,0.0,9.340713586425407e-05,0.0,0.0,3.98992133140564,0.0,0.0,0.0,0.2702132165431976,4.0,0.0,1.0
749340,293.12725830078125,297.1499938964844,293.1499938964844,0.0604820176959037,-1569.85986328125,304.14752197265625,0.7381259202957153,0.1102308705449104,0.0997168570756912,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5628066658973694,0.050000000745058,0.0481530278921127,293.17041015625,297.1499938964844,293.1499938964844,0.0531078688800334,-1123.3922119140625,304.1500244140625,0.7192584872245789,0.1013582348823547,0.0713442489504814,293.14361572265625,297.1499938964844,293.1499938964844,0.1536618620157241,-3404.363525390625,304.1489562988281,0.9416569471359252,0.2278508991003036,0.2162202000617981,293.2699890136719,297.1499938964844,293.1499938964844,0.0050546615384519,-1868.689208984375,297.9045104980469,0.5628066658973694,0.050000000745058,0.228417232632637,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95867919921875,293.27008056640625,291.1363220214844,1.0,0.1809040606021881,0.8044206500053406,0.8044206500053406,1.0,1.0,-0.7966737151145935,0.3142880499362945,0.4823856651782989,0.1812056899070739,0.0,0.0,0.1143134161829948,24.997146606445312,25.0,-4.565160751342773,-4153.0595703125,62.57825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922769084572792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040453389286995,0.1040495559573173,-4.216034540149849e-06,0.0,9.36493306653574e-05,0.0,0.0,4.020160675048828,0.0,0.0,0.0,0.270326018333435,4.0,0.0,1.0
749400,293.12725830078125,297.1499938964844,293.1499938964844,0.0604820176959037,-1569.85986328125,304.14752197265625,0.7381259202957153,0.1102308705449104,0.0997168570756912,293.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5628066658973694,0.050000000745058,0.0481530278921127,293.17041015625,297.1499938964844,293.1499938964844,0.0531078688800334,-1123.3922119140625,304.1500244140625,0.7192584872245789,0.1013582348823547,0.0713442489504814,293.14361572265625,297.1499938964844,293.1499938964844,0.1536618620157241,-3404.363525390625,304.1489562988281,0.9416569471359252,0.2278508991003036,0.2162202000617981,293.2699890136719,297.1499938964844,293.1499938964844,0.0050546615384519,-1868.689208984375,297.9045104980469,0.5628066658973694,0.050000000745058,0.228417232632637,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.95867919921875,293.27008056640625,291.1363220214844,1.0,0.1809040606021881,0.8044206500053406,0.8044206500053406,1.0,1.0,-0.7966737151145935,0.3142880499362945,0.4823856651782989,0.1812056899070739,0.0,0.0,0.1143134161829948,24.997146606445312,25.0,-4.565160751342773,-4153.0595703125,62.57825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0999755859375,303.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922769084572792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040453389286995,0.1040495559573173,-4.216034540149849e-06,0.0,9.36493306653574e-05,0.0,0.0,4.020160675048828,0.0,0.0,0.0,0.270326018333435,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609772726893425,-1578.455322265625,304.14752197265625,0.7394556999206543,0.1108103469014167,0.1002359688282013,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5629399418830872,0.050000000745058,0.0481521598994731,293.16363525390625,297.1499938964844,293.1499938964844,0.0537780188024044,-1132.232421875,304.1488952636719,0.7211318016052246,0.1022175252437591,0.0718925818800926,293.1431884765625,297.1499938964844,293.1499938964844,0.1539155095815658,-3408.923583984375,304.1488647460937,0.9422545433044434,0.2281024903059005,0.2164529711008072,293.2691650390625,297.1499938964844,293.1499938964844,0.0050222761929035,-1858.3045654296875,297.8635559082031,0.5629399418830872,0.050000000745058,0.2284131050109863,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9390869140625,293.26922607421875,291.13287353515625,1.0,0.1810720562934875,0.804545521736145,0.804545521736145,1.0,1.0,-0.7982281446456909,0.3148684799671173,0.483359694480896,0.181799829006195,0.0,0.0,0.1167625486850738,24.996564865112305,25.0,-4.800265312194824,-4174.21533203125,62.811798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,303.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.0925687476992607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049909070134162,0.1049951240420341,-4.2173537622147705e-06,0.0,9.394551307195798e-05,0.0,0.0,4.058639526367188,0.0,0.0,0.0,0.2704701125621795,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609772726893425,-1578.455322265625,304.14752197265625,0.7394556999206543,0.1108103469014167,0.1002359688282013,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5629399418830872,0.050000000745058,0.0481521598994731,293.16363525390625,297.1499938964844,293.1499938964844,0.0537780188024044,-1132.232421875,304.1488952636719,0.7211318016052246,0.1022175252437591,0.0718925818800926,293.1431884765625,297.1499938964844,293.1499938964844,0.1539155095815658,-3408.923583984375,304.1488647460937,0.9422545433044434,0.2281024903059005,0.2164529711008072,293.2691650390625,297.1499938964844,293.1499938964844,0.0050222761929035,-1858.3045654296875,297.8635559082031,0.5629399418830872,0.050000000745058,0.2284131050109863,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9390869140625,293.26922607421875,291.13287353515625,1.0,0.1810720562934875,0.804545521736145,0.804545521736145,1.0,1.0,-0.7982281446456909,0.3148684799671173,0.483359694480896,0.181799829006195,0.0,0.0,0.1167625486850738,24.996564865112305,25.0,-4.800265312194824,-4174.21533203125,62.811798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09228515625,303.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.0925687476992607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049909070134162,0.1049951240420341,-4.2173537622147705e-06,0.0,9.394551307195798e-05,0.0,0.0,4.058639526367188,0.0,0.0,0.0,0.2704701125621795,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614734888076782,-1587.084716796875,304.14752197265625,0.7408138513565063,0.1113927066326141,0.1007573902606964,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5630955696105957,0.050000000745058,0.048151146620512,293.1563415527344,297.1499938964844,293.1499938964844,0.0546796098351478,-1144.1275634765625,304.14776611328125,0.7236063480377197,0.1033505201339721,0.0726350471377372,293.1427001953125,297.1499938964844,293.1499938964844,0.1541818529367447,-3413.705322265625,304.1488037109375,0.94291090965271,0.2283702194690704,0.2167005687952041,293.2682800292969,297.1499938964844,293.1499938964844,0.0049903374165296,-1848.02490234375,297.8230285644531,0.5630955696105957,0.050000000745058,0.2284083068370819,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9169616699219,293.2683410644531,291.1294860839844,1.0,0.1812673807144165,0.8046703338623047,0.8046703338623047,1.0,1.0,-0.8000352382659912,0.3155389428138733,0.4844962954521179,0.1824973076581955,0.0,0.0,0.1196617186069488,24.996002197265625,25.0,-4.726863861083984,-4199.189453125,63.084266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,303.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.0929319038987159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061337068676948,0.1061379238963127,-4.21898994318326e-06,0.0,9.431406942894682e-05,0.0,0.0,4.105240821838379,0.0,0.0,0.0,0.2706452012062073,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614734888076782,-1587.084716796875,304.14752197265625,0.7408138513565063,0.1113927066326141,0.1007573902606964,293.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5630955696105957,0.050000000745058,0.048151146620512,293.1563415527344,297.1499938964844,293.1499938964844,0.0546796098351478,-1144.1275634765625,304.14776611328125,0.7236063480377197,0.1033505201339721,0.0726350471377372,293.1427001953125,297.1499938964844,293.1499938964844,0.1541818529367447,-3413.705322265625,304.1488037109375,0.94291090965271,0.2283702194690704,0.2167005687952041,293.2682800292969,297.1499938964844,293.1499938964844,0.0049903374165296,-1848.02490234375,297.8230285644531,0.5630955696105957,0.050000000745058,0.2284083068370819,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.9169616699219,293.2683410644531,291.1294860839844,1.0,0.1812673807144165,0.8046703338623047,0.8046703338623047,1.0,1.0,-0.8000352382659912,0.3155389428138733,0.4844962954521179,0.1824973076581955,0.0,0.0,0.1196617186069488,24.996002197265625,25.0,-4.726863861083984,-4199.189453125,63.084266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,303.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.0929319038987159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061337068676948,0.1061379238963127,-4.21898994318326e-06,0.0,9.431406942894682e-05,0.0,0.0,4.105240821838379,0.0,0.0,0.0,0.2706452012062073,4.0,0.0,1.0
749700,293.127197265625,297.1499938964844,293.1499938964844,0.0617217905819416,-1591.40869140625,304.14752197265625,0.7415032982826233,0.1116850674152374,0.1010190993547439,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5631809830665588,0.050000000745058,0.0481505915522575,293.1525573730469,297.1499938964844,293.1499938964844,0.0552122965455055,-1151.16552734375,304.147216796875,0.7250515818595886,0.1040144935250282,0.0730757117271423,293.1424560546875,297.1499938964844,293.1499938964844,0.1543194353580474,-3416.172119140625,304.1487731933594,0.9432601928710938,0.2285103946924209,0.2168302237987518,293.2677917480469,297.1499938964844,293.1499938964844,0.0049745268188416,-1842.9193115234373,297.8029479980469,0.5631809830665588,0.050000000745058,0.2284056842327118,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.905029296875,293.26788330078125,291.1278686523437,1.0,0.1813749223947525,0.8047327399253845,0.8047327399253845,1.0,1.0,-0.8010299801826477,0.3159085810184479,0.4851213991641998,0.1828788518905639,0.0,0.0,0.1212708726525306,24.99573135375977,25.0,-4.6059675216674805,-4213.06103515625,63.23468399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,303.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.0931453928351402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067775264382362,0.1067817509174346,-4.219926267978735e-06,0.0,9.453073289478198e-05,0.0,0.0,4.131536483764648,0.0,0.0,0.0,0.2707442045211792,4.0,0.0,1.0
749760,293.1271667480469,297.1499938964844,293.1499938964844,0.0619701221585273,-1595.73681640625,304.14752197265625,0.742199182510376,0.1119782552123069,0.1012814939022064,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5632708668708801,0.050000000745058,0.0481500104069709,293.148681640625,297.1499938964844,293.1499938964844,0.0557955577969551,-1158.8831787109375,304.14666748046875,0.7266237735748291,0.104739136993885,0.0735597535967826,293.1422119140625,297.1499938964844,293.1499938964844,0.1544597297906875,-3418.685302734375,304.14874267578125,0.9436227679252625,0.2286548316478729,0.2169637978076934,293.267333984375,297.1499938964844,293.1499938964844,0.0049588154070079,-1837.833251953125,297.7829895019531,0.5632708668708801,0.050000000745058,0.2284029126167297,291.12677001953125,291.1499938964844,274.55181884765625,271.4020080566406,285.8925170898437,293.26739501953125,291.1263122558594,1.0,0.1814887076616287,0.804789662361145,0.804789662361145,1.0,1.0,-0.8020821213722229,0.3163005709648132,0.4857815504074096,0.183278203010559,0.0,0.0,0.1229784116148948,24.99546813964844,25.0,-4.441448211669922,-4227.81201171875,63.39411163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0665283203125,303.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.0933823883533477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074675992131233,0.1074718236923217,-4.220940809318563e-06,0.0,9.477124694967642e-05,0.0,0.0,4.159753799438477,0.0,0.0,0.0,0.2708505690097809,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0624666474759578,-1604.401123046875,304.14752197265625,0.7436093688011169,0.1125670373439788,0.1018084213137626,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5634628534317017,0.050000000745058,0.0481487661600112,293.140869140625,297.1499938964844,293.1499938964844,0.0571037717163562,-1176.2440185546875,304.1455993652344,0.7301226854324341,0.1063602045178413,0.0746509134769439,293.1416931152344,297.1499938964844,293.1499938964844,0.1547481715679168,-3423.84423828125,304.148681640625,0.944385588169098,0.2289566546678543,0.2172431498765945,293.266357421875,297.1499938964844,293.1499938964844,0.004927656147629,-1827.7061767578125,297.7435302734375,0.5634628534317017,0.050000000745058,0.2283970117568969,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.86590576171875,293.2664489746094,291.1234436035156,1.0,0.1817342042922973,0.804903507232666,0.804903507232666,1.0,1.0,-0.8043507933616638,0.3171528875827789,0.4871979057788849,0.1841210275888443,0.0,0.0,0.1266659498214721,24.99497413635254,25.0,-4.022494316101074,-4259.85546875,63.738990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.0939332097768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089806780219078,0.1089849025011062,-4.223195446684258e-06,0.0,9.533026604913176e-05,0.0,0.0,4.221736907958984,0.0,0.0,0.0,0.2710846066474914,4.0,0.0,1.0
749880,293.1271057128906,297.1499938964844,293.1499938964844,0.0624666474759578,-1604.401123046875,304.14752197265625,0.7436093688011169,0.1125670373439788,0.1018084213137626,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5634628534317017,0.050000000745058,0.0481487661600112,293.140869140625,297.1499938964844,293.1499938964844,0.0571037717163562,-1176.2440185546875,304.1455993652344,0.7301226854324341,0.1063602045178413,0.0746509134769439,293.1416931152344,297.1499938964844,293.1499938964844,0.1547481715679168,-3423.84423828125,304.148681640625,0.944385588169098,0.2289566546678543,0.2172431498765945,293.266357421875,297.1499938964844,293.1499938964844,0.004927656147629,-1827.7061767578125,297.7435302734375,0.5634628534317017,0.050000000745058,0.2283970117568969,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.86590576171875,293.2664489746094,291.1234436035156,1.0,0.1817342042922973,0.804903507232666,0.804903507232666,1.0,1.0,-0.8043507933616638,0.3171528875827789,0.4871979057788849,0.1841210275888443,0.0,0.0,0.1266659498214721,24.99497413635254,25.0,-4.022494316101074,-4259.85546875,63.738990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0484313964844,303.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.27734375,18000.0,0.0,0.0,0.0939332097768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089806780219078,0.1089849025011062,-4.223195446684258e-06,0.0,9.533026604913176e-05,0.0,0.0,4.221736907958984,0.0,0.0,0.0,0.2710846066474914,4.0,0.0,1.0
749940,293.1270446777344,297.1499938964844,293.1499938964844,0.0629625841975212,-1613.0684814453125,304.14752197265625,0.7450408339500427,0.1131587401032447,0.102337971329689,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5636679530143738,0.050000000745058,0.0481474362313747,293.13299560546875,297.1499938964844,293.1499938964844,0.0585814602673053,-1195.947998046875,304.14459228515625,0.7340497970581055,0.1081898808479309,0.0758920088410377,293.14117431640625,297.1499938964844,293.1499938964844,0.1550464630126953,-3429.1689453125,304.14862060546875,0.9451932311058044,0.229275494813919,0.2175385057926178,293.2653503417969,297.1499938964844,293.1499938964844,0.0048968628980219,-1817.6436767578125,297.7046203613281,0.5636679530143738,0.050000000745058,0.2283907234668731,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.83721923828125,293.26544189453125,291.12091064453125,1.0,0.1820017546415329,0.8050172924995422,0.8050172924995422,1.0,1.0,-0.8068212270736694,0.3180957436561584,0.488725483417511,0.1850021779537201,0.0,0.0,0.1306749284267425,24.99452018737793,25.0,-3.5395421981811523,-4295.1005859375,64.11625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,303.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.0945919454097747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106587350368499,0.1106629595160484,-4.2257370296283625e-06,0.0,9.599879558663817e-05,0.0,0.0,4.290652275085449,0.0,0.0,0.0,0.2713453471660614,4.0,0.0,1.0
750000,293.1270446777344,297.1499938964844,293.1499938964844,0.0629625841975212,-1613.0684814453125,304.14752197265625,0.7450408339500427,0.1131587401032447,0.102337971329689,293.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5636679530143738,0.050000000745058,0.0481474362313747,293.13299560546875,297.1499938964844,293.1499938964844,0.0585814602673053,-1195.947998046875,304.14459228515625,0.7340497970581055,0.1081898808479309,0.0758920088410377,293.14117431640625,297.1499938964844,293.1499938964844,0.1550464630126953,-3429.1689453125,304.14862060546875,0.9451932311058044,0.229275494813919,0.2175385057926178,293.2653503417969,297.1499938964844,293.1499938964844,0.0048968628980219,-1817.6436767578125,297.7046203613281,0.5636679530143738,0.050000000745058,0.2283907234668731,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.83721923828125,293.26544189453125,291.12091064453125,1.0,0.1820017546415329,0.8050172924995422,0.8050172924995422,1.0,1.0,-0.8068212270736694,0.3180957436561584,0.488725483417511,0.1850021779537201,0.0,0.0,0.1306749284267425,24.99452018737793,25.0,-3.5395421981811523,-4295.1005859375,64.11625671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,303.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.0945919454097747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106587350368499,0.1106629595160484,-4.2257370296283625e-06,0.0,9.599879558663817e-05,0.0,0.0,4.290652275085449,0.0,0.0,0.0,0.2713453471660614,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0634573847055435,-1621.7291259765625,304.14752197265625,0.7464880347251892,0.1137526929378509,0.1028696820139885,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.563881516456604,0.050000000745058,0.0481460578739643,293.12518310546875,297.1499938964844,293.1499938964844,0.0602060593664646,-1217.7352294921875,304.1437072753906,0.7383589744567871,0.1102044135332107,0.0772665813565254,293.140625,297.1499938964844,293.1499938964844,0.1553541272878646,-3434.650390625,304.1485595703125,0.946037232875824,0.2296108901500702,0.2178495973348617,293.2643127441406,297.1499938964844,293.1499938964844,0.0048664109781384,-1807.63818359375,297.6662902832031,0.563881516456604,0.050000000745058,0.228384181857109,291.1190185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.8064880371094,293.264404296875,291.11871337890625,1.0,0.182289257645607,0.8051216006278992,0.8051216006278992,1.0,1.0,-0.8094729781150818,0.319131851196289,0.4903411269187927,0.1858870685100555,0.0,0.0,0.1349578350782394,24.994110107421875,25.0,-3.039875030517578,-4333.3720703125,64.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.0953624099493026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124877855181694,0.1124920174479484,-4.228547823004192e-06,0.0,9.67807209235616e-05,0.0,0.0,4.365972995758057,0.0,0.0,0.0,0.2716308534145355,4.0,0.0,1.0
750120,293.1269836425781,297.1499938964844,293.1499938964844,0.0634573847055435,-1621.7291259765625,304.14752197265625,0.7464880347251892,0.1137526929378509,0.1028696820139885,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.563881516456604,0.050000000745058,0.0481460578739643,293.12518310546875,297.1499938964844,293.1499938964844,0.0602060593664646,-1217.7352294921875,304.1437072753906,0.7383589744567871,0.1102044135332107,0.0772665813565254,293.140625,297.1499938964844,293.1499938964844,0.1553541272878646,-3434.650390625,304.1485595703125,0.946037232875824,0.2296108901500702,0.2178495973348617,293.2643127441406,297.1499938964844,293.1499938964844,0.0048664109781384,-1807.63818359375,297.6662902832031,0.563881516456604,0.050000000745058,0.228384181857109,291.1190185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.8064880371094,293.264404296875,291.11871337890625,1.0,0.182289257645607,0.8051216006278992,0.8051216006278992,1.0,1.0,-0.8094729781150818,0.319131851196289,0.4903411269187927,0.1858870685100555,0.0,0.0,0.1349578350782394,24.994110107421875,25.0,-3.039875030517578,-4333.3720703125,64.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0040588378906,303.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.0953624099493026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124877855181694,0.1124920174479484,-4.228547823004192e-06,0.0,9.67807209235616e-05,0.0,0.0,4.365972995758057,0.0,0.0,0.0,0.2716308534145355,4.0,0.0,1.0
750180,293.1269226074219,297.1499938964844,293.1499938964844,0.063950203359127,-1630.3680419921875,304.14752197265625,0.7479433417320251,0.1143475100398063,0.1034025177359581,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5640981197357178,0.050000000745058,0.0481446646153926,293.1175537109375,297.1499938964844,293.1499938964844,0.0619547702372074,-1241.338623046875,304.14288330078125,0.7430055737495422,0.1123794540762901,0.0787575766444206,293.1400451660156,297.1499938964844,293.1499938964844,0.1556706428527832,-3440.279052734375,304.1485290527344,0.9469074606895448,0.2299617826938629,0.2181755751371383,293.2632751464844,297.1499938964844,293.1499938964844,0.0048362780362367,-1797.6849365234375,297.62847900390625,0.5640981197357178,0.050000000745058,0.2283775508403778,291.1171264648437,291.1499938964844,274.2515869140625,271.2047424316406,285.7737731933594,293.26336669921875,291.11688232421875,1.0,0.182594358921051,0.8052259087562561,0.8052259087562561,1.0,1.0,-0.8122835755348206,0.320265382528305,0.4920181632041931,0.1867388933897018,0.0,0.0,0.1394697427749633,24.99374961853028,25.0,-2.565500020980835,-4374.51953125,64.95671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0962438285350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144537329673767,0.1144579648971557,-4.2316087274230085e-06,0.0,9.767524898052216e-05,0.0,0.0,4.447165012359619,0.0,0.0,0.0,0.2719390988349914,4.0,0.0,1.0
750240,293.1269226074219,297.1499938964844,293.1499938964844,0.063950203359127,-1630.3680419921875,304.14752197265625,0.7479433417320251,0.1143475100398063,0.1034025177359581,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5640981197357178,0.050000000745058,0.0481446646153926,293.1175537109375,297.1499938964844,293.1499938964844,0.0619547702372074,-1241.338623046875,304.14288330078125,0.7430055737495422,0.1123794540762901,0.0787575766444206,293.1400451660156,297.1499938964844,293.1499938964844,0.1556706428527832,-3440.279052734375,304.1485290527344,0.9469074606895448,0.2299617826938629,0.2181755751371383,293.2632751464844,297.1499938964844,293.1499938964844,0.0048362780362367,-1797.6849365234375,297.62847900390625,0.5640981197357178,0.050000000745058,0.2283775508403778,291.1171264648437,291.1499938964844,274.2515869140625,271.2047424316406,285.7737731933594,293.26336669921875,291.11688232421875,1.0,0.182594358921051,0.8052259087562561,0.8052259087562561,1.0,1.0,-0.8122835755348206,0.320265382528305,0.4920181632041931,0.1867388933897018,0.0,0.0,0.1394697427749633,24.99374961853028,25.0,-2.565500020980835,-4374.51953125,64.95671844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.0962438285350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144537329673767,0.1144579648971557,-4.2316087274230085e-06,0.0,9.767524898052216e-05,0.0,0.0,4.447165012359619,0.0,0.0,0.0,0.2719390988349914,4.0,0.0,1.0
750300,293.1269226074219,297.1499938964844,293.1499938964844,0.0641954541206359,-1634.6719970703125,304.14752197265625,0.748671293258667,0.114644631743431,0.1036688685417175,293.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.564206063747406,0.050000000745058,0.0481439679861068,293.11383056640625,297.1499938964844,293.1499938964844,0.0628699660301208,-1253.7550048828125,304.1425170898437,0.745444655418396,0.1135210022330284,0.0795424878597259,293.1397705078125,297.1499938964844,293.1499938964844,0.1558320373296737,-3443.145751953125,304.14849853515625,0.9473494291305542,0.2301426827907562,0.2183438837528228,293.26275634765625,297.1499938964844,293.1499938964844,0.0048213396221399,-1792.731689453125,297.6097717285156,0.564206063747406,0.050000000745058,0.2283742576837539,291.1163024902344,291.1499938964844,274.2105407714844,271.1774597167969,285.75665283203125,293.2628479003906,291.1160888671875,1.0,0.1827528774738311,0.8052780628204346,0.8052780628204346,1.0,1.0,-0.813742458820343,0.3208700120449066,0.4928724467754364,0.1871415674686432,0.0,0.0,0.1418009400367736,24.99358940124512,25.0,-2.340018510818481,-4396.14990234375,65.18265533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,303.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.0967259109020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154850199818611,0.1154892519116401,-4.233229446981568e-06,0.0,9.816449892241508e-05,0.0,0.0,4.4898529052734375,0.0,0.0,0.0,0.27210134267807,4.0,0.0,1.0
750360,293.1268920898437,297.1499938964844,293.1499938964844,0.0644396841526031,-1638.961181640625,304.14752197265625,0.7493976354598999,0.114941157400608,0.1039348319172859,293.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5643126964569092,0.050000000745058,0.0481432825326919,293.1101989746094,297.1499938964844,293.1499938964844,0.0638069212436676,-1266.512451171875,304.1421813964844,0.747948408126831,0.1146923750638961,0.0803493037819862,293.1394958496094,297.1499938964844,293.1499938964844,0.155995175242424,-3446.041015625,304.1484680175781,0.9477934837341307,0.2303267121315002,0.2185152620077133,293.26226806640625,297.1499938964844,293.1499938964844,0.0048064580187201,-1787.7847900390625,297.5911865234375,0.5643126964569092,0.050000000745058,0.2283710092306137,291.1155700683594,291.1499938964844,274.16900634765625,271.1498107910156,285.73907470703125,293.2623291015625,291.1153564453125,1.0,0.1829147338867187,0.8053224086761475,0.8053224086761475,1.0,1.0,-0.8152309656143188,0.3214988112449646,0.4937321245670318,0.1875216960906982,0.0,0.0,0.1441725492477417,24.99344062805176,25.0,-2.118508100509644,-4418.43603515625,65.41380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,303.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.021484375,18000.0,0.0,0.0,0.0972329825162887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116545021533966,0.1165492534637451,-4.234904736222234e-06,0.0,9.867911285255104e-05,0.0,0.0,4.5337982177734375,0.0,0.0,0.0,0.2722685039043426,4.0,0.0,1.0
750420,293.1268615722656,297.1499938964844,293.1499938964844,0.0649238303303718,-1647.4730224609375,304.1475524902344,0.7508399486541748,0.1155308559536933,0.1044643148779869,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5645199418067932,0.050000000745058,0.0481419526040554,293.1032409667969,297.1499938964844,293.1499938964844,0.0657384991645813,-1292.956787109375,304.1415710449219,0.7531323432922363,0.1171161010861396,0.0820227488875389,293.1389465332031,297.1499938964844,293.1499938964844,0.1563260555267334,-3451.906005859375,304.1484375,0.9486833214759828,0.2307032793760299,0.2188665270805359,293.26123046875,297.1499938964844,293.1499938964844,0.0047768978402018,-1777.9222412109375,297.5543518066406,0.5645199418067932,0.050000000745058,0.2283646911382675,291.1142883300781,291.1499938964844,274.0848693847656,271.0936889648437,285.7024841308594,293.2613220214844,291.1141357421875,1.0,0.1832474172115326,0.8054111003875732,0.8054111003875732,1.0,1.0,-0.8182872533798218,0.3228310644626617,0.49545618891716,0.1882019788026809,0.0,0.0,0.1490212678909301,24.9931869506836,25.0,-1.6866061687469482,-4464.93896484375,65.89042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,303.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.0983207300305366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187463998794555,0.1187506392598152,-4.238416295265779e-06,0.0,9.97830429696478e-05,0.0,0.0,4.625289440155029,0.0,0.0,0.0,0.2726168632507324,4.0,0.0,1.0
750480,293.1268615722656,297.1499938964844,293.1499938964844,0.0649238303303718,-1647.4730224609375,304.1475524902344,0.7508399486541748,0.1155308559536933,0.1044643148779869,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5645199418067932,0.050000000745058,0.0481419526040554,293.1032409667969,297.1499938964844,293.1499938964844,0.0657384991645813,-1292.956787109375,304.1415710449219,0.7531323432922363,0.1171161010861396,0.0820227488875389,293.1389465332031,297.1499938964844,293.1499938964844,0.1563260555267334,-3451.906005859375,304.1484375,0.9486833214759828,0.2307032793760299,0.2188665270805359,293.26123046875,297.1499938964844,293.1499938964844,0.0047768978402018,-1777.9222412109375,297.5543518066406,0.5645199418067932,0.050000000745058,0.2283646911382675,291.1142883300781,291.1499938964844,274.0848693847656,271.0936889648437,285.7024841308594,293.2613220214844,291.1141357421875,1.0,0.1832474172115326,0.8054111003875732,0.8054111003875732,1.0,1.0,-0.8182872533798218,0.3228310644626617,0.49545618891716,0.1882019788026809,0.0,0.0,0.1490212678909301,24.9931869506836,25.0,-1.6866061687469482,-4464.93896484375,65.89042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9287414550781,303.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.572265625,18000.0,0.0,0.0,0.0983207300305366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187463998794555,0.1187506392598152,-4.238416295265779e-06,0.0,9.97830429696478e-05,0.0,0.0,4.625289440155029,0.0,0.0,0.0,0.2726168632507324,4.0,0.0,1.0
750540,293.1268920898437,297.1499938964844,293.1499938964844,0.0654002875089645,-1655.8614501953125,304.1475830078125,0.7522592544555664,0.1161134839057922,0.1049882546067237,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5647155046463013,0.050000000745058,0.0481407009065151,293.0967102050781,297.1499938964844,293.1499938964844,0.0677291452884674,-1320.409912109375,304.1410522460937,0.7585047483444214,0.1196267828345298,0.0837613120675087,293.138427734375,297.1499938964844,293.1499938964844,0.1566613167524337,-3457.8388671875,304.1484069824219,0.9495663046836852,0.2310888916254043,0.2192270755767822,293.26025390625,297.1499938964844,293.1499938964844,0.0047475663013756,-1768.0880126953125,297.5179138183594,0.5647155046463013,0.050000000745058,0.2283587604761123,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.6640930175781,293.2603454589844,291.1132507324219,1.0,0.1835896670818328,0.8054997324943542,0.8054997324943542,1.0,1.0,-0.8214266896247864,0.3242597579956054,0.4971669614315033,0.1887540817260742,0.0,0.0,0.1539763361215591,24.99299049377441,25.0,-1.2599983215332031,-4513.84375,66.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,303.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.171875,18000.0,0.0,0.0,0.0994975119829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210438907146453,0.121048130095005,-4.242124305164907e-06,0.0,0.0001009773259283,0.0,0.0,4.721103668212891,0.0,0.0,0.0,0.2729822695255279,4.0,0.0,1.0
