time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268920898437,297.1499938964844,293.1499938964844,0.0654002875089645,-1655.8614501953125,304.1475830078125,0.7522592544555664,0.1161134839057922,0.1049882546067237,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134338378906,0.5647155046463013,0.050000000745058,0.0481407009065151,293.0967102050781,297.1499938964844,293.1499938964844,0.0677291452884674,-1320.409912109375,304.1410522460937,0.7585047483444214,0.1196267828345298,0.0837613120675087,293.138427734375,297.1499938964844,293.1499938964844,0.1566613167524337,-3457.8388671875,304.1484069824219,0.9495663046836852,0.2310888916254043,0.2192270755767822,293.26025390625,297.1499938964844,293.1499938964844,0.0047475663013756,-1768.0880126953125,297.5179138183594,0.5647155046463013,0.050000000745058,0.2283587604761123,291.11334228515625,291.1499938964844,274.0,271.0369567871094,285.6640930175781,293.2603454589844,291.1132507324219,1.0,0.1835896670818328,0.8054997324943542,0.8054997324943542,1.0,1.0,-0.8214266896247864,0.3242597579956054,0.4971669614315033,0.1887540817260742,0.0,0.0,0.1539763361215591,24.99299049377441,25.0,-1.2599983215332031,-4513.84375,66.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904541015625,303.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.171875,18000.0,0.0,0.0,0.0994975119829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210438907146453,0.121048130095005,-4.242124305164907e-06,0.0,0.0001009773259283,0.0,0.0,4.721103668212891,0.0,0.0,0.0,0.2729822695255279,4.0,0.0,1.0
750660,293.126953125,297.1499938964844,293.1499938964844,0.0658663660287857,-1664.077392578125,304.1476135253906,0.753644585609436,0.1166856586933136,0.1055037006735801,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.564895749092102,0.050000000745058,0.0481395460665226,293.0906982421875,297.1499938964844,293.1499938964844,0.0697575658559799,-1348.585205078125,304.1406555175781,0.764003574848175,0.1221980899572372,0.0855469852685928,293.137939453125,297.1499938964844,293.1499938964844,0.1569983661174774,-3463.793212890625,304.1483764648437,0.9504321813583374,0.2314805835485458,0.2195941805839538,293.25933837890625,297.1499938964844,293.1499938964844,0.004718410782516,-1758.264892578125,297.4818420410156,0.564895749092102,0.050000000745058,0.2283532917499542,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6241760253906,293.2593994140625,291.1126403808594,1.0,0.1839384287595749,0.8055738210678101,0.8055738210678101,1.0,1.0,-0.8246210813522339,0.3257767558097839,0.4988443255424499,0.1891578733921051,0.0,0.0,0.1589941382408142,24.992855072021484,25.0,-0.81197190284729,-4564.8798828125,66.88678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,304.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1007514670491218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234209761023521,0.1234252229332923,-4.246008302288828e-06,0.0,0.0001022499345708,0.0,0.0,4.820598125457764,0.0,0.0,0.0,0.2733623087406158,4.0,0.0,1.0
750720,293.126953125,297.1499938964844,293.1499938964844,0.0658663660287857,-1664.077392578125,304.1476135253906,0.753644585609436,0.1166856586933136,0.1055037006735801,293.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.564895749092102,0.050000000745058,0.0481395460665226,293.0906982421875,297.1499938964844,293.1499938964844,0.0697575658559799,-1348.585205078125,304.1406555175781,0.764003574848175,0.1221980899572372,0.0855469852685928,293.137939453125,297.1499938964844,293.1499938964844,0.1569983661174774,-3463.793212890625,304.1483764648437,0.9504321813583374,0.2314805835485458,0.2195941805839538,293.25933837890625,297.1499938964844,293.1499938964844,0.004718410782516,-1758.264892578125,297.4818420410156,0.564895749092102,0.050000000745058,0.2283532917499542,291.1127014160156,291.1499938964844,273.9151306152344,270.9801330566406,285.6241760253906,293.2593994140625,291.1126403808594,1.0,0.1839384287595749,0.8055738210678101,0.8055738210678101,1.0,1.0,-0.8246210813522339,0.3257767558097839,0.4988443255424499,0.1891578733921051,0.0,0.0,0.1589941382408142,24.992855072021484,25.0,-0.81197190284729,-4564.8798828125,66.88678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,304.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.828125,18000.0,0.0,0.0,0.1007514670491218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234209761023521,0.1234252229332923,-4.246008302288828e-06,0.0,0.0001022499345708,0.0,0.0,4.820598125457764,0.0,0.0,0.0,0.2733623087406158,4.0,0.0,1.0
750780,293.1270751953125,297.1499938964844,293.1499938964844,0.0663186907768249,-1672.059814453125,304.14764404296875,0.7549843788146973,0.1172432377934455,0.1060070842504501,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5650580525398254,0.050000000745058,0.0481385104358196,293.08526611328125,297.1499938964844,293.1499938964844,0.0718051716685295,-1377.22216796875,304.140380859375,0.769568920135498,0.1248077079653739,0.0873635560274124,293.13751220703125,297.1499938964844,293.1499938964844,0.1573341488838195,-3469.714599609375,304.1483459472656,0.9512724876403807,0.2318750917911529,0.2199649512767791,293.25848388671875,297.1499938964844,293.1499938964844,0.0046894163824617,-1748.4464111328125,297.44610595703125,0.5650580525398254,0.050000000745058,0.2283483743667602,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5829467773437,293.258544921875,291.1124267578125,1.0,0.1842907667160034,0.8056479096412659,0.8056479096412659,1.0,1.0,-0.8278432488441467,0.3273728489875793,0.5004703998565674,0.1894036531448364,0.0,0.0,0.1640282869338989,24.99278259277344,25.0,-0.3325647115707397,-4617.7236328125,67.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,304.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.560546875,18000.0,0.0,0.0,0.1020720303058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258586198091507,0.1258628666400909,-4.250044185027946e-06,0.0,0.0001035901368595,0.0,0.0,4.923017501831055,0.0,0.0,0.0,0.2737542390823364,4.0,0.0,1.0
750840,293.1270751953125,297.1499938964844,293.1499938964844,0.0663186907768249,-1672.059814453125,304.14764404296875,0.7549843788146973,0.1172432377934455,0.1060070842504501,293.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5650580525398254,0.050000000745058,0.0481385104358196,293.08526611328125,297.1499938964844,293.1499938964844,0.0718051716685295,-1377.22216796875,304.140380859375,0.769568920135498,0.1248077079653739,0.0873635560274124,293.13751220703125,297.1499938964844,293.1499938964844,0.1573341488838195,-3469.714599609375,304.1483459472656,0.9512724876403807,0.2318750917911529,0.2199649512767791,293.25848388671875,297.1499938964844,293.1499938964844,0.0046894163824617,-1748.4464111328125,297.44610595703125,0.5650580525398254,0.050000000745058,0.2283483743667602,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5829467773437,293.258544921875,291.1124267578125,1.0,0.1842907667160034,0.8056479096412659,0.8056479096412659,1.0,1.0,-0.8278432488441467,0.3273728489875793,0.5004703998565674,0.1894036531448364,0.0,0.0,0.1640282869338989,24.99278259277344,25.0,-0.3325647115707397,-4617.7236328125,67.39813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,304.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.560546875,18000.0,0.0,0.0,0.1020720303058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258586198091507,0.1258628666400909,-4.250044185027946e-06,0.0,0.0001035901368595,0.0,0.0,4.923017501831055,0.0,0.0,0.0,0.2737542390823364,4.0,0.0,1.0
750900,293.1271667480469,297.1499938964844,293.1499938964844,0.0665388852357864,-1675.9486083984375,304.1476745605469,0.7556342482566833,0.1175154894590377,0.1062533110380172,293.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5651318430900574,0.050000000745058,0.048138041049242,293.082763671875,297.1499938964844,293.1499938964844,0.0728296115994453,-1391.619140625,304.1402587890625,0.7723546028137207,0.1261173784732818,0.088277481496334,293.1372985839844,297.1499938964844,293.1499938964844,0.15750053524971,-3472.644287109375,304.1483459472656,0.9516802430152892,0.2320721000432968,0.2201505452394485,293.258056640625,297.1499938964844,293.1499938964844,0.0046749361790716,-1743.5245361328125,297.4283447265625,0.5651318430900574,0.050000000745058,0.2283461391925811,291.1123962402344,291.1499938964844,273.7894592285156,270.8959655761719,285.5619506835937,293.25811767578125,291.1124267578125,1.0,0.1844672113656997,0.8056849837303162,0.8056849837303162,1.0,1.0,-0.8294550776481628,0.3281959593296051,0.5012591481208801,0.1894660294055938,0.0,0.0,0.1665359437465667,24.99277305603028,25.0,-0.0832139328122139,-4644.67822265625,67.65506744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,304.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.455078125,18000.0,0.0,0.0,0.1027519032359123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270929127931594,0.1270971745252609,-4.252107373758918e-06,0.0,0.000104280123196,0.0,0.0,4.975029945373535,0.0,0.0,0.0,0.2739535272121429,4.0,0.0,1.0
750960,293.1272888183594,297.1499938964844,293.1499938964844,0.0667543932795524,-1679.7562255859375,304.147705078125,0.7562686800956726,0.1177825108170509,0.1064951419830322,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5652003884315491,0.050000000745058,0.0481376014649868,293.0804443359375,297.1499938964844,293.1499938964844,0.0738501921296119,-1406.0052490234375,304.1401672363281,0.775128185749054,0.1274247020483017,0.0891911908984184,293.1371459960937,297.1499938964844,293.1499938964844,0.1576652228832245,-3475.541015625,304.1483459472656,0.9520781636238098,0.2322682440280914,0.2203355878591537,293.2576904296875,297.1499938964844,293.1499938964844,0.0046604727394878,-1738.595703125,297.4106140136719,0.5652003884315491,0.050000000745058,0.2283440679311752,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.5408020019531,293.2577514648437,291.112548828125,1.0,0.1846431344747543,0.8057143092155457,0.8057143092155457,1.0,1.0,-0.8310610055923462,0.3290317952632904,0.5020291805267334,0.1894876658916473,0.0,0.0,0.1690284609794616,24.99278259277344,25.0,0.1783073991537094,-4671.90283203125,67.91181945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,304.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.373046875,18000.0,0.0,0.0,0.1034428030252456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283334046602249,0.1283376514911651,-4.254195118846837e-06,0.0,0.0001049812926794,0.0,0.0,5.027408599853516,0.0,0.0,0.0,0.2741544246673584,4.0,0.0,1.0
751020,293.1275634765625,297.1499938964844,293.1499938964844,0.0671694353222847,-1687.092529296875,304.14776611328125,0.757485568523407,0.1182987764477729,0.106963574886322,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5653216242790222,0.050000000745058,0.048136830329895,293.07635498046875,297.1499938964844,293.1499938964844,0.0758688151836395,-1434.579345703125,304.1400756835937,0.7806023955345154,0.1300184577703476,0.0910076946020126,293.1368408203125,297.1499938964844,293.1499938964844,0.1579874157905578,-3481.1982421875,304.1483764648437,0.952841341495514,0.2326558530330658,0.2207020968198776,293.2569885253906,297.1499938964844,293.1499938964844,0.0046315332874655,-1728.69482421875,297.3753662109375,0.5653216242790222,0.050000000745058,0.2283404022455215,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.49822998046875,293.2570495605469,291.1130676269531,1.0,0.1849915385246276,0.8057730197906494,0.8057730197906494,1.0,1.0,-0.834237813949585,0.3307325541973114,0.5035052299499512,0.1894135624170303,0.0,0.0,0.173937439918518,24.992860794067383,25.0,0.7312067747116089,-4726.8603515625,68.4219741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,304.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1048499718308448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308176219463348,0.1308218836784362,-4.258422450220678e-06,0.0,0.0001064093885361,0.0,0.0,5.132629871368408,0.0,0.0,0.0,0.2745586335659027,4.0,0.0,1.0
751080,293.1275634765625,297.1499938964844,293.1499938964844,0.0671694353222847,-1687.092529296875,304.14776611328125,0.757485568523407,0.1182987764477729,0.106963574886322,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5653216242790222,0.050000000745058,0.048136830329895,293.07635498046875,297.1499938964844,293.1499938964844,0.0758688151836395,-1434.579345703125,304.1400756835937,0.7806023955345154,0.1300184577703476,0.0910076946020126,293.1368408203125,297.1499938964844,293.1499938964844,0.1579874157905578,-3481.1982421875,304.1483764648437,0.952841341495514,0.2326558530330658,0.2207020968198776,293.2569885253906,297.1499938964844,293.1499938964844,0.0046315332874655,-1728.69482421875,297.3753662109375,0.5653216242790222,0.050000000745058,0.2283404022455215,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.49822998046875,293.2570495605469,291.1130676269531,1.0,0.1849915385246276,0.8057730197906494,0.8057730197906494,1.0,1.0,-0.834237813949585,0.3307325541973114,0.5035052299499512,0.1894135624170303,0.0,0.0,0.173937439918518,24.992860794067383,25.0,0.7312067747116089,-4726.8603515625,68.4219741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,304.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.1048499718308448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308176219463348,0.1308218836784362,-4.258422450220678e-06,0.0,0.0001064093885361,0.0,0.0,5.132629871368408,0.0,0.0,0.0,0.2745586335659027,4.0,0.0,1.0
751140,293.1279602050781,297.1499938964844,293.1499938964844,0.0675615519285202,-1694.026611328125,304.1478576660156,0.7586288452148438,0.118789404630661,0.1074097976088523,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5654217600822449,0.050000000745058,0.0481361933052539,293.0730285644531,297.1499938964844,293.1499938964844,0.0778415650129318,-1462.643310546875,304.1401062011719,0.7859258651733398,0.1325620412826538,0.0927941873669624,293.1365966796875,297.1499938964844,293.1499938964844,0.1582977473735809,-3486.63427734375,304.1484069824219,0.953557550907135,0.2330347597599029,0.2210613042116165,293.25640869140625,297.1499938964844,293.1499938964844,0.0046025435440242,-1718.7252197265625,297.3402404785156,0.5654217600822449,0.050000000745058,0.2283373773097992,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4556884765625,293.2564697265625,291.114013671875,1.0,0.1853327006101608,0.8058317303657532,0.8058317303657532,1.0,1.0,-0.8373440504074097,0.3324553072452545,0.5048887729644775,0.18919338285923,0.0,0.0,0.1787023246288299,24.993009567260746,25.0,1.3058415651321411,-4781.98974609375,68.92369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,304.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1062775701284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332823634147644,0.1332866251468658,-4.262679340172326e-06,0.0,0.000107858220872,0.0,0.0,5.237464904785156,0.0,0.0,0.0,0.2749622464179992,4.0,0.0,1.0
751200,293.1279602050781,297.1499938964844,293.1499938964844,0.0675615519285202,-1694.026611328125,304.1478576660156,0.7586288452148438,0.118789404630661,0.1074097976088523,293.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5654217600822449,0.050000000745058,0.0481361933052539,293.0730285644531,297.1499938964844,293.1499938964844,0.0778415650129318,-1462.643310546875,304.1401062011719,0.7859258651733398,0.1325620412826538,0.0927941873669624,293.1365966796875,297.1499938964844,293.1499938964844,0.1582977473735809,-3486.63427734375,304.1484069824219,0.953557550907135,0.2330347597599029,0.2210613042116165,293.25640869140625,297.1499938964844,293.1499938964844,0.0046025435440242,-1718.7252197265625,297.3402404785156,0.5654217600822449,0.050000000745058,0.2283373773097992,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4556884765625,293.2564697265625,291.114013671875,1.0,0.1853327006101608,0.8058317303657532,0.8058317303657532,1.0,1.0,-0.8373440504074097,0.3324553072452545,0.5048887729644775,0.18919338285923,0.0,0.0,0.1787023246288299,24.993009567260746,25.0,1.3058415651321411,-4781.98974609375,68.92369842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81689453125,304.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1062775701284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332823634147644,0.1332866251468658,-4.262679340172326e-06,0.0,0.000107858220872,0.0,0.0,5.237464904785156,0.0,0.0,0.0,0.2749622464179992,4.0,0.0,1.0
751260,293.1284484863281,297.1499938964844,293.1499938964844,0.0679277926683425,-1700.504150390625,304.1479797363281,0.7596912980079651,0.1192508935928344,0.1078305318951606,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5655015110969543,0.050000000745058,0.0481356866657733,293.07049560546875,297.1499938964844,293.1499938964844,0.0797493457794189,-1489.8968505859375,304.1402282714844,0.7910372018814087,0.1350301504135131,0.0945318564772605,293.136474609375,297.1499938964844,293.1499938964844,0.1585930287837982,-3491.792724609375,304.1484375,0.954223096370697,0.2334015220403671,0.2214099168777465,293.2559509277344,297.1499938964844,293.1499938964844,0.0045734285376966,-1708.6611328125,297.30517578125,0.5655015110969543,0.050000000745058,0.2283349782228469,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.413818359375,293.2559814453125,291.1153869628906,1.0,0.1856632679700851,0.805874764919281,0.805874764919281,1.0,1.0,-0.8403493762016296,0.3341760039329529,0.506173312664032,0.1888426691293716,0.0,0.0,0.1832614988088607,24.993221282958984,25.0,1.879562497138977,-4836.57666015625,69.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1077092513442039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356925070285797,0.1356967687606811,-4.26690849053557e-06,0.0,0.0001093112005037,0.0,0.0,5.340415000915527,0.0,0.0,0.0,0.2753595411777496,4.0,0.0,1.0
751320,293.1284484863281,297.1499938964844,293.1499938964844,0.0679277926683425,-1700.504150390625,304.1479797363281,0.7596912980079651,0.1192508935928344,0.1078305318951606,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.5655015110969543,0.050000000745058,0.0481356866657733,293.07049560546875,297.1499938964844,293.1499938964844,0.0797493457794189,-1489.8968505859375,304.1402282714844,0.7910372018814087,0.1350301504135131,0.0945318564772605,293.136474609375,297.1499938964844,293.1499938964844,0.1585930287837982,-3491.792724609375,304.1484375,0.954223096370697,0.2334015220403671,0.2214099168777465,293.2559509277344,297.1499938964844,293.1499938964844,0.0045734285376966,-1708.6611328125,297.30517578125,0.5655015110969543,0.050000000745058,0.2283349782228469,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.413818359375,293.2559814453125,291.1153869628906,1.0,0.1856632679700851,0.805874764919281,0.805874764919281,1.0,1.0,-0.8403493762016296,0.3341760039329529,0.506173312664032,0.1888426691293716,0.0,0.0,0.1832614988088607,24.993221282958984,25.0,1.879562497138977,-4836.57666015625,69.41183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,304.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1077092513442039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356925070285797,0.1356967687606811,-4.26690849053557e-06,0.0,0.0001093112005037,0.0,0.0,5.340415000915527,0.0,0.0,0.0,0.2753595411777496,4.0,0.0,1.0
751380,293.1289978027344,297.1499938964844,293.1499938964844,0.0682675316929817,-1706.5125732421875,304.1480712890625,0.7606723308563232,0.1196823194622993,0.1082248017191886,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5655627250671387,0.050000000745058,0.0481352992355823,293.0687255859375,297.1499938964844,293.1499938964844,0.0815794095396995,-1516.129150390625,304.14044189453125,0.7958961129188538,0.1374030262231826,0.0962073057889938,293.13641357421875,297.1499938964844,293.1499938964844,0.1588714569807052,-3496.643310546875,304.14849853515625,0.954837679862976,0.2337537109851837,0.2217455953359604,293.2556457519531,297.1499938964844,293.1499938964844,0.0045441300608217,-1698.484375,297.2701416015625,0.5655627250671387,0.050000000745058,0.2283331304788589,291.1168518066406,291.1499938964844,273.4481811523437,270.66912841796875,285.37310791015625,293.25567626953125,291.1171569824219,1.0,0.1859809160232544,0.8059177994728088,0.8059177994728088,1.0,1.0,-0.8432334661483765,0.3358760178089142,0.5073574185371399,0.188384547829628,0.0,0.0,0.1875693500041961,24.99349021911621,25.0,2.439568042755127,-4889.98193359375,69.8828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1091274097561836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380183845758438,0.1380226463079452,-4.271053967386251e-06,0.0,0.0001107504504034,0.0,0.0,5.440186977386475,0.0,0.0,0.0,0.2757455110549927,4.0,0.0,1.0
751440,293.1289978027344,297.1499938964844,293.1499938964844,0.0682675316929817,-1706.5125732421875,304.1480712890625,0.7606723308563232,0.1196823194622993,0.1082248017191886,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5655627250671387,0.050000000745058,0.0481352992355823,293.0687255859375,297.1499938964844,293.1499938964844,0.0815794095396995,-1516.129150390625,304.14044189453125,0.7958961129188538,0.1374030262231826,0.0962073057889938,293.13641357421875,297.1499938964844,293.1499938964844,0.1588714569807052,-3496.643310546875,304.14849853515625,0.954837679862976,0.2337537109851837,0.2217455953359604,293.2556457519531,297.1499938964844,293.1499938964844,0.0045441300608217,-1698.484375,297.2701416015625,0.5655627250671387,0.050000000745058,0.2283331304788589,291.1168518066406,291.1499938964844,273.4481811523437,270.66912841796875,285.37310791015625,293.25567626953125,291.1171569824219,1.0,0.1859809160232544,0.8059177994728088,0.8059177994728088,1.0,1.0,-0.8432334661483765,0.3358760178089142,0.5073574185371399,0.188384547829628,0.0,0.0,0.1875693500041961,24.99349021911621,25.0,2.439568042755127,-4889.98193359375,69.8828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1091274097561836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380183845758438,0.1380226463079452,-4.271053967386251e-06,0.0,0.0001107504504034,0.0,0.0,5.440186977386475,0.0,0.0,0.0,0.2757455110549927,4.0,0.0,1.0
751500,293.1293334960937,297.1499938964844,293.1499938964844,0.0684268698096275,-1709.3297119140625,304.14813232421875,0.7611310482025146,0.1198859810829162,0.1084112897515297,293.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5655868053436279,0.050000000745058,0.0481351427733898,293.0681457519531,297.1499938964844,293.1499938964844,0.0824593752622604,-1528.7685546875,304.1405639648437,0.7982142567634583,0.1385450512170791,0.0970157533884048,293.1364440917969,297.1499938964844,293.1499938964844,0.1590035408735275,-3498.93896484375,304.1485290527344,0.9551251530647278,0.2339233458042144,0.2219076454639434,293.25555419921875,297.1499938964844,293.1499938964844,0.0045294044539332,-1693.351318359375,297.2525939941406,0.5655868053436279,0.050000000745058,0.2283324003219604,291.11785888671875,291.1499938964844,273.4156188964844,270.6478576660156,285.3533935546875,293.25555419921875,291.1181640625,1.0,0.1861338764429092,0.8059393167495728,0.8059393167495728,1.0,1.0,-0.844620943069458,0.3367107212543487,0.5079102516174316,0.1881220638751983,0.0,0.0,0.1896116137504577,24.99364852905273,25.0,2.708336353302002,-4916.00732421875,70.11032104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,304.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.1098258793354034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391384750604629,0.1391427516937255,-4.273076228855643e-06,0.0,0.0001114593105739,0.0,0.0,5.488389015197754,0.0,0.0,0.0,0.2759323418140411,4.0,0.0,1.0
751560,293.1296691894531,297.1499938964844,293.1499938964844,0.0685790628194809,-1712.019775390625,304.148193359375,0.7615684866905212,0.1200815141201019,0.1085905060172081,293.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.565606951713562,0.050000000745058,0.0481350161135196,293.0677795410156,297.1499938964844,293.1499938964844,0.083313338458538,-1541.0477294921875,304.1407470703125,0.8004513382911682,0.1396543085575103,0.0978019833564758,293.136474609375,297.1499938964844,293.1499938964844,0.1591305136680603,-3501.14208984375,304.1485595703125,0.9553993940353394,0.2340882420539856,0.2220653742551803,293.2554626464844,297.1499938964844,293.1499938964844,0.004514611326158,-1688.18310546875,297.2350158691406,0.565606951713562,0.050000000745058,0.2283317893743515,291.11895751953125,291.1499938964844,273.38446044921875,270.6276550292969,285.334228515625,293.2554931640625,291.1192932128906,1.0,0.1862824708223343,0.8059549331665039,0.8059549331665039,1.0,1.0,-0.8459680080413818,0.33753103017807,0.5084369778633118,0.187840923666954,0.0,0.0,0.191571295261383,24.99381828308105,25.0,2.968910217285156,-4941.45849609375,70.33174133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80419921875,304.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1105140820145607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402243226766586,0.1402285993099212,-4.275053470337298e-06,0.0,0.0001121577442972,0.0,0.0,5.535213947296143,0.0,0.0,0.0,0.2761140763759613,4.0,0.0,1.0
751620,293.13037109375,297.1499938964844,293.1499938964844,0.0688624903559684,-1717.0267333984375,304.1483154296875,0.7623817920684814,0.1204490587115287,0.1089274659752845,293.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5656365156173706,0.050000000745058,0.0481348298490047,293.067626953125,297.1499938964844,293.1499938964844,0.0849389284849166,-1564.451904296875,304.14111328125,0.8046731948852539,0.1417688429355621,0.099303051829338,293.1365966796875,297.1499938964844,293.1499938964844,0.1593687236309051,-3505.2646484375,304.1486511230469,0.955909252166748,0.2344034165143966,0.2223671823740005,293.2554626464844,297.1499938964844,293.1499938964844,0.0044848243705928,-1677.7431640625,297.1997375488281,0.5656365156173706,0.050000000745058,0.2283308953046798,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2977600097656,293.2554626464844,291.12176513671875,1.0,0.1865658909082412,0.8059861660003662,0.8059861660003662,1.0,1.0,-0.8485348224639893,0.3391213119029999,0.509413480758667,0.1872365623712539,0.0,0.0,0.1952182650566101,24.99418067932129,25.0,3.4441092014312744,-4990.28076171875,70.7551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082275390625,304.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80859375,18000.0,0.0,0.0,0.1118494942784309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422754377126693,0.142279714345932,-4.278837423044024e-06,0.0,0.0001135130150942,0.0,0.0,5.623935222625732,0.0,0.0,0.0,0.2764590978622436,4.0,0.0,1.0
751680,293.13037109375,297.1499938964844,293.1499938964844,0.0688624903559684,-1717.0267333984375,304.1483154296875,0.7623817920684814,0.1204490587115287,0.1089274659752845,293.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5656365156173706,0.050000000745058,0.0481348298490047,293.067626953125,297.1499938964844,293.1499938964844,0.0849389284849166,-1564.451904296875,304.14111328125,0.8046731948852539,0.1417688429355621,0.099303051829338,293.1365966796875,297.1499938964844,293.1499938964844,0.1593687236309051,-3505.2646484375,304.1486511230469,0.955909252166748,0.2344034165143966,0.2223671823740005,293.2554626464844,297.1499938964844,293.1499938964844,0.0044848243705928,-1677.7431640625,297.1997375488281,0.5656365156173706,0.050000000745058,0.2283308953046798,291.12139892578125,291.1499938964844,273.3268127441406,270.5906677246094,285.2977600097656,293.2554626464844,291.12176513671875,1.0,0.1865658909082412,0.8059861660003662,0.8059861660003662,1.0,1.0,-0.8485348224639893,0.3391213119029999,0.509413480758667,0.1872365623712539,0.0,0.0,0.1952182650566101,24.99418067932129,25.0,3.4441092014312744,-4990.28076171875,70.7551498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082275390625,304.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.80859375,18000.0,0.0,0.0,0.1118494942784309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422754377126693,0.142279714345932,-4.278837423044024e-06,0.0,0.0001135130150942,0.0,0.0,5.623935222625732,0.0,0.0,0.0,0.2764590978622436,4.0,0.0,1.0
751740,293.13116455078125,297.1499938964844,293.1499938964844,0.0691208243370056,-1721.5867919921875,304.1484680175781,0.7631230354309082,0.1207885965704917,0.1092387065291404,293.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.565654993057251,0.050000000745058,0.0481347106397151,293.0682067871094,297.1499938964844,293.1499938964844,0.0864536613225936,-1586.285400390625,304.1415405273437,0.8085249662399292,0.1437412798404693,0.1007067486643791,293.1368103027344,297.1499938964844,293.1499938964844,0.1595870107412338,-3509.029296875,304.14874267578125,0.9563734531402588,0.2346999496221542,0.2226514369249344,293.25555419921875,297.1499938964844,293.1499938964844,0.0044547538273036,-1667.161865234375,297.16424560546875,0.565654993057251,0.050000000745058,0.2283303439617157,291.1241455078125,291.1499938964844,273.27593994140625,270.55877685546875,285.2642517089844,293.25555419921875,291.12457275390625,1.0,0.1868310272693634,0.8060173988342285,0.8060173988342285,1.0,1.0,-0.8509332537651062,0.3406361639499664,0.5102971196174622,0.186598926782608,0.0,0.0,0.198484867811203,24.994564056396484,25.0,3.875638008117676,-5035.935546875,71.15259552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,304.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1131175085902214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441490799188614,0.1441533714532852,-4.282356712792534e-06,0.0,0.0001147998918895,0.0,0.0,5.705301761627197,0.0,0.0,0.0,0.2767764031887054,4.0,0.0,1.0
751800,293.13116455078125,297.1499938964844,293.1499938964844,0.0691208243370056,-1721.5867919921875,304.1484680175781,0.7631230354309082,0.1207885965704917,0.1092387065291404,293.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.565654993057251,0.050000000745058,0.0481347106397151,293.0682067871094,297.1499938964844,293.1499938964844,0.0864536613225936,-1586.285400390625,304.1415405273437,0.8085249662399292,0.1437412798404693,0.1007067486643791,293.1368103027344,297.1499938964844,293.1499938964844,0.1595870107412338,-3509.029296875,304.14874267578125,0.9563734531402588,0.2346999496221542,0.2226514369249344,293.25555419921875,297.1499938964844,293.1499938964844,0.0044547538273036,-1667.161865234375,297.16424560546875,0.565654993057251,0.050000000745058,0.2283303439617157,291.1241455078125,291.1499938964844,273.27593994140625,270.55877685546875,285.2642517089844,293.25555419921875,291.12457275390625,1.0,0.1868310272693634,0.8060173988342285,0.8060173988342285,1.0,1.0,-0.8509332537651062,0.3406361639499664,0.5102971196174622,0.186598926782608,0.0,0.0,0.198484867811203,24.994564056396484,25.0,3.875638008117676,-5035.935546875,71.15259552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165588378906,304.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1131175085902214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441490799188614,0.1441533714532852,-4.282356712792534e-06,0.0,0.0001147998918895,0.0,0.0,5.705301761627197,0.0,0.0,0.0,0.2767764031887054,4.0,0.0,1.0
751860,293.1319580078125,297.1499938964844,293.1499938964844,0.0693558827042579,-1725.7318115234375,304.1485900878906,0.7637990117073059,0.1211020052433013,0.109525978565216,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5656647682189941,0.050000000745058,0.0481346473097801,293.0694580078125,297.1499938964844,293.1499938964844,0.0878497138619422,-1606.4193115234375,304.1420288085937,0.8119468688964844,0.1455601751804351,0.1020046770572662,293.1370849609375,297.1499938964844,293.1499938964844,0.1597855985164642,-3512.44140625,304.1488342285156,0.9567958116531372,0.234977513551712,0.222917839884758,293.2557983398437,297.1499938964844,293.1499938964844,0.0044244108721613,-1656.44580078125,297.1285400390625,0.5656647682189941,0.050000000745058,0.2283300459384918,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2342529296875,293.2557983398437,291.1275939941406,1.0,0.1870768964290619,0.8060426115989685,0.8060426115989685,1.0,1.0,-0.8531549572944641,0.3420614600181579,0.5110934972763062,0.185950830578804,0.0,0.0,0.2013308256864547,24.99495887756348,25.0,4.2326202392578125,-5077.7626953125,71.52230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1142992004752159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145813763141632,0.1458180546760559,-4.285548129701056e-06,0.0,0.0001159991588792,0.0,0.0,5.777874946594238,0.0,0.0,0.0,0.2770603001117706,4.0,0.0,1.0
751920,293.1319580078125,297.1499938964844,293.1499938964844,0.0693558827042579,-1725.7318115234375,304.1485900878906,0.7637990117073059,0.1211020052433013,0.109525978565216,293.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5656647682189941,0.050000000745058,0.0481346473097801,293.0694580078125,297.1499938964844,293.1499938964844,0.0878497138619422,-1606.4193115234375,304.1420288085937,0.8119468688964844,0.1455601751804351,0.1020046770572662,293.1370849609375,297.1499938964844,293.1499938964844,0.1597855985164642,-3512.44140625,304.1488342285156,0.9567958116531372,0.234977513551712,0.222917839884758,293.2557983398437,297.1499938964844,293.1499938964844,0.0044244108721613,-1656.44580078125,297.1285400390625,0.5656647682189941,0.050000000745058,0.2283300459384918,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.2342529296875,293.2557983398437,291.1275939941406,1.0,0.1870768964290619,0.8060426115989685,0.8060426115989685,1.0,1.0,-0.8531549572944641,0.3420614600181579,0.5110934972763062,0.185950830578804,0.0,0.0,0.2013308256864547,24.99495887756348,25.0,4.2326202392578125,-5077.7626953125,71.52230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1142992004752159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145813763141632,0.1458180546760559,-4.285548129701056e-06,0.0,0.0001159991588792,0.0,0.0,5.777874946594238,0.0,0.0,0.0,0.2770603001117706,4.0,0.0,1.0
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.0695698261260986,-1729.5006103515625,304.148681640625,0.7644168138504028,0.1213914453983306,0.1097912192344665,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5656682848930359,0.050000000745058,0.0481346249580383,293.07135009765625,297.1499938964844,293.1499938964844,0.0891210064291954,-1624.75341796875,304.142578125,0.8149770498275757,0.1472154855728149,0.103190042078495,293.137451171875,297.1499938964844,293.1499938964844,0.1599650532007217,-3515.51318359375,304.14892578125,0.9571799039840698,0.2352358102798462,0.2231661528348922,293.25616455078125,297.1499938964844,293.1499938964844,0.0043937899172306,-1645.59619140625,297.092529296875,0.5656682848930359,0.050000000745058,0.2283299416303634,291.13037109375,291.1499938964844,273.1976013183594,270.5126342773437,285.2082824707031,293.2561340332031,291.130859375,1.0,0.1873027086257934,0.8060677647590637,0.8060677647590637,1.0,1.0,-0.8551937341690063,0.3433858156204223,0.511807918548584,0.1853141486644745,0.0,0.0,0.2037294954061508,24.995365142822266,25.0,4.511619091033936,-5115.2158203125,71.86289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464660644531,304.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.1153764054179191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472453027963638,0.1472495794296264,-4.288355739845429e-06,0.0,0.0001170923860627,0.0,0.0,5.840516090393066,0.0,0.0,0.0,0.2773061990737915,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.0695698261260986,-1729.5006103515625,304.148681640625,0.7644168138504028,0.1213914453983306,0.1097912192344665,293.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5656682848930359,0.050000000745058,0.0481346249580383,293.07135009765625,297.1499938964844,293.1499938964844,0.0891210064291954,-1624.75341796875,304.142578125,0.8149770498275757,0.1472154855728149,0.103190042078495,293.137451171875,297.1499938964844,293.1499938964844,0.1599650532007217,-3515.51318359375,304.14892578125,0.9571799039840698,0.2352358102798462,0.2231661528348922,293.25616455078125,297.1499938964844,293.1499938964844,0.0043937899172306,-1645.59619140625,297.092529296875,0.5656682848930359,0.050000000745058,0.2283299416303634,291.13037109375,291.1499938964844,273.1976013183594,270.5126342773437,285.2082824707031,293.2561340332031,291.130859375,1.0,0.1873027086257934,0.8060677647590637,0.8060677647590637,1.0,1.0,-0.8551937341690063,0.3433858156204223,0.511807918548584,0.1853141486644745,0.0,0.0,0.2037294954061508,24.995365142822266,25.0,4.511619091033936,-5115.2158203125,71.86289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464660644531,304.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.1153764054179191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472453027963638,0.1472495794296264,-4.288355739845429e-06,0.0,0.0001170923860627,0.0,0.0,5.840516090393066,0.0,0.0,0.0,0.2773061990737915,4.0,0.0,1.0
752100,293.1332092285156,297.1499938964844,293.1499938964844,0.0696694403886795,-1731.2537841796875,304.14874267578125,0.7647057771682739,0.1215277835726738,0.1099161356687545,293.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5656682252883911,0.050000000745058,0.0481346249580383,293.0725402832031,297.1499938964844,293.1499938964844,0.0897069871425628,-1633.200927734375,304.1428527832031,0.8163514137268066,0.1479774266481399,0.1037376001477241,293.1376342773437,297.1499938964844,293.1499938964844,0.160047635436058,-3516.921875,304.1489562988281,0.9573582410812378,0.2353576123714447,0.2232833951711654,293.2563781738281,297.1499938964844,293.1499938964844,0.0043783788569271,-1640.1231689453125,297.07440185546875,0.5656682252883911,0.050000000745058,0.2283299416303634,291.1320495605469,291.1499938964844,273.1834411621094,270.50518798828125,285.19696044921875,293.25634765625,291.1325378417969,1.0,0.1874077320098877,0.8060803413391113,0.8060803413391113,1.0,1.0,-0.8561415076255798,0.3440064489841461,0.5121350288391113,0.1850055605173111,0.0,0.0,0.2047523707151413,24.995576858520508,25.0,4.632722854614258,-5132.13232421875,72.02168273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,304.5597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1158701702952385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478664427995681,0.147870734333992,-4.289599473850103e-06,0.0,0.0001175934958155,0.0,0.0,5.867774486541748,0.0,0.0,0.0,0.277413547039032,4.0,0.0,1.0
752160,293.1336364746094,297.1499938964844,293.1499938964844,0.0697647258639335,-1732.9298095703125,304.1488037109375,0.7649832963943481,0.1216591820120811,0.1100364923477172,293.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5656673908233643,0.050000000745058,0.0481346324086189,293.0738830566406,297.1499938964844,293.1499938964844,0.0902605280280113,-1641.177490234375,304.1431579589844,0.8176388144493103,0.1486964672803878,0.1042555645108223,293.1378173828125,297.1499938964844,293.1499938964844,0.1601257473230362,-3518.251220703125,304.1490173339844,0.9575285315513612,0.2354747653007507,0.2233962565660476,293.2566223144531,297.1499938964844,293.1499938964844,0.0043629086576402,-1634.621337890625,297.0562438964844,0.5656673908233643,0.050000000745058,0.2283299714326858,291.1337585449219,291.1499938964844,273.1716613769531,270.4995422363281,285.18682861328125,293.256591796875,291.1342468261719,1.0,0.1875076591968536,0.8060898184776306,0.8060898184776306,1.0,1.0,-0.8570430278778076,0.3445987701416015,0.512444257736206,0.1847061961889267,0.0,0.0,0.2056608647108078,24.995790481567383,25.0,4.746038436889648,-5147.82080078125,72.17298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86785888671875,304.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1163332387804985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484249681234359,0.1484292596578598,-4.2907354327326175e-06,0.0,0.0001180634499178,0.0,0.0,5.892331600189209,0.0,0.0,0.0,0.2775104939937591,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699427500367164,-1736.0576171875,304.1488952636719,0.7655057907104492,0.1219078451395034,0.1102641522884368,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5656638145446777,0.050000000745058,0.0481346547603607,293.0769958496094,297.1499938964844,293.1499938964844,0.0912637636065483,-1655.6204833984375,304.1437683105469,0.819949746131897,0.1499961614608764,0.1051966398954391,293.1382751464844,297.1499938964844,293.1499938964844,0.1602680385112762,-3520.6630859375,304.14910888671875,0.9578450918197632,0.2356947064399719,0.223608449101448,293.2571716308594,297.1499938964844,293.1499938964844,0.004331792704761,-1623.5302734375,297.0196838378906,0.5656638145446777,0.050000000745058,0.2283300757408142,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.1703186035156,293.2571105957031,291.1378479003906,1.0,0.1876914501190185,0.8061087131500244,0.8061087131500244,1.0,1.0,-0.8587004542350769,0.3456933498382568,0.5130071640014648,0.1841413378715515,0.0,0.0,0.2071142643690109,24.99623107910156,25.0,4.977179050445557,-5175.20263671875,72.45183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,304.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1171583384275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493406891822815,0.1493449807167053,-4.2926581045321655e-06,0.0,0.0001189008180517,0.0,0.0,5.932722091674805,0.0,0.0,0.0,0.2776707112789154,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699427500367164,-1736.0576171875,304.1488952636719,0.7655057907104492,0.1219078451395034,0.1102641522884368,293.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5656638145446777,0.050000000745058,0.0481346547603607,293.0769958496094,297.1499938964844,293.1499938964844,0.0912637636065483,-1655.6204833984375,304.1437683105469,0.819949746131897,0.1499961614608764,0.1051966398954391,293.1382751464844,297.1499938964844,293.1499938964844,0.1602680385112762,-3520.6630859375,304.14910888671875,0.9578450918197632,0.2356947064399719,0.223608449101448,293.2571716308594,297.1499938964844,293.1499938964844,0.004331792704761,-1623.5302734375,297.0196838378906,0.5656638145446777,0.050000000745058,0.2283300757408142,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.1703186035156,293.2571105957031,291.1378479003906,1.0,0.1876914501190185,0.8061087131500244,0.8061087131500244,1.0,1.0,-0.8587004542350769,0.3456933498382568,0.5130071640014648,0.1841413378715515,0.0,0.0,0.2071142643690109,24.99623107910156,25.0,4.977179050445557,-5175.20263671875,72.45183563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,304.6102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33203125,18000.0,0.0,0.0,0.1171583384275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493406891822815,0.1493449807167053,-4.2926581045321655e-06,0.0,0.0001189008180517,0.0,0.0,5.932722091674805,0.0,0.0,0.0,0.2776707112789154,4.0,0.0,1.0
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0701054856181144,-1738.9122314453125,304.14898681640625,0.7659888863563538,0.1221393272280693,0.1104758828878402,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5656580328941345,0.050000000745058,0.0481346920132637,293.0806884765625,297.1499938964844,293.1499938964844,0.0921193286776542,-1667.914306640625,304.1444091796875,0.8219028115272522,0.1510983556509018,0.1060023978352546,293.13873291015625,297.1499938964844,293.1499938964844,0.1603918373584747,-3522.7470703125,304.1492004394531,0.9581300020217896,0.2358953356742859,0.2238024473190307,293.2577819824219,297.1499938964844,293.1499938964844,0.0043004592880606,-1612.329833984375,296.9828796386719,0.5656580328941345,0.050000000745058,0.2283302396535873,291.1410217285156,291.1499938964844,273.1499938964844,270.4963684082031,285.1591491699219,293.2577209472656,291.1415710449219,1.0,0.1878527104854583,0.806127667427063,0.806127667427063,1.0,1.0,-0.8601546883583069,0.3466605246067047,0.5134941339492798,0.1836283653974533,0.0,0.0,0.208062931895256,24.996692657470703,25.0,5.17690896987915,-5196.82763671875,72.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,304.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1178375855088234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499713659286499,0.1499756574630737,-4.2940796447510365e-06,0.0,0.0001195901713799,0.0,0.0,5.96070671081543,0.0,0.0,0.0,0.2777829766273498,4.0,0.0,1.0
