time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0701054856181144,-1738.9122314453125,304.14898681640625,0.7659888863563538,0.1221393272280693,0.1104758828878402,293.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5656580328941345,0.050000000745058,0.0481346920132637,293.0806884765625,297.1499938964844,293.1499938964844,0.0921193286776542,-1667.914306640625,304.1444091796875,0.8219028115272522,0.1510983556509018,0.1060023978352546,293.13873291015625,297.1499938964844,293.1499938964844,0.1603918373584747,-3522.7470703125,304.1492004394531,0.9581300020217896,0.2358953356742859,0.2238024473190307,293.2577819824219,297.1499938964844,293.1499938964844,0.0043004592880606,-1612.329833984375,296.9828796386719,0.5656580328941345,0.050000000745058,0.2283302396535873,291.1410217285156,291.1499938964844,273.1499938964844,270.4963684082031,285.1591491699219,293.2577209472656,291.1415710449219,1.0,0.1878527104854583,0.806127667427063,0.806127667427063,1.0,1.0,-0.8601546883583069,0.3466605246067047,0.5134941339492798,0.1836283653974533,0.0,0.0,0.208062931895256,24.996692657470703,25.0,5.17690896987915,-5196.82763671875,72.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,304.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1178375855088234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499713659286499,0.1499756574630737,-4.2940796447510365e-06,0.0,0.0001195901713799,0.0,0.0,5.96070671081543,0.0,0.0,0.0,0.2777829766273498,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0702973902225494,-1742.3028564453125,304.1490173339844,0.7665548324584961,0.1224415600299835,0.1107209101319313,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5656575560569763,0.050000000745058,0.0481346920132637,293.0846252441406,297.1499938964844,293.1499938964844,0.0928499847650528,-1678.398193359375,304.1450500488281,0.8235654830932617,0.1520543247461319,0.1066919863224029,293.1388244628906,297.1499938964844,293.1499938964844,0.1605449467897415,-3525.367431640625,304.1492004394531,0.9584710001945496,0.2361643463373184,0.2240287661552429,293.2579040527344,297.1499938964844,293.1499938964844,0.0042703389190137,-1601.54345703125,296.947021484375,0.5656575560569763,0.050000000745058,0.2283302545547485,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.15093994140625,293.2579345703125,291.14501953125,1.0,0.1880088746547699,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8615478873252869,0.3475787341594696,0.5139691233634949,0.1831578612327575,0.0,0.0,0.208536222577095,24.996740341186523,25.0,4.573359966278076,-5213.38037109375,72.93241119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,304.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.118360660970211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503157317638397,0.1503200232982635,-4.294971859053476e-06,0.0,0.0001201210252474,0.0,0.0,5.976158142089844,0.0,0.0,0.0,0.2778466343879699,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0702973902225494,-1742.3028564453125,304.1490173339844,0.7665548324584961,0.1224415600299835,0.1107209101319313,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5656575560569763,0.050000000745058,0.0481346920132637,293.0846252441406,297.1499938964844,293.1499938964844,0.0928499847650528,-1678.398193359375,304.1450500488281,0.8235654830932617,0.1520543247461319,0.1066919863224029,293.1388244628906,297.1499938964844,293.1499938964844,0.1605449467897415,-3525.367431640625,304.1492004394531,0.9584710001945496,0.2361643463373184,0.2240287661552429,293.2579040527344,297.1499938964844,293.1499938964844,0.0042703389190137,-1601.54345703125,296.947021484375,0.5656575560569763,0.050000000745058,0.2283302545547485,291.14459228515625,291.1499938964844,273.1499938964844,270.5028991699219,285.15093994140625,293.2579345703125,291.14501953125,1.0,0.1880088746547699,0.8061472773551941,0.8061472773551941,1.0,1.0,-0.8615478873252869,0.3475787341594696,0.5139691233634949,0.1831578612327575,0.0,0.0,0.208536222577095,24.996740341186523,25.0,4.573359966278076,-5213.38037109375,72.93241119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,304.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.63671875,18000.0,0.0,0.0,0.118360660970211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503157317638397,0.1503200232982635,-4.294971859053476e-06,0.0,0.0001201210252474,0.0,0.0,5.976158142089844,0.0,0.0,0.0,0.2778466343879699,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705802142620086,-1747.3643798828125,304.1488647460937,0.7673426270484924,0.122835487127304,0.1110586300492286,293.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5656640529632568,0.050000000745058,0.0481346510350704,293.0890808105469,297.1499938964844,293.1499938964844,0.0934642106294632,-1687.2115478515625,304.14569091796875,0.8249378204345703,0.1528074592351913,0.1072613522410392,293.1383972167969,297.1499938964844,293.1499938964844,0.1608082354068756,-3529.98779296875,304.1490173339844,0.9589722752571106,0.2365301847457885,0.224355399608612,293.25732421875,297.1499938964844,293.1499938964844,0.0042420774698257,-1591.4927978515625,296.91229248046875,0.5656640529632568,0.050000000745058,0.228330060839653,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.1422424316406,293.25738525390625,291.1466369628906,1.0,0.1881735771894455,0.80616694688797,0.80616694688797,1.0,1.0,-0.8630281686782837,0.348534494638443,0.5144936442375183,0.1827068775892257,0.0,0.0,0.2088541984558105,24.99665069580078,25.0,2.385010004043579,-5227.884765625,73.18267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1187273636460304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150508850812912,0.1505131423473358,-4.2954457057931e-06,0.0,0.0001204931832035,0.0,0.0,5.984791278839111,0.0,0.0,0.0,0.27788245677948,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705802142620086,-1747.3643798828125,304.1488647460937,0.7673426270484924,0.122835487127304,0.1110586300492286,293.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5656640529632568,0.050000000745058,0.0481346510350704,293.0890808105469,297.1499938964844,293.1499938964844,0.0934642106294632,-1687.2115478515625,304.14569091796875,0.8249378204345703,0.1528074592351913,0.1072613522410392,293.1383972167969,297.1499938964844,293.1499938964844,0.1608082354068756,-3529.98779296875,304.1490173339844,0.9589722752571106,0.2365301847457885,0.224355399608612,293.25732421875,297.1499938964844,293.1499938964844,0.0042420774698257,-1591.4927978515625,296.91229248046875,0.5656640529632568,0.050000000745058,0.228330060839653,291.146484375,291.1499938964844,273.1499938964844,270.50927734375,285.1422424316406,293.25738525390625,291.1466369628906,1.0,0.1881735771894455,0.80616694688797,0.80616694688797,1.0,1.0,-0.8630281686782837,0.348534494638443,0.5144936442375183,0.1827068775892257,0.0,0.0,0.2088541984558105,24.99665069580078,25.0,2.385010004043579,-5227.884765625,73.18267059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,304.6885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.1187273636460304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150508850812912,0.1505131423473358,-4.2954457057931e-06,0.0,0.0001204931832035,0.0,0.0,5.984791278839111,0.0,0.0,0.0,0.27788245677948,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707422867417335,-1750.27734375,304.1487731933594,0.7677768468856812,0.1230500489473342,0.1112467646598815,293.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5656638145446777,0.050000000745058,0.0481346547603607,293.0916442871094,297.1499938964844,293.1499938964844,0.0936999395489692,-1690.585693359375,304.1460266113281,0.8254480957984924,0.1530751734972,0.1074750497937202,293.1381225585937,297.1499938964844,293.1499938964844,0.1609682738780975,-3532.810791015625,304.14892578125,0.9592506885528564,0.236732929944992,0.2245412915945053,293.2568359375,297.1499938964844,293.1499938964844,0.0042285551317036,-1586.7099609375,296.89520263671875,0.5656638145446777,0.050000000745058,0.2283300757408142,291.14678955078125,291.1499938964844,273.1499938964844,270.51239013671875,285.1377868652344,293.25689697265625,291.1468505859375,1.0,0.1882519125938415,0.8061767816543579,0.8061767816543579,1.0,1.0,-0.8637335300445557,0.3489980101585388,0.5147355198860168,0.1824714839458465,0.0,0.0,0.2090334445238113,24.99674415588379,25.0,1.4331709146499634,-5235.15869140625,73.30233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0064392089844,304.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1188563257455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506084501743316,0.1506127417087555,-4.295631242712261e-06,0.0,0.0001206240558531,0.0,0.0,5.989163875579834,0.0,0.0,0.0,0.2778996229171753,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709125772118568,-1753.341796875,304.148681640625,0.7682253122329712,0.1232727169990539,0.1114429980516433,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5656597018241882,0.050000000745058,0.0481346808373928,293.09442138671875,297.1499938964844,293.1499938964844,0.0938803255558013,-1693.1563720703125,304.1464233398437,0.8258270621299744,0.1532647013664245,0.107635885477066,293.1378173828125,297.1499938964844,293.1499938964844,0.16113942861557,-3535.83056640625,304.1488037109375,0.9595368504524232,0.2369444817304611,0.224736601114273,293.2562255859375,297.1499938964844,293.1499938964844,0.0042153703980147,-1582.052001953125,296.8783569335937,0.5656597018241882,0.050000000745058,0.2283301949501037,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.13330078125,293.2563171386719,291.1469421386719,1.0,0.1883255541324615,0.8061845898628235,0.8061845898628235,1.0,1.0,-0.8643966317176819,0.3494445383548736,0.5149520635604858,0.1822224855422973,0.0,0.0,0.2092253267765045,24.99690055847168,25.0,0.7409954071044922,-5242.44140625,73.41508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02349853515625,304.7112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.1189545467495918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507164686918258,0.1507207751274109,-4.295821327104932e-06,0.0,0.0001207237437483,0.0,0.0,5.993893146514893,0.0,0.0,0.0,0.2779179513454437,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712720826268196,-1759.8189697265625,304.1485290527344,0.7691507935523987,0.1237381100654602,0.111855112016201,293.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5656371116638184,0.050000000745058,0.0481348223984241,293.10076904296875,297.1499938964844,293.1499938964844,0.0940571501851081,-1695.6258544921875,304.1473083496094,0.826155424118042,0.153390035033226,0.1077844724059104,293.1371459960937,297.1499938964844,293.1499938964844,0.1615059822797775,-3542.294189453125,304.1485900878906,0.9601184725761414,0.237388476729393,0.2251491248607635,293.2548217773437,297.1499938964844,293.1499938964844,0.0041898107156157,-1573.025146484375,296.84539794921875,0.5656371116638184,0.050000000745058,0.2283308804035186,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1241149902344,293.25494384765625,291.1468505859375,1.0,0.1884553283452987,0.8062002062797546,0.8062002062797546,1.0,1.0,-0.8655655980110168,0.3502774834632873,0.5152881145477295,0.1816680133342743,0.0,0.0,0.2096433639526367,24.99734115600586,25.0,-0.0515743941068649,-5256.70068359375,73.6144027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,304.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1190726235508918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150953397154808,0.150957703590393,-4.296234692446888e-06,0.0,0.0001208435714943,0.0,0.0,6.004262447357178,0.0,0.0,0.0,0.2779580056667328,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712720826268196,-1759.8189697265625,304.1485290527344,0.7691507935523987,0.1237381100654602,0.111855112016201,293.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5656371116638184,0.050000000745058,0.0481348223984241,293.10076904296875,297.1499938964844,293.1499938964844,0.0940571501851081,-1695.6258544921875,304.1473083496094,0.826155424118042,0.153390035033226,0.1077844724059104,293.1371459960937,297.1499938964844,293.1499938964844,0.1615059822797775,-3542.294189453125,304.1485900878906,0.9601184725761414,0.237388476729393,0.2251491248607635,293.2548217773437,297.1499938964844,293.1499938964844,0.0041898107156157,-1573.025146484375,296.84539794921875,0.5656371116638184,0.050000000745058,0.2283308804035186,291.1468811035156,291.1499938964844,273.1499938964844,270.5214538574219,285.1241149902344,293.25494384765625,291.1468505859375,1.0,0.1884553283452987,0.8062002062797546,0.8062002062797546,1.0,1.0,-0.8655655980110168,0.3502774834632873,0.5152881145477295,0.1816680133342743,0.0,0.0,0.2096433639526367,24.99734115600586,25.0,-0.0515743941068649,-5256.70068359375,73.6144027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555419921875,304.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.1190726235508918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150953397154808,0.150957703590393,-4.296234692446888e-06,0.0,0.0001208435714943,0.0,0.0,6.004262447357178,0.0,0.0,0.0,0.2779580056667328,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716506019234657,-1766.6463623046875,304.1483764648437,0.7700971961021423,0.1242250055074691,0.1122879609465599,293.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5655919313430786,0.050000000745058,0.0481351092457771,293.1080322265625,297.1499938964844,293.1499938964844,0.0939734503626823,-1694.312255859375,304.1483459472656,0.8258793354034424,0.1531609892845153,0.1076901480555534,293.1364440917969,297.1499938964844,293.1499938964844,0.1618958264589309,-3549.158447265625,304.1484069824219,0.9606966376304626,0.2378542423248291,0.2255838960409164,293.2532043457031,297.1499938964844,293.1499938964844,0.0041651469655334,-1564.3076171875,296.8134155273437,0.5655919313430786,0.050000000745058,0.2283322364091873,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1145935058594,293.2533264160156,291.1466064453125,1.0,0.188558429479599,0.8062158823013306,0.8062158823013306,1.0,1.0,-0.8664956092834473,0.3510236740112304,0.5154719352722168,0.181016206741333,0.0,0.0,0.2101050466299057,24.997886657714844,25.0,-0.3467949032783508,-5270.2646484375,73.7735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,304.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191120967268943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512167155742645,0.1512210220098495,-4.296696261008037e-06,0.0,0.0001208836329169,0.0,0.0,6.015793800354004,0.0,0.0,0.0,0.2780025899410248,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716506019234657,-1766.6463623046875,304.1483764648437,0.7700971961021423,0.1242250055074691,0.1122879609465599,293.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5655919313430786,0.050000000745058,0.0481351092457771,293.1080322265625,297.1499938964844,293.1499938964844,0.0939734503626823,-1694.312255859375,304.1483459472656,0.8258793354034424,0.1531609892845153,0.1076901480555534,293.1364440917969,297.1499938964844,293.1499938964844,0.1618958264589309,-3549.158447265625,304.1484069824219,0.9606966376304626,0.2378542423248291,0.2255838960409164,293.2532043457031,297.1499938964844,293.1499938964844,0.0041651469655334,-1564.3076171875,296.8134155273437,0.5655919313430786,0.050000000745058,0.2283322364091873,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1145935058594,293.2533264160156,291.1466064453125,1.0,0.188558429479599,0.8062158823013306,0.8062158823013306,1.0,1.0,-0.8664956092834473,0.3510236740112304,0.5154719352722168,0.181016206741333,0.0,0.0,0.2101050466299057,24.997886657714844,25.0,-0.3467949032783508,-5270.2646484375,73.7735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,304.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.1191120967268943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512167155742645,0.1512210220098495,-4.296696261008037e-06,0.0,0.0001208836329169,0.0,0.0,6.015793800354004,0.0,0.0,0.0,0.2780025899410248,4.0,0.0,1.0
753060,293.1336669921875,297.1499938964844,293.1499938964844,0.0720433667302131,-1773.7373046875,304.1482849121094,0.7710503935813904,0.1247289404273033,0.1127372831106185,293.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5655206441879272,0.050000000745058,0.0481355600059032,293.11627197265625,297.1499938964844,293.1499938964844,0.09361132979393,-1688.9569091796875,304.1495056152344,0.8249576687812805,0.152558833360672,0.1073379293084144,293.1357727050781,297.1499938964844,293.1499938964844,0.1623026132583618,-3556.308837890625,304.14825439453125,0.9612590074539183,0.2383373379707336,0.2260361760854721,293.2514343261719,297.1499938964844,293.1499938964844,0.0041412650607526,-1555.8524169921875,296.7823486328125,0.5655206441879272,0.050000000745058,0.2283343821763992,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1046447753906,293.2515869140625,291.1463623046875,1.0,0.1886316686868667,0.806229829788208,0.806229829788208,1.0,1.0,-0.867158055305481,0.3516764640808105,0.5154815316200256,0.1802454739809036,0.0,0.0,0.210600808262825,24.998498916625977,25.0,-0.3773857355117798,-5282.84326171875,73.88748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,304.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1190997883677482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515023708343505,0.1515066772699356,-4.2972042137989774e-06,0.0,0.0001208711473736,0.0,0.0,6.028317928314209,0.0,0.0,0.0,0.2780510485172272,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.0720433667302131,-1773.7373046875,304.1482849121094,0.7710503935813904,0.1247289404273033,0.1127372831106185,293.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5655206441879272,0.050000000745058,0.0481355600059032,293.11627197265625,297.1499938964844,293.1499938964844,0.09361132979393,-1688.9569091796875,304.1495056152344,0.8249576687812805,0.152558833360672,0.1073379293084144,293.1357727050781,297.1499938964844,293.1499938964844,0.1623026132583618,-3556.308837890625,304.14825439453125,0.9612590074539183,0.2383373379707336,0.2260361760854721,293.2514343261719,297.1499938964844,293.1499938964844,0.0041412650607526,-1555.8524169921875,296.7823486328125,0.5655206441879272,0.050000000745058,0.2283343821763992,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.1046447753906,293.2515869140625,291.1463623046875,1.0,0.1886316686868667,0.806229829788208,0.806229829788208,1.0,1.0,-0.867158055305481,0.3516764640808105,0.5154815316200256,0.1802454739809036,0.0,0.0,0.210600808262825,24.998498916625977,25.0,-0.3773857355117798,-5282.84326171875,73.88748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,304.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.1190997883677482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515023708343505,0.1515066772699356,-4.2972042137989774e-06,0.0,0.0001208711473736,0.0,0.0,6.028317928314209,0.0,0.0,0.0,0.2780510485172272,4.0,0.0,1.0
753180,293.1331481933594,297.1499938964844,293.1499938964844,0.0724470913410186,-1781.0325927734375,304.1481628417969,0.7719999551773071,0.1252465844154358,0.113199807703495,293.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5654211044311523,0.050000000745058,0.0481361933052539,293.1253356933594,297.1499938964844,293.1499938964844,0.0929620414972305,-1679.433349609375,304.1507568359375,0.8233650922775269,0.1515757292509079,0.1067205369472503,293.1351013183594,297.1499938964844,293.1499938964844,0.1627227514982223,-3563.682373046875,304.14813232421875,0.9617979526519777,0.2388349771499633,0.2265029400587082,293.2496032714844,297.1499938964844,293.1499938964844,0.0041181026026606,-1547.6357421875,296.752197265625,0.5654211044311523,0.050000000745058,0.2283373773097992,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0942687988281,293.249755859375,291.14617919921875,1.0,0.1886732429265976,0.8062438368797302,0.8062438368797302,1.0,1.0,-0.8675366640090942,0.3522330820560455,0.5153035521507263,0.1793419867753982,0.0,0.0,0.2111204713582992,24.999147415161133,25.0,-0.3124535977840423,-5294.23388671875,73.95314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,304.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1190601512789726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518040895462036,0.1518083959817886,-4.297747636883287e-06,0.0,0.000120830918604,0.0,0.0,6.041562557220459,0.0,0.0,0.0,0.2781024277210235,4.0,0.0,1.0
753240,293.1331481933594,297.1499938964844,293.1499938964844,0.0724470913410186,-1781.0325927734375,304.1481628417969,0.7719999551773071,0.1252465844154358,0.113199807703495,293.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5654211044311523,0.050000000745058,0.0481361933052539,293.1253356933594,297.1499938964844,293.1499938964844,0.0929620414972305,-1679.433349609375,304.1507568359375,0.8233650922775269,0.1515757292509079,0.1067205369472503,293.1351013183594,297.1499938964844,293.1499938964844,0.1627227514982223,-3563.682373046875,304.14813232421875,0.9617979526519777,0.2388349771499633,0.2265029400587082,293.2496032714844,297.1499938964844,293.1499938964844,0.0041181026026606,-1547.6357421875,296.752197265625,0.5654211044311523,0.050000000745058,0.2283373773097992,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0942687988281,293.249755859375,291.14617919921875,1.0,0.1886732429265976,0.8062438368797302,0.8062438368797302,1.0,1.0,-0.8675366640090942,0.3522330820560455,0.5153035521507263,0.1793419867753982,0.0,0.0,0.2111204713582992,24.999147415161133,25.0,-0.3124535977840423,-5294.23388671875,73.95314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,304.7888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.1190601512789726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518040895462036,0.1518083959817886,-4.297747636883287e-06,0.0,0.000120830918604,0.0,0.0,6.041562557220459,0.0,0.0,0.0,0.2781024277210235,4.0,0.0,1.0
753300,293.1329040527344,297.1499938964844,293.1499938964844,0.0726523324847221,-1784.7440185546875,304.14813232421875,0.7724710702896118,0.1255096346139907,0.1134352311491966,293.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.565360426902771,0.050000000745058,0.0481365770101547,293.1301574707031,297.1499938964844,293.1499938964844,0.0925274342298507,-1673.0758056640625,304.1513977050781,0.8223085999488831,0.1509395390748977,0.106310449540615,293.134765625,297.1499938964844,293.1499938964844,0.1629372239112854,-3567.4423828125,304.1481018066406,0.96205735206604,0.2390886098146438,0.2267411798238754,293.2486267089844,297.1499938964844,293.1499938964844,0.004106787033379,-1543.6158447265625,296.7374572753906,0.565360426902771,0.050000000745058,0.2283391952514648,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.0888671875,293.248779296875,291.1461181640625,1.0,0.1886817067861557,0.806250810623169,0.806250810623169,1.0,1.0,-0.8676155805587769,0.3524741232395172,0.5151414275169373,0.178838238120079,0.0,0.0,0.2113870680332183,24.99947738647461,25.0,-0.2695595324039459,-5299.44873046875,73.96715545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,304.7958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.732421875,18000.0,0.0,0.0,0.1190365329384803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519595980644226,0.1519638895988464,-4.298030034988187e-06,0.0,0.0001208069515996,0.0,0.0,6.048393726348877,0.0,0.0,0.0,0.2781289517879486,4.0,0.0,1.0
753360,293.1326599121094,297.1499938964844,293.1499938964844,0.0728593990206718,-1788.4901123046875,304.1481018066406,0.7729384303092957,0.1257750391960144,0.1136729568243026,293.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5652924180030823,0.050000000745058,0.0481370091438293,293.1351318359375,297.1499938964844,293.1499938964844,0.0920185968279838,-1665.641357421875,304.1520690917969,0.8210736513137817,0.1502066701650619,0.1058320328593254,293.1344299316406,297.1499938964844,293.1499938964844,0.1631542742252349,-3571.2451171875,304.1480407714844,0.9623095393180848,0.2393451929092407,0.2269823104143142,293.2476806640625,297.1499938964844,293.1499938964844,0.0040956498123705,-1539.6552734375,296.7229309082031,0.5652924180030823,0.050000000745058,0.2283412516117096,291.14605712890625,291.1499938964844,273.1499938964844,270.5437316894531,285.0833435058594,293.2478332519531,291.14605712890625,1.0,0.1886817663908004,0.8062580227851868,0.8062580227851868,1.0,1.0,-0.8676190376281738,0.3526894748210907,0.5149295926094055,0.1782996505498886,0.0,0.0,0.211656704545021,24.999805450439453,25.0,-0.2231721878051757,-5304.32958984375,73.96829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,304.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7109375,18000.0,0.0,0.0,0.1190137043595314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521174162626266,0.1521217077970504,-4.298317890061298e-06,0.0,0.0001207837776746,0.0,0.0,6.055330753326416,0.0,0.0,0.0,0.2781558930873871,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732773691415786,-1796.057373046875,304.1480407714844,0.7738597989082336,0.1263107061386108,0.114153504371643,293.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5651360750198364,0.050000000745058,0.0481380075216293,293.1455078125,297.1499938964844,293.1499938964844,0.090798370540142,-1647.8359375,304.15338134765625,0.8181015253067017,0.1484768390655517,0.1046891063451767,293.1338195800781,297.1499938964844,293.1499938964844,0.1635946780443191,-3578.95361328125,304.14794921875,0.9627922773361206,0.2398653030395507,0.2274717688560485,293.2456970214844,297.1499938964844,293.1499938964844,0.0040738899260759,-1531.9053955078125,296.69451904296875,0.5651360750198364,0.050000000745058,0.228345975279808,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.07196044921875,293.245849609375,291.1459655761719,1.0,0.1886586844921112,0.8062724471092224,0.8062724471092224,1.0,1.0,-0.8674182295799255,0.3530505299568176,0.5143676996231079,0.1771235913038253,0.0,0.0,0.2121998071670532,25.000452041625977,25.0,-0.1276968717575073,-5313.17822265625,73.93512725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1189768314361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524368971586227,0.1524411886930465,-4.298904514143942e-06,0.0,0.0001207463647006,0.0,0.0,6.06938362121582,0.0,0.0,0.0,0.2782105505466461,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732773691415786,-1796.057373046875,304.1480407714844,0.7738597989082336,0.1263107061386108,0.114153504371643,293.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5651360750198364,0.050000000745058,0.0481380075216293,293.1455078125,297.1499938964844,293.1499938964844,0.090798370540142,-1647.8359375,304.15338134765625,0.8181015253067017,0.1484768390655517,0.1046891063451767,293.1338195800781,297.1499938964844,293.1499938964844,0.1635946780443191,-3578.95361328125,304.14794921875,0.9627922773361206,0.2398653030395507,0.2274717688560485,293.2456970214844,297.1499938964844,293.1499938964844,0.0040738899260759,-1531.9053955078125,296.69451904296875,0.5651360750198364,0.050000000745058,0.228345975279808,291.1459655761719,291.1499938964844,273.1499938964844,270.5488586425781,285.07196044921875,293.245849609375,291.1459655761719,1.0,0.1886586844921112,0.8062724471092224,0.8062724471092224,1.0,1.0,-0.8674182295799255,0.3530505299568176,0.5143676996231079,0.1771235913038253,0.0,0.0,0.2121998071670532,25.000452041625977,25.0,-0.1276968717575073,-5313.17822265625,73.93512725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.1189768314361572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524368971586227,0.1524411886930465,-4.298904514143942e-06,0.0,0.0001207463647006,0.0,0.0,6.06938362121582,0.0,0.0,0.0,0.2782105505466461,4.0,0.0,1.0
753540,293.1317443847656,297.1499938964844,293.1499938964844,0.0736981332302093,-1803.6827392578125,304.1479797363281,0.7747588157653809,0.1268499046564102,0.1146382316946983,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5649543404579163,0.050000000745058,0.0481391660869121,293.15625,297.1499938964844,293.1499938964844,0.0893171206116676,-1626.252685546875,304.1547241210937,0.8144470453262329,0.1464098542928695,0.1033070310950279,293.1332397460937,297.1499938964844,293.1499938964844,0.1640416085720062,-3586.76708984375,304.1478881835937,0.9632461071014404,0.2403926998376846,0.2279688715934753,293.24365234375,297.1499938964844,293.1499938964844,0.0040528289973735,-1524.3896484375,296.6670227050781,0.5649543404579163,0.050000000745058,0.2283514738082885,291.1459655761719,291.1499938964844,273.1499938964844,270.5538024902344,285.06011962890625,293.2438049316406,291.1459655761719,1.0,0.188605323433876,0.8062868714332581,0.8062868714332581,1.0,1.0,-0.866945743560791,0.3533178865909576,0.5136278867721558,0.1758251339197158,0.0,0.0,0.2127403914928436,25.001081466674805,25.0,-0.0169703941792249,-5320.84033203125,73.85562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1189590916037559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527572125196457,0.1527615189552307,-4.299498868931551e-06,0.0,0.0001207283567055,0.0,0.0,6.083488941192627,0.0,0.0,0.0,0.278265506029129,4.0,0.0,1.0
753600,293.1317443847656,297.1499938964844,293.1499938964844,0.0736981332302093,-1803.6827392578125,304.1479797363281,0.7747588157653809,0.1268499046564102,0.1146382316946983,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5649543404579163,0.050000000745058,0.0481391660869121,293.15625,297.1499938964844,293.1499938964844,0.0893171206116676,-1626.252685546875,304.1547241210937,0.8144470453262329,0.1464098542928695,0.1033070310950279,293.1332397460937,297.1499938964844,293.1499938964844,0.1640416085720062,-3586.76708984375,304.1478881835937,0.9632461071014404,0.2403926998376846,0.2279688715934753,293.24365234375,297.1499938964844,293.1499938964844,0.0040528289973735,-1524.3896484375,296.6670227050781,0.5649543404579163,0.050000000745058,0.2283514738082885,291.1459655761719,291.1499938964844,273.1499938964844,270.5538024902344,285.06011962890625,293.2438049316406,291.1459655761719,1.0,0.188605323433876,0.8062868714332581,0.8062868714332581,1.0,1.0,-0.866945743560791,0.3533178865909576,0.5136278867721558,0.1758251339197158,0.0,0.0,0.2127403914928436,25.001081466674805,25.0,-0.0169703941792249,-5320.84033203125,73.85562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,304.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1189590916037559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527572125196457,0.1527615189552307,-4.299498868931551e-06,0.0,0.0001207283567055,0.0,0.0,6.083488941192627,0.0,0.0,0.0,0.278265506029129,4.0,0.0,1.0
753660,293.1313781738281,297.1499938964844,293.1499938964844,0.0741189047694206,-1811.315185546875,304.14794921875,0.7756319642066956,0.1273894906044006,0.1151241585612297,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5647502541542053,0.050000000745058,0.0481404699385166,293.16717529296875,297.1499938964844,293.1499938964844,0.0875917077064514,-1601.15185546875,304.156005859375,0.8100860118865967,0.1440343409776687,0.101702906191349,293.1327209472656,297.1499938964844,293.1499938964844,0.1644927412271499,-3594.644287109375,304.1478576660156,0.9636725187301636,0.2409252822399139,0.2284715324640274,293.24151611328125,297.1499938964844,293.1499938964844,0.0040325112640857,-1517.1234130859375,296.6404724121094,0.5647502541542053,0.050000000745058,0.228357657790184,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04791259765625,293.24169921875,291.14605712890625,1.0,0.1885233372449875,0.8063055276870728,0.8063055276870728,1.0,1.0,-0.8662158250808716,0.3534927368164062,0.5127230882644653,0.1744215935468673,0.0,0.0,0.2132637351751327,25.001670837402344,25.0,0.1235561072826385,-5327.33544921875,73.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189663261175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530705988407135,0.1530748903751373,-4.30008867624565e-06,0.0,0.0001207356981467,0.0,0.0,6.097306251525879,0.0,0.0,0.0,0.2783194184303283,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.0741189047694206,-1811.315185546875,304.14794921875,0.7756319642066956,0.1273894906044006,0.1151241585612297,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5647502541542053,0.050000000745058,0.0481404699385166,293.16717529296875,297.1499938964844,293.1499938964844,0.0875917077064514,-1601.15185546875,304.156005859375,0.8100860118865967,0.1440343409776687,0.101702906191349,293.1327209472656,297.1499938964844,293.1499938964844,0.1644927412271499,-3594.644287109375,304.1478576660156,0.9636725187301636,0.2409252822399139,0.2284715324640274,293.24151611328125,297.1499938964844,293.1499938964844,0.0040325112640857,-1517.1234130859375,296.6404724121094,0.5647502541542053,0.050000000745058,0.228357657790184,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04791259765625,293.24169921875,291.14605712890625,1.0,0.1885233372449875,0.8063055276870728,0.8063055276870728,1.0,1.0,-0.8662158250808716,0.3534927368164062,0.5127230882644653,0.1744215935468673,0.0,0.0,0.2132637351751327,25.001670837402344,25.0,0.1235561072826385,-5327.33544921875,73.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1189663261175155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530705988407135,0.1530748903751373,-4.30008867624565e-06,0.0,0.0001207356981467,0.0,0.0,6.097306251525879,0.0,0.0,0.0,0.2783194184303283,4.0,0.0,1.0
753780,293.13104248046875,297.1499938964844,293.1499938964844,0.0745372101664543,-1818.909423828125,304.14794921875,0.7764777541160583,0.1279264837503433,0.1156085431575775,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5645281076431274,0.050000000745058,0.0481418929994106,293.17803955078125,297.1499938964844,293.1499938964844,0.0856492295861244,-1572.9527587890625,304.1572265625,0.8049793839454651,0.1413910984992981,0.0999037325382232,293.1322326660156,297.1499938964844,293.1499938964844,0.1649461239576339,-3602.551025390625,304.1477966308594,0.964075207710266,0.2414611130952835,0.2289778292179107,293.23931884765625,297.1499938964844,293.1499938964844,0.0040129870176315,-1510.1251220703125,296.614990234375,0.5645281076431274,0.050000000745058,0.2283644080162048,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0354919433594,293.239501953125,291.1462707519531,1.0,0.1884157508611679,0.8063242435455322,0.8063242435455322,1.0,1.0,-0.8652551770210266,0.3535798788070678,0.5116752982139587,0.1729355305433273,0.0,0.0,0.2137538492679596,25.0021915435791,25.0,0.2765620350837707,-5332.68896484375,73.56980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,304.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.119000144302845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533673703670501,0.1533716768026352,-4.300656655686908e-06,0.0,0.0001207700188388,0.0,0.0,6.110411643981934,0.0,0.0,0.0,0.2783706784248352,4.0,0.0,1.0
753840,293.13104248046875,297.1499938964844,293.1499938964844,0.0745372101664543,-1818.909423828125,304.14794921875,0.7764777541160583,0.1279264837503433,0.1156085431575775,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5645281076431274,0.050000000745058,0.0481418929994106,293.17803955078125,297.1499938964844,293.1499938964844,0.0856492295861244,-1572.9527587890625,304.1572265625,0.8049793839454651,0.1413910984992981,0.0999037325382232,293.1322326660156,297.1499938964844,293.1499938964844,0.1649461239576339,-3602.551025390625,304.1477966308594,0.964075207710266,0.2414611130952835,0.2289778292179107,293.23931884765625,297.1499938964844,293.1499938964844,0.0040129870176315,-1510.1251220703125,296.614990234375,0.5645281076431274,0.050000000745058,0.2283644080162048,291.146240234375,291.1499938964844,273.1499938964844,270.56317138671875,285.0354919433594,293.239501953125,291.1462707519531,1.0,0.1884157508611679,0.8063242435455322,0.8063242435455322,1.0,1.0,-0.8652551770210266,0.3535798788070678,0.5116752982139587,0.1729355305433273,0.0,0.0,0.2137538492679596,25.0021915435791,25.0,0.2765620350837707,-5332.68896484375,73.56980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,304.83428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.783203125,18000.0,0.0,0.0,0.119000144302845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533673703670501,0.1533716768026352,-4.300656655686908e-06,0.0,0.0001207700188388,0.0,0.0,6.110411643981934,0.0,0.0,0.0,0.2783706784248352,4.0,0.0,1.0
753900,293.13092041015625,297.1499938964844,293.1499938964844,0.0747447460889816,-1822.6796875,304.14794921875,0.7768902778625488,0.1281930804252624,0.11584934592247,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5644116997718811,0.050000000745058,0.0481426380574703,293.1833801269531,297.1499938964844,293.1499938964844,0.0846069604158401,-1557.8525390625,304.1578063964844,0.8021752834320068,0.1399841457605362,0.098941296339035,293.13201904296875,297.1499938964844,293.1499938964844,0.1651731431484222,-3606.5068359375,304.1477966308594,0.9642690420150756,0.2417296022176742,0.2292317897081375,293.2381591796875,297.1499938964844,293.1499938964844,0.0040035392157733,-1506.73291015625,296.6026916503906,0.5644116997718811,0.050000000745058,0.2283679395914077,291.1463623046875,291.1499938964844,273.1499938964844,270.5653991699219,285.0292358398437,293.23834228515625,291.1463928222656,1.0,0.1883535385131836,0.8063335418701172,0.8063335418701172,1.0,1.0,-0.8646988868713379,0.3535930216312408,0.5111058950424194,0.1721694618463516,0.0,0.0,0.2139821350574493,25.002424240112305,25.0,0.351235955953598,-5334.95751953125,73.4757308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439514160156,304.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1190264225006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535068303346634,0.1535111367702484,-4.300927230360685e-06,0.0,0.0001207966852234,0.0,0.0,6.116577625274658,0.0,0.0,0.0,0.2783948481082916,4.0,0.0,1.0
753960,293.1307983398437,297.1499938964844,293.1499938964844,0.0749507993459701,-1826.424560546875,304.14794921875,0.7772957682609558,0.1284580528736114,0.1160887405276298,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5642927289009094,0.050000000745058,0.0481434017419815,293.1885986328125,297.1499938964844,293.1499938964844,0.0835236757993698,-1542.1846923828125,304.1583557128906,0.7992480397224426,0.1385337114334106,0.0979433059692382,293.1318054199219,297.1499938964844,293.1499938964844,0.1654001027345657,-3610.45947265625,304.1477966308594,0.9644587635993958,0.2419982999563217,0.2294859290122985,293.2369689941406,297.1499938964844,293.1499938964844,0.0039943130686879,-1503.416748046875,296.5906677246094,0.5642927289009094,0.050000000745058,0.228371575474739,291.1465148925781,291.1499938964844,273.1499938964844,270.56756591796875,285.0229797363281,293.2371826171875,291.1465759277344,1.0,0.188286542892456,0.8063450455665588,0.8063450455665588,1.0,1.0,-0.8640986680984497,0.353587657213211,0.510511040687561,0.171392872929573,0.0,0.0,0.2141968756914138,25.00263023376465,25.0,0.4215331971645355,-5336.9638671875,73.3742446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14215087890625,304.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1190583333373069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153638869524002,0.1536431610584259,-4.30118643635069e-06,0.0,0.0001208290705108,0.0,0.0,6.122419834136963,0.0,0.0,0.0,0.2784177660942077,4.0,0.0,1.0
754020,293.1304626464844,297.1499938964844,293.1499938964844,0.0753727853298187,-1834.107666015625,304.1479187011719,0.7781801819801331,0.1290115863084793,0.1165770441293716,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5641006827354431,0.050000000745058,0.0481446385383605,293.1924133300781,297.1499938964844,293.1499938964844,0.0818454921245575,-1518.0560302734375,304.1582946777344,0.7947054505348206,0.1367565095424652,0.096412107348442,293.13134765625,297.1499938964844,293.1499938964844,0.1658651828765869,-3618.564697265625,304.1477355957031,0.96491277217865,0.2425495535135269,0.2300013303756714,293.2344970703125,297.1499938964844,293.1499938964844,0.0039766319096088,-1497.07373046875,296.56744384765625,0.5641006827354431,0.050000000745058,0.2283774316310882,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0096435546875,293.2347106933594,291.146484375,1.0,0.188223510980606,0.8063680529594421,0.8063680529594421,1.0,1.0,-0.8634734749794006,0.3538460433483124,0.5096274614334106,0.1699179112911224,0.0,0.0,0.2146360874176025,25.00105857849121,25.0,-0.4306544065475464,-5342.037109375,73.26615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1191371455788612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538918167352676,0.1538961231708526,-4.301666649553226e-06,0.0,0.0001209090623888,0.0,0.0,6.133594512939453,0.0,0.0,0.0,0.2784616947174072,4.0,0.0,1.0
754080,293.1304626464844,297.1499938964844,293.1499938964844,0.0753727853298187,-1834.107666015625,304.1479187011719,0.7781801819801331,0.1290115863084793,0.1165770441293716,293.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5641006827354431,0.050000000745058,0.0481446385383605,293.1924133300781,297.1499938964844,293.1499938964844,0.0818454921245575,-1518.0560302734375,304.1582946777344,0.7947054505348206,0.1367565095424652,0.096412107348442,293.13134765625,297.1499938964844,293.1499938964844,0.1658651828765869,-3618.564697265625,304.1477355957031,0.96491277217865,0.2425495535135269,0.2300013303756714,293.2344970703125,297.1499938964844,293.1499938964844,0.0039766319096088,-1497.07373046875,296.56744384765625,0.5641006827354431,0.050000000745058,0.2283774316310882,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0096435546875,293.2347106933594,291.146484375,1.0,0.188223510980606,0.8063680529594421,0.8063680529594421,1.0,1.0,-0.8634734749794006,0.3538460433483124,0.5096274614334106,0.1699179112911224,0.0,0.0,0.2146360874176025,25.00105857849121,25.0,-0.4306544065475464,-5342.037109375,73.26615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1191371455788612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538918167352676,0.1538961231708526,-4.301666649553226e-06,0.0,0.0001209090623888,0.0,0.0,6.133594512939453,0.0,0.0,0.0,0.2784616947174072,4.0,0.0,1.0
754140,293.1298522949219,297.1499938964844,293.1499938964844,0.0758565217256546,-1842.967529296875,304.1477966308594,0.779279887676239,0.1296331137418747,0.1171205043792724,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5639876127243042,0.050000000745058,0.048145368695259,293.1902160644531,297.1499938964844,293.1499938964844,0.0811908766627311,-1508.8310546875,304.1566162109375,0.7928958535194397,0.1361254602670669,0.0958220511674881,293.1307678222656,297.1499938964844,293.1499938964844,0.1663919538259506,-3627.798583984375,304.1476135253906,0.9655243754386902,0.2431406825780868,0.2305497080087661,293.2317810058594,297.1499938964844,293.1499938964844,0.0039604483172297,-1491.38720703125,296.54443359375,0.5639876127243042,0.050000000745058,0.2283809036016464,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9947509765625,293.23199462890625,291.1440124511719,1.0,0.1882932484149933,0.8063910603523254,0.8063910603523254,1.0,1.0,-0.8640802502632141,0.3546690344810486,0.5094112157821655,0.168637990951538,0.0,0.0,0.2154876738786697,24.998655319213867,25.0,-3.22651481628418,-5352.634765625,73.36567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,304.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.1192438974976539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543097794055938,0.1543140858411789,-4.302262823330239e-06,0.0,0.0001210174013976,0.0,0.0,6.151791095733643,0.0,0.0,0.0,0.2785311341285705,4.0,0.0,1.0
