time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298522949219,297.1499938964844,293.1499938964844,0.0758565217256546,-1842.967529296875,304.1477966308594,0.779279887676239,0.1296331137418747,0.1171205043792724,293.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5639876127243042,0.050000000745058,0.048145368695259,293.1902160644531,297.1499938964844,293.1499938964844,0.0811908766627311,-1508.8310546875,304.1566162109375,0.7928958535194397,0.1361254602670669,0.0958220511674881,293.1307678222656,297.1499938964844,293.1499938964844,0.1663919538259506,-3627.798583984375,304.1476135253906,0.9655243754386902,0.2431406825780868,0.2305497080087661,293.2317810058594,297.1499938964844,293.1499938964844,0.0039604483172297,-1491.38720703125,296.54443359375,0.5639876127243042,0.050000000745058,0.2283809036016464,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9947509765625,293.23199462890625,291.1440124511719,1.0,0.1882932484149933,0.8063910603523254,0.8063910603523254,1.0,1.0,-0.8640802502632141,0.3546690344810486,0.5094112157821655,0.168637990951538,0.0,0.0,0.2154876738786697,24.998655319213867,25.0,-3.22651481628418,-5352.634765625,73.36567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1332092285156,304.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.1192438974976539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543097794055938,0.1543140858411789,-4.302262823330239e-06,0.0,0.0001210174013976,0.0,0.0,6.151791095733643,0.0,0.0,0.0,0.2785311341285705,4.0,0.0,1.0
754260,293.12908935546875,297.1499938964844,293.1499938964844,0.0763850584626197,-1852.6756591796875,304.14764404296875,0.7805102467536926,0.1302934885025024,0.1177078410983085,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5639036297798157,0.050000000745058,0.0481459125876426,293.18634033203125,297.1499938964844,293.1499938964844,0.0809580087661743,-1505.680908203125,304.1548156738281,0.7921916842460632,0.135892167687416,0.0956100150942802,293.1300964355469,297.1499938964844,293.1499938964844,0.166964441537857,-3637.845947265625,304.1474609375,0.9662185907363892,0.2437617182731628,0.2311302721500396,293.22882080078125,297.1499938964844,293.1499938964844,0.0039457534439861,-1486.2906494140625,296.52227783203125,0.5639036297798157,0.050000000745058,0.2283834815025329,291.1410522460937,291.1499938964844,273.1499938964844,270.5797424316406,284.9794311523437,293.22906494140625,291.140625,1.0,0.1884218752384185,0.8064059019088745,0.8064059019088745,1.0,1.0,-0.8652308583259583,0.3557273745536804,0.5095035433769226,0.1674759685993194,0.0,0.0,0.2169104069471359,24.99744415283203,25.0,-4.273589134216309,-5370.11083984375,73.55944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1194062083959579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155078575015068,0.155082881450653,-4.303394689486595e-06,0.0,0.0001211821218021,0.0,0.0,6.185340404510498,0.0,0.0,0.0,0.2786580324172973,4.0,0.0,1.0
754320,293.12908935546875,297.1499938964844,293.1499938964844,0.0763850584626197,-1852.6756591796875,304.14764404296875,0.7805102467536926,0.1302934885025024,0.1177078410983085,293.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5639036297798157,0.050000000745058,0.0481459125876426,293.18634033203125,297.1499938964844,293.1499938964844,0.0809580087661743,-1505.680908203125,304.1548156738281,0.7921916842460632,0.135892167687416,0.0956100150942802,293.1300964355469,297.1499938964844,293.1499938964844,0.166964441537857,-3637.845947265625,304.1474609375,0.9662185907363892,0.2437617182731628,0.2311302721500396,293.22882080078125,297.1499938964844,293.1499938964844,0.0039457534439861,-1486.2906494140625,296.52227783203125,0.5639036297798157,0.050000000745058,0.2283834815025329,291.1410522460937,291.1499938964844,273.1499938964844,270.5797424316406,284.9794311523437,293.22906494140625,291.140625,1.0,0.1884218752384185,0.8064059019088745,0.8064059019088745,1.0,1.0,-0.8652308583259583,0.3557273745536804,0.5095035433769226,0.1674759685993194,0.0,0.0,0.2169104069471359,24.99744415283203,25.0,-4.273589134216309,-5370.11083984375,73.55944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.8470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1194062083959579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155078575015068,0.155082881450653,-4.303394689486595e-06,0.0,0.0001211821218021,0.0,0.0,6.185340404510498,0.0,0.0,0.0,0.2786580324172973,4.0,0.0,1.0
754380,293.1283874511719,297.1499938964844,293.1499938964844,0.0769220814108848,-1862.5374755859373,304.1475524902344,0.7817927002906799,0.1309694796800613,0.1183119267225265,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5638343691825867,0.050000000745058,0.0481463596224784,293.1821594238281,297.1499938964844,293.1499938964844,0.0808756500482559,-1504.64990234375,304.1533508300781,0.7918978333473206,0.1358183026313781,0.0955360755324363,293.12945556640625,297.1499938964844,293.1499938964844,0.1675422489643097,-3647.9541015625,304.1473388671875,0.9669535160064696,0.2443992793560028,0.231728509068489,293.2257080078125,297.1499938964844,293.1499938964844,0.0039320918731391,-1481.5137939453125,296.5020446777344,0.5638343691825867,0.050000000745058,0.2283855974674224,291.138427734375,291.1499938964844,273.1499938964844,270.5834655761719,284.9642944335937,293.2259521484375,291.1381530761719,1.0,0.1885736584663391,0.8064208030700684,0.8064208030700684,1.0,1.0,-0.8665879964828491,0.3568574786186218,0.5097305178642273,0.1664026826620102,0.0,0.0,0.2186435908079147,24.996919631958008,25.0,-3.4817090034484863,-5391.32666015625,73.78975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,304.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1196524202823638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560812145471573,0.1560855060815811,-4.305071342969313e-06,0.0,0.0001214319927385,0.0,0.0,6.229431629180908,0.0,0.0,0.0,0.2788271307945251,4.0,0.0,1.0
754440,293.1283874511719,297.1499938964844,293.1499938964844,0.0769220814108848,-1862.5374755859373,304.1475524902344,0.7817927002906799,0.1309694796800613,0.1183119267225265,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5638343691825867,0.050000000745058,0.0481463596224784,293.1821594238281,297.1499938964844,293.1499938964844,0.0808756500482559,-1504.64990234375,304.1533508300781,0.7918978333473206,0.1358183026313781,0.0955360755324363,293.12945556640625,297.1499938964844,293.1499938964844,0.1675422489643097,-3647.9541015625,304.1473388671875,0.9669535160064696,0.2443992793560028,0.231728509068489,293.2257080078125,297.1499938964844,293.1499938964844,0.0039320918731391,-1481.5137939453125,296.5020446777344,0.5638343691825867,0.050000000745058,0.2283855974674224,291.138427734375,291.1499938964844,273.1499938964844,270.5834655761719,284.9642944335937,293.2259521484375,291.1381530761719,1.0,0.1885736584663391,0.8064208030700684,0.8064208030700684,1.0,1.0,-0.8665879964828491,0.3568574786186218,0.5097305178642273,0.1664026826620102,0.0,0.0,0.2186435908079147,24.996919631958008,25.0,-3.4817090034484863,-5391.32666015625,73.78975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,304.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.1196524202823638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560812145471573,0.1560855060815811,-4.305071342969313e-06,0.0,0.0001214319927385,0.0,0.0,6.229431629180908,0.0,0.0,0.0,0.2788271307945251,4.0,0.0,1.0
754500,293.1280212402344,297.1499938964844,293.1499938964844,0.0771922096610069,-1867.4964599609373,304.1474914550781,0.7824511528015137,0.1313137114048004,0.118619292974472,293.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5638052225112915,0.050000000745058,0.0481465458869934,293.1800842285156,297.1499938964844,293.1499938964844,0.0808659419417381,-1504.56982421875,304.1527709960937,0.7918418049812317,0.1358194053173065,0.0955287516117096,293.1291198730469,297.1499938964844,293.1499938964844,0.1678304225206375,-3652.98193359375,304.1473083496094,0.9673339128494264,0.2447235435247421,0.2320328801870346,293.2240905761719,297.1499938964844,293.1499938964844,0.0039256014861166,-1479.223876953125,296.4927062988281,0.5638052225112915,0.050000000745058,0.2283864915370941,291.13751220703125,291.1499938964844,273.1499938964844,270.5852355957031,284.9569396972656,293.224365234375,291.1372985839844,1.0,0.1886550039052963,0.8064282536506653,0.8064282536506653,1.0,1.0,-0.8673145771026611,0.3574338555335998,0.5098807215690613,0.1659002006053924,0.0,0.0,0.2195697724819183,24.996755599975582,25.0,-2.838399887084961,-5402.56396484375,73.91344451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,304.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.1198117733001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566306203603744,0.1566349267959594,-4.306043138058158e-06,0.0,0.0001215937227243,0.0,0.0,6.253695487976074,0.0,0.0,0.0,0.278920978307724,4.0,0.0,1.0
754560,293.1276550292969,297.1499938964844,293.1499938964844,0.0774636417627334,-1872.4786376953125,304.1474609375,0.7831213474273682,0.131661832332611,0.1189302876591682,293.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.563779890537262,0.050000000745058,0.0481467097997665,293.17803955078125,297.1499938964844,293.1499938964844,0.0808725506067276,-1504.7144775390625,304.1522521972656,0.7918344736099243,0.1358415335416793,0.0955369472503662,293.1288146972656,297.1499938964844,293.1499938964844,0.1681181639432907,-3657.99462890625,304.14727783203125,0.967722713947296,0.2450512051582336,0.2323404997587204,293.22247314453125,297.1499938964844,293.1499938964844,0.0039193262346088,-1476.9967041015625,296.4838256835937,0.563779890537262,0.050000000745058,0.2283872663974762,291.1368713378906,291.1499938964844,273.1499938964844,270.5870056152344,284.9497375488281,293.2227478027344,291.13671875,1.0,0.188739389181137,0.806422233581543,0.806422233581543,1.0,1.0,-0.8680678606033325,0.3580134212970733,0.5100544095039368,0.1654210984706878,0.0,0.0,0.2205150127410888,24.996618270874023,25.0,-2.176823854446411,-5413.98681640625,74.0418930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3671875,18000.0,0.0,0.0,0.1199961677193641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571982204914093,0.1572025269269943,-4.307071321818512e-06,0.0,0.0001217808603541,0.0,0.0,6.278818130493164,0.0,0.0,0.0,0.2790184915065765,4.0,0.0,1.0
754620,293.1269836425781,297.1499938964844,293.1499938964844,0.0780093446373939,-1882.4957275390625,304.1473999023437,0.7844921946525574,0.1323666870594024,0.1195608675479888,293.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5637406706809998,0.050000000745058,0.0481469631195068,293.174072265625,297.1499938964844,293.1499938964844,0.0809276923537254,-1505.58349609375,304.15142822265625,0.7919471263885498,0.1359404921531677,0.0955931767821312,293.128173828125,297.1499938964844,293.1499938964844,0.1686929017305374,-3667.987060546875,304.147216796875,0.9685232043266296,0.2457145452499389,0.2329639047384262,293.2191772460937,297.1499938964844,293.1499938964844,0.0039074150845408,-1472.7376708984375,296.4674377441406,0.5637406706809998,0.050000000745058,0.2283884733915329,291.1361694335937,291.1499938964844,273.1499938964844,270.59033203125,284.9358825683594,293.2194519042969,291.1361083984375,1.0,0.1889157444238662,0.8064101338386536,0.8064101338386536,1.0,1.0,-0.869641900062561,0.3591769933700561,0.5104649066925049,0.1645392775535583,0.0,0.0,0.2224172502756118,24.99639320373535,25.0,-1.0006392002105713,-5436.97119140625,74.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,304.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.1204356178641319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583572179079055,0.1583615392446518,-4.309223186282907e-06,0.0,0.0001222268474521,0.0,0.0,6.33026123046875,0.0,0.0,0.0,0.2792189419269562,4.0,0.0,1.0
754680,293.1269836425781,297.1499938964844,293.1499938964844,0.0780093446373939,-1882.4957275390625,304.1473999023437,0.7844921946525574,0.1323666870594024,0.1195608675479888,293.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5637406706809998,0.050000000745058,0.0481469631195068,293.174072265625,297.1499938964844,293.1499938964844,0.0809276923537254,-1505.58349609375,304.15142822265625,0.7919471263885498,0.1359404921531677,0.0955931767821312,293.128173828125,297.1499938964844,293.1499938964844,0.1686929017305374,-3667.987060546875,304.147216796875,0.9685232043266296,0.2457145452499389,0.2329639047384262,293.2191772460937,297.1499938964844,293.1499938964844,0.0039074150845408,-1472.7376708984375,296.4674377441406,0.5637406706809998,0.050000000745058,0.2283884733915329,291.1361694335937,291.1499938964844,273.1499938964844,270.59033203125,284.9358825683594,293.2194519042969,291.1361083984375,1.0,0.1889157444238662,0.8064101338386536,0.8064101338386536,1.0,1.0,-0.869641900062561,0.3591769933700561,0.5104649066925049,0.1645392775535583,0.0,0.0,0.2224172502756118,24.99639320373535,25.0,-1.0006392002105713,-5436.97119140625,74.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,304.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.17578125,18000.0,0.0,0.0,0.1204356178641319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583572179079055,0.1583615392446518,-4.309223186282907e-06,0.0,0.0001222268474521,0.0,0.0,6.33026123046875,0.0,0.0,0.0,0.2792189419269562,4.0,0.0,1.0
754740,293.1263427734375,297.1499938964844,293.1499938964844,0.0785573422908783,-1892.558349609375,304.1473388671875,0.7858959436416626,0.1330796629190445,0.1201995611190795,293.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5637170076370239,0.050000000745058,0.048147115856409,293.1702575683594,297.1499938964844,293.1499938964844,0.0810335725545883,-1507.15869140625,304.1507873535156,0.7922142744064331,0.1361060291528701,0.095697209239006,293.1275939941406,297.1499938964844,293.1499938964844,0.1692673414945602,-3677.953125,304.1471862792969,0.969350516796112,0.2463863641023636,0.2335958480834961,293.2158203125,297.1499938964844,293.1499938964844,0.0038963640108704,-1468.75390625,296.4526672363281,0.5637170076370239,0.050000000745058,0.2283891886472702,291.13604736328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9228210449219,293.2160949707031,291.1360778808594,1.0,0.1891007721424102,0.8063980937004089,0.8063980937004089,1.0,1.0,-0.8712925910949707,0.360337883234024,0.5109546780586243,0.1637643277645111,0.0,0.0,0.2242894917726516,24.996212005615234,25.0,-0.1401230990886688,-5459.76416015625,74.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,304.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1209608018398284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595152169466018,0.1595195233821869,-4.311423253966495e-06,0.0,0.0001227598404511,0.0,0.0,6.381825923919678,0.0,0.0,0.0,0.2794206440448761,4.0,0.0,1.0
754800,293.1263427734375,297.1499938964844,293.1499938964844,0.0785573422908783,-1892.558349609375,304.1473388671875,0.7858959436416626,0.1330796629190445,0.1201995611190795,293.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5637170076370239,0.050000000745058,0.048147115856409,293.1702575683594,297.1499938964844,293.1499938964844,0.0810335725545883,-1507.15869140625,304.1507873535156,0.7922142744064331,0.1361060291528701,0.095697209239006,293.1275939941406,297.1499938964844,293.1499938964844,0.1692673414945602,-3677.953125,304.1471862792969,0.969350516796112,0.2463863641023636,0.2335958480834961,293.2158203125,297.1499938964844,293.1499938964844,0.0038963640108704,-1468.75390625,296.4526672363281,0.5637170076370239,0.050000000745058,0.2283891886472702,291.13604736328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9228210449219,293.2160949707031,291.1360778808594,1.0,0.1891007721424102,0.8063980937004089,0.8063980937004089,1.0,1.0,-0.8712925910949707,0.360337883234024,0.5109546780586243,0.1637643277645111,0.0,0.0,0.2242894917726516,24.996212005615234,25.0,-0.1401230990886688,-5459.76416015625,74.5938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05828857421875,304.875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16796875,18000.0,0.0,0.0,0.1209608018398284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595152169466018,0.1595195233821869,-4.311423253966495e-06,0.0,0.0001227598404511,0.0,0.0,6.381825923919678,0.0,0.0,0.0,0.2794206440448761,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791064873337745,-1902.6483154296875,304.1473083496094,0.7873257994651794,0.1337977796792984,0.1208433806896209,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5637089014053345,0.050000000745058,0.0481471717357635,293.1665954589844,297.1499938964844,293.1499938964844,0.0811859965324401,-1509.38720703125,304.1502685546875,0.7926228642463684,0.1363323181867599,0.0958445519208908,293.1270446777344,297.1499938964844,293.1499938964844,0.1698424518108368,-3687.9150390625,304.14715576171875,0.9702012538909912,0.2470645606517791,0.2342341542243957,293.21246337890625,297.1499938964844,293.1499938964844,0.0038861825596541,-1465.06103515625,296.4393615722656,0.5637089014053345,0.050000000745058,0.2283894419670105,291.1363220214844,291.1499938964844,273.1499938964844,270.5965270996094,284.91064453125,293.2127380371094,291.1363830566406,1.0,0.18929323554039,0.8063790798187256,0.8063790798187256,1.0,1.0,-0.8730084300041199,0.3614883720874786,0.5115200281143188,0.1630992889404297,0.0,0.0,0.2260958850383758,24.996057510375977,25.0,0.4275830090045929,-5482.162109375,74.8888931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,304.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1215561926364898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606460064649582,0.1606503278017044,-4.313606495998101e-06,0.0,0.0001233640796272,0.0,0.0,6.43232011795044,0.0,0.0,0.0,0.2796186804771423,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791064873337745,-1902.6483154296875,304.1473083496094,0.7873257994651794,0.1337977796792984,0.1208433806896209,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5637089014053345,0.050000000745058,0.0481471717357635,293.1665954589844,297.1499938964844,293.1499938964844,0.0811859965324401,-1509.38720703125,304.1502685546875,0.7926228642463684,0.1363323181867599,0.0958445519208908,293.1270446777344,297.1499938964844,293.1499938964844,0.1698424518108368,-3687.9150390625,304.14715576171875,0.9702012538909912,0.2470645606517791,0.2342341542243957,293.21246337890625,297.1499938964844,293.1499938964844,0.0038861825596541,-1465.06103515625,296.4393615722656,0.5637089014053345,0.050000000745058,0.2283894419670105,291.1363220214844,291.1499938964844,273.1499938964844,270.5965270996094,284.91064453125,293.2127380371094,291.1363830566406,1.0,0.18929323554039,0.8063790798187256,0.8063790798187256,1.0,1.0,-0.8730084300041199,0.3614883720874786,0.5115200281143188,0.1630992889404297,0.0,0.0,0.2260958850383758,24.996057510375977,25.0,0.4275830090045929,-5482.162109375,74.8888931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039306640625,304.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1215561926364898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606460064649582,0.1606503278017044,-4.313606495998101e-06,0.0,0.0001233640796272,0.0,0.0,6.43232011795044,0.0,0.0,0.0,0.2796186804771423,4.0,0.0,1.0
754980,293.1252136230469,297.1499938964844,293.1499938964844,0.079656220972538,-1912.7567138671875,304.1473083496094,0.7887778282165527,0.1345196515321731,0.1214906498789787,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5637161731719971,0.050000000745058,0.0481471233069896,293.16314697265625,297.1499938964844,293.1499938964844,0.0813821256160736,-1512.2332763671875,304.1498413085937,0.7931643128395081,0.1366155296564102,0.0960322842001915,293.1265563964844,297.1499938964844,293.1499938964844,0.1704187989234924,-3697.88525390625,304.14715576171875,0.9710727334022522,0.2477479577064514,0.2348774820566177,293.20904541015625,297.1499938964844,293.1499938964844,0.0038768842350691,-1461.67138671875,296.42742919921875,0.5637161731719971,0.050000000745058,0.2283892184495926,291.1368713378906,291.1499938964844,273.1499938964844,270.5993347167969,284.8994445800781,293.2094421386719,291.136962890625,1.0,0.189492329955101,0.806360125541687,0.806360125541687,1.0,1.0,-0.8747822046279907,0.3626247346401214,0.5121574401855469,0.1625460684299469,0.0,0.0,0.2278123944997787,24.99592018127441,25.0,0.7922456860542297,-5504.0986328125,75.19480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,304.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4453125,18000.0,0.0,0.0,0.1222035586833953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617321670055389,0.1617364883422851,-4.315730166126741e-06,0.0,0.0001240210840478,0.0,0.0,6.48094654083252,0.0,0.0,0.0,0.2798097431659698,4.0,0.0,1.0
755040,293.1252136230469,297.1499938964844,293.1499938964844,0.079656220972538,-1912.7567138671875,304.1473083496094,0.7887778282165527,0.1345196515321731,0.1214906498789787,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5637161731719971,0.050000000745058,0.0481471233069896,293.16314697265625,297.1499938964844,293.1499938964844,0.0813821256160736,-1512.2332763671875,304.1498413085937,0.7931643128395081,0.1366155296564102,0.0960322842001915,293.1265563964844,297.1499938964844,293.1499938964844,0.1704187989234924,-3697.88525390625,304.14715576171875,0.9710727334022522,0.2477479577064514,0.2348774820566177,293.20904541015625,297.1499938964844,293.1499938964844,0.0038768842350691,-1461.67138671875,296.42742919921875,0.5637161731719971,0.050000000745058,0.2283892184495926,291.1368713378906,291.1499938964844,273.1499938964844,270.5993347167969,284.8994445800781,293.2094421386719,291.136962890625,1.0,0.189492329955101,0.806360125541687,0.806360125541687,1.0,1.0,-0.8747822046279907,0.3626247346401214,0.5121574401855469,0.1625460684299469,0.0,0.0,0.2278123944997787,24.99592018127441,25.0,0.7922456860542297,-5504.0986328125,75.19480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223388671875,304.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4453125,18000.0,0.0,0.0,0.1222035586833953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617321670055389,0.1617364883422851,-4.315730166126741e-06,0.0,0.0001240210840478,0.0,0.0,6.48094654083252,0.0,0.0,0.0,0.2798097431659698,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799318179488182,-1917.82763671875,304.14727783203125,0.7895134687423706,0.1348841190338134,0.1218161433935165,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5637257099151611,0.050000000745058,0.0481470599770545,293.1614685058594,297.1499938964844,293.1499938964844,0.0814961194992065,-1513.88232421875,304.1496887207031,0.7934837937355042,0.136778712272644,0.0961409360170364,293.1263122558594,297.1499938964844,293.1499938964844,0.1707076579332351,-3702.878173828125,304.14715576171875,0.9715164303779602,0.2480923682451248,0.2352011501789093,293.2073669433594,297.1499938964844,293.1499938964844,0.0038725731428712,-1460.09375,296.4219970703125,0.5637257099151611,0.050000000745058,0.2283889353275299,291.13720703125,291.1499938964844,273.1499938964844,270.6006774902344,284.8945617675781,293.2084045410156,291.1373291015625,1.0,0.1895944774150848,0.8063506484031677,0.8063506484031677,1.0,1.0,-0.8756911754608154,0.3631877601146698,0.512503445148468,0.1623116731643676,0.0,0.0,0.2286292165517807,24.995849609375,25.0,0.9858710765838624,-5514.77001953125,75.35193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,304.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.1225405633449554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622538119554519,0.1622581332921981,-4.316759714129148e-06,0.0,0.0001243630831595,0.0,0.0,6.504344463348389,0.0,0.0,0.0,0.2799018025398254,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802102237939834,-1922.9520263671875,304.14727783203125,0.7902634143829346,0.135254755616188,0.1221461594104766,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5637396574020386,0.050000000745058,0.0481469705700874,293.1598205566406,297.1499938964844,293.1499938964844,0.0816210806369781,-1515.6871337890625,304.1495056152344,0.7938385605812073,0.1369577199220657,0.0962602421641349,293.1260681152344,297.1499938964844,293.1499938964844,0.1709973514080047,-3707.88134765625,304.1471252441406,0.971967875957489,0.2484403103590011,0.2355275601148605,293.2056579589844,297.1499938964844,293.1499938964844,0.0038684704340994,-1458.584716796875,296.4168701171875,0.5637396574020386,0.050000000745058,0.2283885031938552,291.1376647949219,291.1499938964844,273.1499938964844,270.6019897460937,284.89013671875,293.2077941894531,291.1378173828125,1.0,0.1896990835666656,0.8063361644744873,0.8063361644744873,1.0,1.0,-0.8766215443611145,0.3637500703334808,0.5128714442253113,0.1621060073375702,0.0,0.0,0.2294046729803085,24.995758056640625,25.0,1.2335517406463623,-5525.2490234375,75.51297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,304.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1228824853897094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627554595470428,0.1627597659826278,-4.3177610677958e-06,0.0,0.000124710102682,0.0,0.0,6.526880264282227,0.0,0.0,0.0,0.2799905836582184,4.0,0.0,1.0
755220,293.1241760253906,297.1499938964844,293.1499938964844,0.080775000154972,-1933.35546875,304.1472473144531,0.7917989492416382,0.1360048949718475,0.1228170171380043,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5637801289558411,0.050000000745058,0.0481467097997665,293.1566162109375,297.1499938964844,293.1499938964844,0.0819044187664985,-1519.77490234375,304.1492004394531,0.7946497797966003,0.1373580545186996,0.0965297445654869,293.1255798339844,297.1499938964844,293.1499938964844,0.171582281589508,-3717.9775390625,304.1471252441406,0.972891628742218,0.2491429448127746,0.2361879646778106,293.2022399902344,297.1499938964844,293.1499938964844,0.0038609155453741,-1455.7960205078125,296.4076538085937,0.5637801289558411,0.050000000745058,0.2283872663974762,291.1387023925781,291.1499938964844,273.1499938964844,270.6044616699219,284.8819274902344,293.2065124511719,291.13885498046875,1.0,0.1899148970842361,0.8063071370124817,0.8063071370124817,1.0,1.0,-0.8785408139228821,0.3648712933063507,0.513669490814209,0.1617807000875473,0.0,0.0,0.2308359295129776,24.995582580566406,25.0,1.3927977085113523,-5545.47802734375,75.84602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,304.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1235698834061622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636845469474792,0.1636888682842254,-4.3196419028390665e-06,0.0,0.000125407721498,0.0,0.0,6.568706035614014,0.0,0.0,0.0,0.2801558375358581,4.0,0.0,1.0
755280,293.1241760253906,297.1499938964844,293.1499938964844,0.080775000154972,-1933.35546875,304.1472473144531,0.7917989492416382,0.1360048949718475,0.1228170171380043,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5637801289558411,0.050000000745058,0.0481467097997665,293.1566162109375,297.1499938964844,293.1499938964844,0.0819044187664985,-1519.77490234375,304.1492004394531,0.7946497797966003,0.1373580545186996,0.0965297445654869,293.1255798339844,297.1499938964844,293.1499938964844,0.171582281589508,-3717.9775390625,304.1471252441406,0.972891628742218,0.2491429448127746,0.2361879646778106,293.2022399902344,297.1499938964844,293.1499938964844,0.0038609155453741,-1455.7960205078125,296.4076538085937,0.5637801289558411,0.050000000745058,0.2283872663974762,291.1387023925781,291.1499938964844,273.1499938964844,270.6044616699219,284.8819274902344,293.2065124511719,291.13885498046875,1.0,0.1899148970842361,0.8063071370124817,0.8063071370124817,1.0,1.0,-0.8785408139228821,0.3648712933063507,0.513669490814209,0.1617807000875473,0.0,0.0,0.2308359295129776,24.995582580566406,25.0,1.3927977085113523,-5545.47802734375,75.84602355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99853515625,304.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0859375,18000.0,0.0,0.0,0.1235698834061622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1636845469474792,0.1636888682842254,-4.3196419028390665e-06,0.0,0.000125407721498,0.0,0.0,6.568706035614014,0.0,0.0,0.0,0.2801558375358581,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813450217247009,-1943.8680419921875,304.147216796875,0.7933616042137146,0.1367603540420532,0.1234940215945243,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5638356804847717,0.050000000745058,0.0481463521718978,293.153564453125,297.1499938964844,293.1499938964844,0.0822281762957573,-1524.4443359375,304.14892578125,0.795579731464386,0.1378085911273956,0.0968353077769279,293.1251525878906,297.1499938964844,293.1499938964844,0.1721743643283844,-3728.19287109375,304.1470947265625,0.9738350510597228,0.2498512268066406,0.2368544340133667,293.1988525390625,297.1499938964844,293.1499938964844,0.0038542738184332,-1453.3419189453125,296.3995666503906,0.5638356804847717,0.050000000745058,0.2283855676651001,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8746337890625,293.2053527832031,291.1398010253906,1.0,0.1901372820138931,0.8062781691551208,0.8062781691551208,1.0,1.0,-0.8805173635482788,0.3659790754318237,0.5145382881164551,0.1615656316280365,0.0,0.0,0.2321469336748123,24.995445251464844,25.0,1.3431785106658936,-5565.115234375,76.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,304.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1242457032203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645365804433822,0.1645409017801284,-4.321365395298926e-06,0.0,0.0001260935969185,0.0,0.0,6.607117176055908,0.0,0.0,0.0,0.2803076207637787,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813450217247009,-1943.8680419921875,304.147216796875,0.7933616042137146,0.1367603540420532,0.1234940215945243,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5638356804847717,0.050000000745058,0.0481463521718978,293.153564453125,297.1499938964844,293.1499938964844,0.0822281762957573,-1524.4443359375,304.14892578125,0.795579731464386,0.1378085911273956,0.0968353077769279,293.1251525878906,297.1499938964844,293.1499938964844,0.1721743643283844,-3728.19287109375,304.1470947265625,0.9738350510597228,0.2498512268066406,0.2368544340133667,293.1988525390625,297.1499938964844,293.1499938964844,0.0038542738184332,-1453.3419189453125,296.3995666503906,0.5638356804847717,0.050000000745058,0.2283855676651001,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8746337890625,293.2053527832031,291.1398010253906,1.0,0.1901372820138931,0.8062781691551208,0.8062781691551208,1.0,1.0,-0.8805173635482788,0.3659790754318237,0.5145382881164551,0.1615656316280365,0.0,0.0,0.2321469336748123,24.995445251464844,25.0,1.3431785106658936,-5565.115234375,76.1902084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,304.9077453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1242457032203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645365804433822,0.1645409017801284,-4.321365395298926e-06,0.0,0.0001260935969185,0.0,0.0,6.607117176055908,0.0,0.0,0.0,0.2803076207637787,4.0,0.0,1.0
755460,293.12322998046875,297.1499938964844,293.1499938964844,0.0819170251488685,-1954.4281005859373,304.1471862792969,0.7949427366256714,0.1375184506177902,0.1241737231612205,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5639057755470276,0.050000000745058,0.0481459014117717,293.15069580078125,297.1499938964844,293.1499938964844,0.0825881510972976,-1529.6356201171875,304.148681640625,0.7966176271438599,0.1383051574230194,0.0971736013889312,293.124755859375,297.1499938964844,293.1499938964844,0.1727709174156189,-3738.4775390625,304.1470642089844,0.9747939109802246,0.2505633234977722,0.2375247329473495,293.1954345703125,297.1499938964844,293.1499938964844,0.0038485296536237,-1451.2137451171875,296.39263916015625,0.5639057755470276,0.050000000745058,0.2283834218978881,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8682556152344,293.2041931152344,291.1407165527344,1.0,0.1903651058673858,0.8062435388565063,0.8062435388565063,1.0,1.0,-0.8825404047966003,0.3670687973499298,0.5154716372489929,0.1614572256803512,0.0,0.0,0.2333402186632156,24.995332717895508,25.0,1.2872259616851809,-5584.2431640625,76.5437240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,304.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1248940527439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653180569410324,0.1653223782777786,-4.322953373048222e-06,0.0,0.0001267515908693,0.0,0.0,6.642405033111572,0.0,0.0,0.0,0.2804471254348755,4.0,0.0,1.0
755520,293.12322998046875,297.1499938964844,293.1499938964844,0.0819170251488685,-1954.4281005859373,304.1471862792969,0.7949427366256714,0.1375184506177902,0.1241737231612205,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5639057755470276,0.050000000745058,0.0481459014117717,293.15069580078125,297.1499938964844,293.1499938964844,0.0825881510972976,-1529.6356201171875,304.148681640625,0.7966176271438599,0.1383051574230194,0.0971736013889312,293.124755859375,297.1499938964844,293.1499938964844,0.1727709174156189,-3738.4775390625,304.1470642089844,0.9747939109802246,0.2505633234977722,0.2375247329473495,293.1954345703125,297.1499938964844,293.1499938964844,0.0038485296536237,-1451.2137451171875,296.39263916015625,0.5639057755470276,0.050000000745058,0.2283834218978881,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8682556152344,293.2041931152344,291.1407165527344,1.0,0.1903651058673858,0.8062435388565063,0.8062435388565063,1.0,1.0,-0.8825404047966003,0.3670687973499298,0.5154716372489929,0.1614572256803512,0.0,0.0,0.2333402186632156,24.995332717895508,25.0,1.2872259616851809,-5584.2431640625,76.5437240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,304.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1248940527439117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653180569410324,0.1653223782777786,-4.322953373048222e-06,0.0,0.0001267515908693,0.0,0.0,6.642405033111572,0.0,0.0,0.0,0.2804471254348755,4.0,0.0,1.0
755580,293.1228332519531,297.1499938964844,293.1499938964844,0.0824900418519973,-1965.0172119140625,304.14715576171875,0.7965390682220459,0.1382780373096466,0.1248548999428749,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5639899373054504,0.050000000745058,0.0481453575193882,293.14794921875,297.1499938964844,293.1499938964844,0.0829818174242973,-1535.313720703125,304.1484680175781,0.7977561354637146,0.1388446539640426,0.097542367875576,293.1243591308594,297.1499938964844,293.1499938964844,0.1733711212873459,-3748.817626953125,304.14703369140625,0.9757656455039978,0.251278281211853,0.2381978034973144,293.1920471191406,297.1499938964844,293.1499938964844,0.0038436816539615,-1449.411865234375,296.3868713378906,0.5639899373054504,0.050000000745058,0.2283808439970016,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8627624511719,293.2030944824219,291.1415710449219,1.0,0.1905977576971054,0.8062089085578918,0.8062089085578918,1.0,1.0,-0.8846045136451721,0.3681388199329376,0.5164657235145569,0.1614540070295334,0.0,0.0,0.2344202101230621,24.99523162841797,25.0,1.2102901935577393,-5602.79638671875,76.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,304.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1255026459693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660290360450744,0.1660333573818206,-4.324407200329006e-06,0.0,0.0001273692323593,0.0,0.0,6.674562454223633,0.0,0.0,0.0,0.2805743813514709,4.0,0.0,1.0
755640,293.1228332519531,297.1499938964844,293.1499938964844,0.0824900418519973,-1965.0172119140625,304.14715576171875,0.7965390682220459,0.1382780373096466,0.1248548999428749,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5639899373054504,0.050000000745058,0.0481453575193882,293.14794921875,297.1499938964844,293.1499938964844,0.0829818174242973,-1535.313720703125,304.1484680175781,0.7977561354637146,0.1388446539640426,0.097542367875576,293.1243591308594,297.1499938964844,293.1499938964844,0.1733711212873459,-3748.817626953125,304.14703369140625,0.9757656455039978,0.251278281211853,0.2381978034973144,293.1920471191406,297.1499938964844,293.1499938964844,0.0038436816539615,-1449.411865234375,296.3868713378906,0.5639899373054504,0.050000000745058,0.2283808439970016,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.8627624511719,293.2030944824219,291.1415710449219,1.0,0.1905977576971054,0.8062089085578918,0.8062089085578918,1.0,1.0,-0.8846045136451721,0.3681388199329376,0.5164657235145569,0.1614540070295334,0.0,0.0,0.2344202101230621,24.99523162841797,25.0,1.2102901935577393,-5602.79638671875,76.90570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,304.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1255026459693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660290360450744,0.1660333573818206,-4.324407200329006e-06,0.0,0.0001273692323593,0.0,0.0,6.674562454223633,0.0,0.0,0.0,0.2805743813514709,4.0,0.0,1.0
755700,293.1226501464844,297.1499938964844,293.1499938964844,0.0827767923474311,-1970.3201904296875,304.14715576171875,0.7973423600196838,0.1386581063270568,0.1251957863569259,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5640373229980469,0.050000000745058,0.0481450520455837,293.1466369628906,297.1499938964844,293.1499938964844,0.0831908285617828,-1538.3291015625,304.1483764648437,0.798361599445343,0.1391298472881317,0.0977377295494079,293.12420654296875,297.1499938964844,293.1499938964844,0.173672541975975,-3754.008056640625,304.14703369140625,0.9762559533119202,0.2516365945339203,0.2385351955890655,293.1903381347656,297.1499938964844,293.1499938964844,0.0038415996823459,-1448.635986328125,296.3843994140625,0.5640373229980469,0.050000000745058,0.2283793985843658,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8603210449219,293.2025451660156,291.1419677734375,1.0,0.1907157897949218,0.8061915636062622,0.8061915636062622,1.0,1.0,-0.8856509327888489,0.3686660230159759,0.5169849395751953,0.1614917367696762,0.0,0.0,0.2349203377962112,24.99518585205078,25.0,1.1634337902069092,-5611.85107421875,77.08969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,304.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1257888078689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663593053817749,0.1663636267185211,-4.325084319134476e-06,0.0,0.0001276596594834,0.0,0.0,6.689515590667725,0.0,0.0,0.0,0.2806335985660553,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830636322498321,-1975.6273193359373,304.14715576171875,0.7981487512588501,0.1390383541584015,0.1255367696285247,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5640882849693298,0.050000000745058,0.0481447242200374,293.1453552246094,297.1499938964844,293.1499938964844,0.0834079906344413,-1541.4627685546875,304.1482849121094,0.7989912033081055,0.13942551612854,0.097940444946289,293.1240539550781,297.1499938964844,293.1499938964844,0.1739748567342758,-3759.211669921875,304.14703369140625,0.9767491221427916,0.2519955635070801,0.238873079419136,293.1886291503906,297.1499938964844,293.1499938964844,0.0038397591561079,-1447.948486328125,296.3822326660156,0.5640882849693298,0.050000000745058,0.2283778488636016,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8581237792969,293.2019958496094,291.1423645019531,1.0,0.190834954380989,0.806170642375946,0.806170642375946,1.0,1.0,-0.8867067694664001,0.3691875636577606,0.5175191760063171,0.161555677652359,0.0,0.0,0.2353945970535278,24.995141983032227,25.0,1.1107730865478516,-5620.7451171875,77.27566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,304.9386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1260609626770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666730046272277,0.166677325963974,-4.325728241383331e-06,0.0,0.0001279358402825,0.0,0.0,6.703727722167969,0.0,0.0,0.0,0.2806898653507232,4.0,0.0,1.0
755820,293.1221618652344,297.1499938964844,293.1499938964844,0.0836374312639236,-1986.2509765625,304.14715576171875,0.7997698783874512,0.1397986859083175,0.1262187659740448,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5642004609107971,0.050000000745058,0.0481440015137195,293.14288330078125,297.1499938964844,293.1499938964844,0.0838634073734283,-1548.037109375,304.1481018066406,0.800313413143158,0.1400434970855713,0.0983648523688316,293.1237487792969,297.1499938964844,293.1499938964844,0.1745819002389907,-3769.656005859375,304.1470031738281,0.9777427315711976,0.2527146339416504,0.2395500987768173,293.18524169921875,297.1499938964844,293.1499938964844,0.0038367346860468,-1446.8145751953125,296.3787536621094,0.5642004609107971,0.050000000745058,0.2283744215965271,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8543395996094,293.2008972167969,291.14306640625,1.0,0.1910760849714279,0.806128740310669,0.806128740310669,1.0,1.0,-0.8888421058654785,0.370213121175766,0.5186290144920349,0.1617606580257415,0.0,0.0,0.2362799495458603,24.995059967041016,25.0,0.9952616691589355,-5638.09130859375,77.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,304.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.1265658438205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672596037387848,0.1672639399766922,-4.326932867115829e-06,0.0,0.0001284482423216,0.0,0.0,6.730324745178223,0.0,0.0,0.0,0.2807952463626861,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.0836374312639236,-1986.2509765625,304.14715576171875,0.7997698783874512,0.1397986859083175,0.1262187659740448,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5642004609107971,0.050000000745058,0.0481440015137195,293.14288330078125,297.1499938964844,293.1499938964844,0.0838634073734283,-1548.037109375,304.1481018066406,0.800313413143158,0.1400434970855713,0.0983648523688316,293.1237487792969,297.1499938964844,293.1499938964844,0.1745819002389907,-3769.656005859375,304.1470031738281,0.9777427315711976,0.2527146339416504,0.2395500987768173,293.18524169921875,297.1499938964844,293.1499938964844,0.0038367346860468,-1446.8145751953125,296.3787536621094,0.5642004609107971,0.050000000745058,0.2283744215965271,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8543395996094,293.2008972167969,291.14306640625,1.0,0.1910760849714279,0.806128740310669,0.806128740310669,1.0,1.0,-0.8888421058654785,0.370213121175766,0.5186290144920349,0.1617606580257415,0.0,0.0,0.2362799495458603,24.995059967041016,25.0,0.9952616691589355,-5638.09130859375,77.65284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,304.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.1265658438205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672596037387848,0.1672639399766922,-4.326932867115829e-06,0.0,0.0001284482423216,0.0,0.0,6.730324745178223,0.0,0.0,0.0,0.2807952463626861,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842107012867927,-1996.874267578125,304.14715576171875,0.801400899887085,0.1405580788850784,0.1269000172615051,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5643267035484314,0.050000000745058,0.0481431931257247,293.1405639648437,297.1499938964844,293.1499938964844,0.0843454524874687,-1554.99951171875,304.1479187011719,0.8017159700393677,0.1406954079866409,0.0988133028149604,293.1234741210937,297.1499938964844,293.1499938964844,0.175191581249237,-3780.138427734375,304.14697265625,0.9787455201148988,0.253434807062149,0.2402281761169433,293.18182373046875,297.1499938964844,293.1499938964844,0.003834581002593,-1446.0001220703125,296.3763427734375,0.5643267035484314,0.050000000745058,0.2283705770969391,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8514099121094,293.1997375488281,291.1437072753906,1.0,0.1913207173347473,0.8060868382453918,0.8060868382453918,1.0,1.0,-0.8910061717033386,0.371212363243103,0.5197938084602356,0.1620724648237228,0.0,0.0,0.2370878309011459,24.994985580444336,25.0,0.8838525414466858,-5654.8095703125,78.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,304.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.1270172894001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677963435649871,0.1678006649017334,-4.328036538936431e-06,0.0,0.0001289064093725,0.0,0.0,6.754684448242188,0.0,0.0,0.0,0.2808917462825775,4.0,0.0,1.0
