time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842107012867927,-1996.874267578125,304.14715576171875,0.801400899887085,0.1405580788850784,0.1269000172615051,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5643267035484314,0.050000000745058,0.0481431931257247,293.1405639648437,297.1499938964844,293.1499938964844,0.0843454524874687,-1554.99951171875,304.1479187011719,0.8017159700393677,0.1406954079866409,0.0988133028149604,293.1234741210937,297.1499938964844,293.1499938964844,0.175191581249237,-3780.138427734375,304.14697265625,0.9787455201148988,0.253434807062149,0.2402281761169433,293.18182373046875,297.1499938964844,293.1499938964844,0.003834581002593,-1446.0001220703125,296.3763427734375,0.5643267035484314,0.050000000745058,0.2283705770969391,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8514099121094,293.1997375488281,291.1437072753906,1.0,0.1913207173347473,0.8060868382453918,0.8060868382453918,1.0,1.0,-0.8910061717033386,0.371212363243103,0.5197938084602356,0.1620724648237228,0.0,0.0,0.2370878309011459,24.994985580444336,25.0,0.8838525414466858,-5654.8095703125,78.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01727294921875,304.9625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.1270172894001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677963435649871,0.1678006649017334,-4.328036538936431e-06,0.0,0.0001289064093725,0.0,0.0,6.754684448242188,0.0,0.0,0.0,0.2808917462825775,4.0,0.0,1.0
756060,293.1216735839844,297.1499938964844,293.1499938964844,0.0847834646701812,-2007.4974365234373,304.14715576171875,0.8030349612236023,0.1413162350654602,0.1275801062583923,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5644623637199402,0.050000000745058,0.0481423214077949,293.13836669921875,297.1499938964844,293.1499938964844,0.0848543420433998,-1562.354248046875,304.14776611328125,0.8031920790672302,0.1413811594247818,0.0992856994271278,293.12322998046875,297.1499938964844,293.1499938964844,0.17580446600914,-3790.670166015625,304.14697265625,0.9797507524490356,0.2541560232639313,0.240907147526741,293.1784362792969,297.1499938964844,293.1499938964844,0.0038333591073751,-1445.52978515625,296.37506103515625,0.5644623637199402,0.050000000745058,0.2283664494752884,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8489990234375,293.198486328125,291.1441955566406,1.0,0.1915687620639801,0.8060399293899536,0.8060399293899536,1.0,1.0,-0.8931982517242432,0.3722002804279327,0.5209980010986328,0.1624503880739212,0.0,0.0,0.2378307878971099,24.994916915893555,25.0,0.6834136247634888,-5670.9345703125,78.42656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,304.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1274136304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682884693145752,0.1682927906513214,-4.329045623308048e-06,0.0,0.0001293086388614,0.0,0.0,6.777034759521484,0.0,0.0,0.0,0.2809802889823913,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.0847834646701812,-2007.4974365234373,304.14715576171875,0.8030349612236023,0.1413162350654602,0.1275801062583923,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5644623637199402,0.050000000745058,0.0481423214077949,293.13836669921875,297.1499938964844,293.1499938964844,0.0848543420433998,-1562.354248046875,304.14776611328125,0.8031920790672302,0.1413811594247818,0.0992856994271278,293.12322998046875,297.1499938964844,293.1499938964844,0.17580446600914,-3790.670166015625,304.14697265625,0.9797507524490356,0.2541560232639313,0.240907147526741,293.1784362792969,297.1499938964844,293.1499938964844,0.0038333591073751,-1445.52978515625,296.37506103515625,0.5644623637199402,0.050000000745058,0.2283664494752884,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8489990234375,293.198486328125,291.1441955566406,1.0,0.1915687620639801,0.8060399293899536,0.8060399293899536,1.0,1.0,-0.8931982517242432,0.3722002804279327,0.5209980010986328,0.1624503880739212,0.0,0.0,0.2378307878971099,24.994916915893555,25.0,0.6834136247634888,-5670.9345703125,78.42656707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,304.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.892578125,18000.0,0.0,0.0,0.1274136304855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682884693145752,0.1682927906513214,-4.329045623308048e-06,0.0,0.0001293086388614,0.0,0.0,6.777034759521484,0.0,0.0,0.0,0.2809802889823913,4.0,0.0,1.0
756180,293.1214904785156,297.1499938964844,293.1499938964844,0.085356555879116,-2018.1375732421875,304.1471252441406,0.8046647310256958,0.142072707414627,0.1282588392496109,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5646019577980042,0.050000000745058,0.0481414273381233,293.13629150390625,297.1499938964844,293.1499938964844,0.0853878185153007,-1570.07080078125,304.1476135253906,0.8047261834144592,0.1420964300632476,0.0997791439294815,293.1230163574219,297.1499938964844,293.1499938964844,0.1764223724603653,-3801.284912109375,304.1469421386719,0.9807506799697876,0.2548778653144836,0.2415868490934372,293.175048828125,297.1499938964844,293.1499938964844,0.0038330426905304,-1445.40087890625,296.3747863769531,0.5646019577980042,0.050000000745058,0.2283622026443481,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8466491699219,293.1971435546875,291.1444396972656,1.0,0.1918198317289352,0.8059930801391602,0.8059930801391602,1.0,1.0,-0.8954146504402161,0.3731929957866668,0.5222216844558716,0.16284941136837,0.0,0.0,0.238554909825325,24.994853973388672,25.0,0.3516468405723572,-5686.828125,78.82245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,304.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1277626156806945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687613874673843,0.1687657237052917,-4.329995135776699e-06,0.0,0.0001296628179261,0.0,0.0,6.798499584197998,0.0,0.0,0.0,0.2810651361942291,4.0,0.0,1.0
756240,293.1214904785156,297.1499938964844,293.1499938964844,0.085356555879116,-2018.1375732421875,304.1471252441406,0.8046647310256958,0.142072707414627,0.1282588392496109,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5646019577980042,0.050000000745058,0.0481414273381233,293.13629150390625,297.1499938964844,293.1499938964844,0.0853878185153007,-1570.07080078125,304.1476135253906,0.8047261834144592,0.1420964300632476,0.0997791439294815,293.1230163574219,297.1499938964844,293.1499938964844,0.1764223724603653,-3801.284912109375,304.1469421386719,0.9807506799697876,0.2548778653144836,0.2415868490934372,293.175048828125,297.1499938964844,293.1499938964844,0.0038330426905304,-1445.40087890625,296.3747863769531,0.5646019577980042,0.050000000745058,0.2283622026443481,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8466491699219,293.1971435546875,291.1444396972656,1.0,0.1918198317289352,0.8059930801391602,0.8059930801391602,1.0,1.0,-0.8954146504402161,0.3731929957866668,0.5222216844558716,0.16284941136837,0.0,0.0,0.238554909825325,24.994853973388672,25.0,0.3516468405723572,-5686.828125,78.82245635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.039794921875,304.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1277626156806945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687613874673843,0.1687657237052917,-4.329995135776699e-06,0.0,0.0001296628179261,0.0,0.0,6.798499584197998,0.0,0.0,0.0,0.2810651361942291,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856430083513259,-2023.459716796875,304.1471252441406,0.8054774403572083,0.1424500048160553,0.1285974234342575,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5646732449531555,0.050000000745058,0.0481409691274166,293.13531494140625,297.1499938964844,293.1499938964844,0.0856636017560958,-1574.0621337890625,304.1475524902344,0.8055142164230347,0.1424648761749267,0.1000336036086082,293.1229248046875,297.1499938964844,293.1499938964844,0.176733061671257,-3806.62060546875,304.1469421386719,0.9812484979629515,0.2552388310432434,0.2419267892837524,293.17333984375,297.1499938964844,293.1499938964844,0.0038332433905452,-1445.471435546875,296.3750305175781,0.5646732449531555,0.050000000745058,0.2283600270748138,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8454895019531,293.1964416503906,291.1444702148437,1.0,0.1919464170932769,0.8059695959091187,0.8059695959091187,1.0,1.0,-0.8965312838554382,0.3736905753612518,0.5228407382965088,0.1630573868751526,0.0,0.0,0.2389199882745742,24.99482536315918,25.0,0.195905402302742,-5694.7763671875,79.02247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1279208064079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689984649419784,0.1690028011798858,-4.330463070800761e-06,0.0,0.0001298233546549,0.0,0.0,6.809253215789795,0.0,0.0,0.0,0.2811075150966644,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085929162800312,-2028.7783203125,304.1471252441406,0.806286096572876,0.1428266167640686,0.1289353817701339,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5647455453872681,0.050000000745058,0.0481405071914196,293.13433837890625,297.1499938964844,293.1499938964844,0.0859447941184043,-1578.1331787109375,304.1474914550781,0.8063125610351562,0.142840027809143,0.1002927869558334,293.1228332519531,297.1499938964844,293.1499938964844,0.1770444959402084,-3811.9677734375,304.1469421386719,0.9817447066307068,0.2555998265743255,0.2422667145729065,293.1716613769531,297.1499938964844,293.1499938964844,0.003833676688373,-1445.6285400390625,296.37554931640625,0.5647455453872681,0.050000000745058,0.2283578366041183,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8443603515625,293.1956787109375,291.1444702148437,1.0,0.1920736134052276,0.8059422969818115,0.8059422969818115,1.0,1.0,-0.8976527452468872,0.3741881847381592,0.523464560508728,0.1632710695266723,0.0,0.0,0.2392895519733429,24.99479866027832,25.0,0.0644652992486953,-5702.736328125,79.22373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,304.9971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1280700117349624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692382544279098,0.1692425906658172,-4.330933279561577e-06,0.0,0.0001299747818848,0.0,0.0,6.820129871368408,0.0,0.0,0.0,0.2811503708362579,4.0,0.0,1.0
756420,293.1212158203125,297.1499938964844,293.1499938964844,0.0865001231431961,-2039.3958740234373,304.14715576171875,0.8078819513320923,0.1435772031545639,0.1296091079711914,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5648933053016663,0.050000000745058,0.0481395609676837,293.13250732421875,297.1499938964844,293.1499938964844,0.0865227282047271,-1586.5037841796875,304.1473693847656,0.8079297542572021,0.1436094790697097,0.1008249074220657,293.1226501464844,297.1499938964844,293.1499938964844,0.1776690930128097,-3822.686767578125,304.1469116210937,0.9827324748039246,0.2563214302062988,0.2429463267326355,293.16827392578125,297.1499938964844,293.1499938964844,0.003835252020508,-1446.2042236328125,296.3774719238281,0.5648933053016663,0.050000000745058,0.228353351354599,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8422241210937,293.1940612792969,291.14434814453125,1.0,0.1923297643661499,0.8058876991271973,0.8058876991271973,1.0,1.0,-0.8999091386795044,0.3751831352710724,0.5247260332107544,0.1637177020311355,0.0,0.0,0.2400475591421127,24.9947509765625,25.0,-0.1305219978094101,-5718.689453125,79.62987518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,305.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1283466219902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697298735380172,0.1697341948747635,-4.331892341724597e-06,0.0,0.0001302555174333,0.0,0.0,6.842434883117676,0.0,0.0,0.0,0.2812381088733673,4.0,0.0,1.0
756480,293.1212158203125,297.1499938964844,293.1499938964844,0.0865001231431961,-2039.3958740234373,304.14715576171875,0.8078819513320923,0.1435772031545639,0.1296091079711914,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5648933053016663,0.050000000745058,0.0481395609676837,293.13250732421875,297.1499938964844,293.1499938964844,0.0865227282047271,-1586.5037841796875,304.1473693847656,0.8079297542572021,0.1436094790697097,0.1008249074220657,293.1226501464844,297.1499938964844,293.1499938964844,0.1776690930128097,-3822.686767578125,304.1469116210937,0.9827324748039246,0.2563214302062988,0.2429463267326355,293.16827392578125,297.1499938964844,293.1499938964844,0.003835252020508,-1446.2042236328125,296.3774719238281,0.5648933053016663,0.050000000745058,0.228353351354599,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8422241210937,293.1940612792969,291.14434814453125,1.0,0.1923297643661499,0.8058876991271973,0.8058876991271973,1.0,1.0,-0.8999091386795044,0.3751831352710724,0.5247260332107544,0.1637177020311355,0.0,0.0,0.2400475591421127,24.9947509765625,25.0,-0.1305219978094101,-5718.689453125,79.62987518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,305.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1283466219902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697298735380172,0.1697341948747635,-4.331892341724597e-06,0.0,0.0001302555174333,0.0,0.0,6.842434883117676,0.0,0.0,0.0,0.2812381088733673,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870684161782264,-2049.9697265625,304.14715576171875,0.8094504475593567,0.1443235278129577,0.1302792429924011,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5650454163551331,0.050000000745058,0.0481385923922061,293.1307983398437,297.1499938964844,293.1499938964844,0.0871184021234512,-1595.1353759765625,304.1472473144531,0.8095682263374329,0.1444011032581329,0.1013729348778724,293.1225280761719,297.1499938964844,293.1499938964844,0.178294688463211,-3833.414794921875,304.1469116210937,0.9837132692337036,0.257041871547699,0.2436250150203704,293.16485595703125,297.1499938964844,293.1499938964844,0.0038377125747501,-1447.1046142578125,296.3804626464844,0.5650454163551331,0.050000000745058,0.2283487468957901,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84014892578125,293.1923217773437,291.1441650390625,1.0,0.1925877034664154,0.805833101272583,0.805833101272583,1.0,1.0,-0.9021790623664856,0.376174658536911,0.5260043740272522,0.1641924381256103,0.0,0.0,0.2408344745635986,24.994712829589844,25.0,-0.2475933581590652,-5734.67236328125,80.04002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06890869140625,305.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.128603994846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702408343553543,0.1702451705932617,-4.332886419433635e-06,0.0,0.0001305167097598,0.0,0.0,6.865631580352783,0.0,0.0,0.0,0.281329333782196,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870684161782264,-2049.9697265625,304.14715576171875,0.8094504475593567,0.1443235278129577,0.1302792429924011,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5650454163551331,0.050000000745058,0.0481385923922061,293.1307983398437,297.1499938964844,293.1499938964844,0.0871184021234512,-1595.1353759765625,304.1472473144531,0.8095682263374329,0.1444011032581329,0.1013729348778724,293.1225280761719,297.1499938964844,293.1499938964844,0.178294688463211,-3833.414794921875,304.1469116210937,0.9837132692337036,0.257041871547699,0.2436250150203704,293.16485595703125,297.1499938964844,293.1499938964844,0.0038377125747501,-1447.1046142578125,296.3804626464844,0.5650454163551331,0.050000000745058,0.2283487468957901,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84014892578125,293.1923217773437,291.1441650390625,1.0,0.1925877034664154,0.805833101272583,0.805833101272583,1.0,1.0,-0.9021790623664856,0.376174658536911,0.5260043740272522,0.1641924381256103,0.0,0.0,0.2408344745635986,24.994712829589844,25.0,-0.2475933581590652,-5734.67236328125,80.04002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06890869140625,305.01763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.128603994846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702408343553543,0.1702451705932617,-4.332886419433635e-06,0.0,0.0001305167097598,0.0,0.0,6.865631580352783,0.0,0.0,0.0,0.281329333782196,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876329466700553,-2060.478271484375,304.14715576171875,0.8109926581382751,0.1450646221637725,0.1309448182582855,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5652022361755371,0.050000000745058,0.0481375902891159,293.12921142578125,297.1499938964844,293.1499938964844,0.0877302661538124,-1604.0045166015625,304.14715576171875,0.811225950717926,0.1452133059501648,0.1019357144832611,293.1224060058594,297.1499938964844,293.1499938964844,0.1789200156927108,-3844.12939453125,304.1468811035156,0.9846866726875304,0.2577605247497558,0.2443021237850189,293.1614685058594,297.1499938964844,293.1499938964844,0.0038410862907767,-1448.33740234375,296.3846130371094,0.5652022361755371,0.050000000745058,0.2283440083265304,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8382568359375,293.1903991699219,291.1439514160156,1.0,0.1928470730781555,0.8057739734649658,0.8057739734649658,1.0,1.0,-0.9044591188430786,0.3771593868732452,0.527299702167511,0.1646982580423355,0.0,0.0,0.2416524887084961,24.99468421936035,25.0,-0.2972827553749084,-5750.646484375,80.45360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1288516223430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707737743854522,0.1707781106233596,-4.333924152888358e-06,0.0,0.0001307680067839,0.0,0.0,6.889848232269287,0.0,0.0,0.0,0.2814246118068695,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876329466700553,-2060.478271484375,304.14715576171875,0.8109926581382751,0.1450646221637725,0.1309448182582855,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5652022361755371,0.050000000745058,0.0481375902891159,293.12921142578125,297.1499938964844,293.1499938964844,0.0877302661538124,-1604.0045166015625,304.14715576171875,0.811225950717926,0.1452133059501648,0.1019357144832611,293.1224060058594,297.1499938964844,293.1499938964844,0.1789200156927108,-3844.12939453125,304.1468811035156,0.9846866726875304,0.2577605247497558,0.2443021237850189,293.1614685058594,297.1499938964844,293.1499938964844,0.0038410862907767,-1448.33740234375,296.3846130371094,0.5652022361755371,0.050000000745058,0.2283440083265304,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.8382568359375,293.1903991699219,291.1439514160156,1.0,0.1928470730781555,0.8057739734649658,0.8057739734649658,1.0,1.0,-0.9044591188430786,0.3771593868732452,0.527299702167511,0.1646982580423355,0.0,0.0,0.2416524887084961,24.99468421936035,25.0,-0.2972827553749084,-5750.646484375,80.45360565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,305.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1288516223430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707737743854522,0.1707781106233596,-4.333924152888358e-06,0.0,0.0001307680067839,0.0,0.0,6.889848232269287,0.0,0.0,0.0,0.2814246118068695,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.088192842900753,-2070.903564453125,304.1471862792969,0.8125100135803223,0.1457996219396591,0.1316050440073013,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5653640031814575,0.050000000745058,0.0481365621089935,293.1277160644531,297.1499938964844,293.1499938964844,0.0883566364645958,-1613.08642578125,304.1470642089844,0.8129010200500488,0.1460441499948501,0.1025119051337242,293.122314453125,297.1499938964844,293.1499938964844,0.1795440465211868,-3854.812744140625,304.1468811035156,0.9856523871421814,0.2584768533706665,0.2449770867824554,293.1580505371094,297.1499938964844,293.1499938964844,0.0038453896995633,-1449.9066162109375,296.3900146484375,0.5653640031814575,0.050000000745058,0.2283391207456588,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8365478515625,293.1883239746094,291.14373779296875,1.0,0.1931075155735016,0.8057147860527039,0.8057147860527039,1.0,1.0,-0.9067460298538208,0.3781347572803497,0.5286112427711487,0.1652387380599975,0.0,0.0,0.2425004690885543,24.99466323852539,25.0,-0.3021999597549438,-5766.56640625,80.87004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290988177061081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713285744190216,0.171332910656929,-4.33500781582552e-06,0.0,0.0001310188818024,0.0,0.0,6.915085792541504,0.0,0.0,0.0,0.2815239131450653,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.088192842900753,-2070.903564453125,304.1471862792969,0.8125100135803223,0.1457996219396591,0.1316050440073013,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5653640031814575,0.050000000745058,0.0481365621089935,293.1277160644531,297.1499938964844,293.1499938964844,0.0883566364645958,-1613.08642578125,304.1470642089844,0.8129010200500488,0.1460441499948501,0.1025119051337242,293.122314453125,297.1499938964844,293.1499938964844,0.1795440465211868,-3854.812744140625,304.1468811035156,0.9856523871421814,0.2584768533706665,0.2449770867824554,293.1580505371094,297.1499938964844,293.1499938964844,0.0038453896995633,-1449.9066162109375,296.3900146484375,0.5653640031814575,0.050000000745058,0.2283391207456588,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8365478515625,293.1883239746094,291.14373779296875,1.0,0.1931075155735016,0.8057147860527039,0.8057147860527039,1.0,1.0,-0.9067460298538208,0.3781347572803497,0.5286112427711487,0.1652387380599975,0.0,0.0,0.2425004690885543,24.99466323852539,25.0,-0.3021999597549438,-5766.56640625,80.87004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,305.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290988177061081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713285744190216,0.171332910656929,-4.33500781582552e-06,0.0,0.0001310188818024,0.0,0.0,6.915085792541504,0.0,0.0,0.0,0.2815239131450653,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884708687663078,-2076.08154296875,304.1471862792969,0.8132598996162415,0.1461645811796188,0.1319329887628555,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5654468536376953,0.050000000745058,0.0481360331177711,293.12701416015625,297.1499938964844,293.1499938964844,0.0886744782328605,-1617.6954345703125,304.1470031738281,0.8137437701225281,0.1464655399322509,0.102804347872734,293.1222839355469,297.1499938964844,293.1499938964844,0.1798553615808487,-3860.138427734375,304.1468811035156,0.986132264137268,0.2588339149951935,0.2453136444091797,293.1563720703125,297.1499938964844,293.1499938964844,0.0038478747010231,-1450.8114013671875,296.39312744140625,0.5654468536376953,0.050000000745058,0.2283366173505783,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.83575439453125,293.1872253417969,291.1436462402344,1.0,0.1932380050420761,0.8056852221488953,0.8056852221488953,1.0,1.0,-0.9078909158706664,0.3786180019378662,0.5292729139328003,0.165522888302803,0.0,0.0,0.2429342418909073,24.99465560913086,25.0,-0.2917045652866363,-5774.49658203125,81.07914733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,305.0382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.1292246729135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716133803129196,0.171617716550827,-4.335565790825058e-06,0.0,0.0001311466039624,0.0,0.0,6.928053379058838,0.0,0.0,0.0,0.2815749645233154,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887473374605178,-2081.230712890625,304.1471862792969,0.8140038251876831,0.1465276330709457,0.1322591751813888,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5655310153961182,0.050000000745058,0.0481355004012584,293.1263427734375,297.1499938964844,293.1499938964844,0.0889953002333641,-1622.3480224609375,304.14697265625,0.8145900964736938,0.1468909084796905,0.1030995994806289,293.12225341796875,297.1499938964844,293.1499938964844,0.1801659315824508,-3865.44921875,304.1468811035156,0.9866100549697876,0.2591902017593384,0.2456493824720382,293.1546630859375,297.1499938964844,293.1499938964844,0.0038506020791828,-1451.8033447265625,296.3966064453125,0.5655310153961182,0.050000000745058,0.2283340841531753,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.83502197265625,293.18603515625,291.1435546875,1.0,0.1933686137199401,0.8056514263153076,0.8056514263153076,1.0,1.0,-0.909036099910736,0.3790974020957947,0.5299386978149414,0.1658166199922561,0.0,0.0,0.2433738559484481,24.994647979736328,25.0,-0.2723007798194885,-5782.39599609375,81.28868865966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816650390625,305.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1293533593416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719028651714325,0.1719072014093399,-4.336135134508368e-06,0.0,0.0001312772074015,0.0,0.0,6.941242694854736,0.0,0.0,0.0,0.2816269099712372,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892958864569664,-2091.4482421875,304.147216796875,0.815475344657898,0.1472481042146682,0.1329067051410675,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.565703272819519,0.050000000745058,0.0481344051659107,293.12506103515625,297.1499938964844,293.1499938964844,0.0896440148353576,-1631.7562255859375,304.1469116210937,0.8162897825241089,0.1477507501840591,0.1036968305706977,293.1222229003906,297.1499938964844,293.1499938964844,0.1807849258184433,-3876.02685546875,304.1468811035156,0.987559139728546,0.2599001824855804,0.2463185787200927,293.1512451171875,297.1499938964844,293.1499938964844,0.0038567024748772,-1454.0186767578125,296.4043884277344,0.565703272819519,0.050000000745058,0.2283288985490799,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8337097167969,293.18359375,291.1434020996094,1.0,0.1936298757791519,0.8055838346481323,0.8055838346481323,1.0,1.0,-0.9113256931304932,0.3800451159477234,0.5312805771827698,0.1664325147867202,0.0,0.0,0.2442652136087417,24.994644165039062,25.0,-0.2182466685771942,-5798.1015625,81.70887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1296204179525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724922508001327,0.1724965870380401,-4.337298832979286e-06,0.0,0.0001315482513746,0.0,0.0,6.968122482299805,0.0,0.0,0.0,0.2817328572273254,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892958864569664,-2091.4482421875,304.147216796875,0.815475344657898,0.1472481042146682,0.1329067051410675,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.565703272819519,0.050000000745058,0.0481344051659107,293.12506103515625,297.1499938964844,293.1499938964844,0.0896440148353576,-1631.7562255859375,304.1469116210937,0.8162897825241089,0.1477507501840591,0.1036968305706977,293.1222229003906,297.1499938964844,293.1499938964844,0.1807849258184433,-3876.02685546875,304.1468811035156,0.987559139728546,0.2599001824855804,0.2463185787200927,293.1512451171875,297.1499938964844,293.1499938964844,0.0038567024748772,-1454.0186767578125,296.4043884277344,0.565703272819519,0.050000000745058,0.2283288985490799,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8337097167969,293.18359375,291.1434020996094,1.0,0.1936298757791519,0.8055838346481323,0.8055838346481323,1.0,1.0,-0.9113256931304932,0.3800451159477234,0.5312805771827698,0.1664325147867202,0.0,0.0,0.2442652136087417,24.994644165039062,25.0,-0.2182466685771942,-5798.1015625,81.70887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821533203125,305.0477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.1296204179525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724922508001327,0.1724965870380401,-4.337298832979286e-06,0.0,0.0001315482513746,0.0,0.0,6.968122482299805,0.0,0.0,0.0,0.2817328572273254,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898376554250717,-2101.540283203125,304.1472473144531,0.8169248700141907,0.1479599475860595,0.133546695113182,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5658807158470154,0.050000000745058,0.0481332838535308,293.1238708496094,297.1499938964844,293.1499938964844,0.0903008729219436,-1641.2823486328125,304.1468505859375,0.8179976940155029,0.1486212164163589,0.1043018847703933,293.1222229003906,297.1499938964844,293.1499938964844,0.1814001947641372,-3886.53125,304.1469116210937,0.9884989857673644,0.2606059908866882,0.246983990073204,293.1478576660156,297.1499938964844,293.1499938964844,0.0038636806420981,-1456.5478515625,296.4133605957031,0.5658807158470154,0.050000000745058,0.2283235639333725,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8326110839844,293.180908203125,291.1432800292969,1.0,0.1938909590244293,0.8055163025856018,0.8055163025856018,1.0,1.0,-0.9136108756065368,0.3809757828712463,0.5326351523399353,0.1670881658792495,0.0,0.0,0.2451673448085785,24.994647979736328,25.0,-0.1471812278032302,-5813.65380859375,82.12989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,305.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1299030184745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730922162532806,0.1730965673923492,-4.33849072578596e-06,0.0,0.0001318350550718,0.0,0.0,6.9955244064331055,0.0,0.0,0.0,0.2818409204483032,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898376554250717,-2101.540283203125,304.1472473144531,0.8169248700141907,0.1479599475860595,0.133546695113182,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5658807158470154,0.050000000745058,0.0481332838535308,293.1238708496094,297.1499938964844,293.1499938964844,0.0903008729219436,-1641.2823486328125,304.1468505859375,0.8179976940155029,0.1486212164163589,0.1043018847703933,293.1222229003906,297.1499938964844,293.1499938964844,0.1814001947641372,-3886.53125,304.1469116210937,0.9884989857673644,0.2606059908866882,0.246983990073204,293.1478576660156,297.1499938964844,293.1499938964844,0.0038636806420981,-1456.5478515625,296.4133605957031,0.5658807158470154,0.050000000745058,0.2283235639333725,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8326110839844,293.180908203125,291.1432800292969,1.0,0.1938909590244293,0.8055163025856018,0.8055163025856018,1.0,1.0,-0.9136108756065368,0.3809757828712463,0.5326351523399353,0.1670881658792495,0.0,0.0,0.2451673448085785,24.994647979736328,25.0,-0.1471812278032302,-5813.65380859375,82.12989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811767578125,305.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1299030184745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730922162532806,0.1730965673923492,-4.33849072578596e-06,0.0,0.0001318350550718,0.0,0.0,6.9955244064331055,0.0,0.0,0.0,0.2818409204483032,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903717130422592,-2111.48828125,304.14727783203125,0.8183519244194031,0.148662120103836,0.1341780722141266,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5660632252693176,0.050000000745058,0.0481321290135383,293.122802734375,297.1499938964844,293.1499938964844,0.0909645408391952,-1650.9063720703125,304.14678955078125,0.8197122812271118,0.1495006531476974,0.1049135401844978,293.1222229003906,297.1499938964844,293.1499938964844,0.1820109784603119,-3896.948974609375,304.1469116210937,0.989428460597992,0.2613069713115692,0.2476449012756347,293.1444396972656,297.1499938964844,293.1499938964844,0.0038715880364179,-1459.408935546875,296.423583984375,0.5660632252693176,0.050000000745058,0.2283180952072143,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83172607421875,293.17803955078125,291.14324951171875,1.0,0.1941513866186142,0.8054444193840027,0.8054444193840027,1.0,1.0,-0.9158880710601808,0.381887823343277,0.5340002775192261,0.1677815467119217,0.0,0.0,0.2460727989673614,24.99466133117676,25.0,-0.0722319930791854,-5829.02099609375,82.55105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.05780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1302034854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736978739500045,0.173702210187912,-4.339702172728721e-06,0.0,0.0001321399904554,0.0,0.0,7.0232253074646,0.0,0.0,0.0,0.281950294971466,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903717130422592,-2111.48828125,304.14727783203125,0.8183519244194031,0.148662120103836,0.1341780722141266,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5660632252693176,0.050000000745058,0.0481321290135383,293.122802734375,297.1499938964844,293.1499938964844,0.0909645408391952,-1650.9063720703125,304.14678955078125,0.8197122812271118,0.1495006531476974,0.1049135401844978,293.1222229003906,297.1499938964844,293.1499938964844,0.1820109784603119,-3896.948974609375,304.1469116210937,0.989428460597992,0.2613069713115692,0.2476449012756347,293.1444396972656,297.1499938964844,293.1499938964844,0.0038715880364179,-1459.408935546875,296.423583984375,0.5660632252693176,0.050000000745058,0.2283180952072143,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83172607421875,293.17803955078125,291.14324951171875,1.0,0.1941513866186142,0.8054444193840027,0.8054444193840027,1.0,1.0,-0.9158880710601808,0.381887823343277,0.5340002775192261,0.1677815467119217,0.0,0.0,0.2460727989673614,24.99466133117676,25.0,-0.0722319930791854,-5829.02099609375,82.55105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,305.05780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1302034854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736978739500045,0.173702210187912,-4.339702172728721e-06,0.0,0.0001321399904554,0.0,0.0,7.0232253074646,0.0,0.0,0.0,0.281950294971466,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908980146050453,-2121.290771484375,304.1473083496094,0.8197576999664307,0.1493543088436126,0.1348007172346115,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5662503838539124,0.050000000745058,0.0481309480965137,293.12176513671875,297.1499938964844,293.1499938964844,0.0916403010487556,-1660.7054443359375,304.146728515625,0.8214471936225891,0.1504030078649521,0.1055367663502693,293.122314453125,297.1499938964844,293.1499938964844,0.1826119124889373,-3907.18701171875,304.1469421386719,0.990340769290924,0.261991947889328,0.2482950985431671,293.1410217285156,297.1499938964844,293.1499938964844,0.0038803750649094,-1462.58349609375,296.4349975585937,0.5662503838539124,0.050000000745058,0.2283124923706054,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8309936523437,293.1748962402344,291.14324951171875,1.0,0.1944110095500946,0.8053725361824036,0.8053725361824036,1.0,1.0,-0.9181556701660156,0.3827816247940063,0.5353740453720093,0.1685108393430709,0.0,0.0,0.2469748705625534,24.99467658996582,25.0,-0.0005562559817917,-5844.212890625,82.97203826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,305.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1305204778909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743045002222061,0.1743088364601135,-4.3409227146185e-06,0.0,0.0001324616896454,0.0,0.0,7.051009654998779,0.0,0.0,0.0,0.2820601165294647,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908980146050453,-2121.290771484375,304.1473083496094,0.8197576999664307,0.1493543088436126,0.1348007172346115,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5662503838539124,0.050000000745058,0.0481309480965137,293.12176513671875,297.1499938964844,293.1499938964844,0.0916403010487556,-1660.7054443359375,304.146728515625,0.8214471936225891,0.1504030078649521,0.1055367663502693,293.122314453125,297.1499938964844,293.1499938964844,0.1826119124889373,-3907.18701171875,304.1469421386719,0.990340769290924,0.261991947889328,0.2482950985431671,293.1410217285156,297.1499938964844,293.1499938964844,0.0038803750649094,-1462.58349609375,296.4349975585937,0.5662503838539124,0.050000000745058,0.2283124923706054,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.8309936523437,293.1748962402344,291.14324951171875,1.0,0.1944110095500946,0.8053725361824036,0.8053725361824036,1.0,1.0,-0.9181556701660156,0.3827816247940063,0.5353740453720093,0.1685108393430709,0.0,0.0,0.2469748705625534,24.99467658996582,25.0,-0.0005562559817917,-5844.212890625,82.97203826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,305.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1305204778909683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743045002222061,0.1743088364601135,-4.3409227146185e-06,0.0,0.0001324616896454,0.0,0.0,7.051009654998779,0.0,0.0,0.0,0.2820601165294647,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.09115831553936,-2126.138671875,304.1473083496094,0.8204530477523804,0.1496980041265487,0.1351088136434555,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5663455724716187,0.050000000745058,0.0481303445994854,293.1212463378906,297.1499938964844,293.1499938964844,0.0919874384999275,-1665.7392578125,304.1466979980469,0.8223332166671753,0.1508643627166748,0.1058571189641952,293.1224060058594,297.1499938964844,293.1499938964844,0.1829041540622711,-3912.160400390625,304.14697265625,0.9907850027084352,0.2623251974582672,0.2486110627651214,293.1393127441406,297.1499938964844,293.1499938964844,0.0038851327262818,-1464.30078125,296.4411926269531,0.5663455724716187,0.050000000745058,0.2283096462488174,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8306884765625,293.1732482910156,291.1432800292969,1.0,0.1945404112339019,0.805336594581604,0.805336594581604,1.0,1.0,-0.9192850589752196,0.3832217752933502,0.5360633134841919,0.1688877046108245,0.0,0.0,0.2474228143692016,24.994688034057617,25.0,0.0285881422460079,-5851.7412109375,83.18231964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,305.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1306852549314499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746068149805069,0.1746111512184143,-4.341533440310741e-06,0.0,0.0001326289202552,0.0,0.0,7.064870834350586,0.0,0.0,0.0,0.2821149230003357,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914228782057762,-2131.0673828125,304.1473388671875,0.8211578130722046,0.1500540226697921,0.1354222595691681,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5664417743682861,0.050000000745058,0.048129741102457,293.1208190917969,297.1499938964844,293.1499938964844,0.0923313647508621,-1670.724609375,304.14666748046875,0.8232101202011108,0.1513132005929947,0.1061743423342704,293.1224975585937,297.1499938964844,293.1499938964844,0.1831929385662078,-3917.072509765625,304.1470031738281,0.9912238717079164,0.2626553177833557,0.2489232569932937,293.1376037597656,297.1499938964844,293.1499938964844,0.003890116000548,-1466.0985107421875,296.4476928710937,0.5664417743682861,0.050000000745058,0.228306770324707,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8304138183594,293.1715087890625,291.1432800292969,1.0,0.1946696788072586,0.8052970170974731,0.8052970170974731,1.0,1.0,-0.920412540435791,0.3836579024791717,0.5367546081542969,0.169271782040596,0.0,0.0,0.2478682845830917,24.99469375610352,25.0,0.0549083761870861,-5859.234375,83.39263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731811523437,305.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1308534890413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749081313610077,0.1749124675989151,-4.342143711255631e-06,0.0,0.0001327996433246,0.0,0.0,7.078694820404053,0.0,0.0,0.0,0.2821696102619171,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919723957777023,-2141.30810546875,304.1473083496094,0.822611927986145,0.15078766644001,0.1360740959644317,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.566636860370636,0.050000000745058,0.0481285117566585,293.1202087402344,297.1499938964844,293.1499938964844,0.0929933413863182,-1680.3131103515625,304.14666748046875,0.8249008655548096,0.1521774232387542,0.106784239411354,293.1227111816406,297.1499938964844,293.1499938964844,0.1837638020515442,-3926.777587890625,304.14703369140625,0.9920893907546996,0.2633092105388641,0.2495405226945877,293.1341552734375,297.1499938964844,293.1499938964844,0.0039007540326565,-1469.93359375,296.4615783691406,0.566636860370636,0.050000000745058,0.2283009439706802,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8298645019531,293.1678161621094,291.14337158203125,1.0,0.1949274092912674,0.8052178621292114,0.8052178621292114,1.0,1.0,-0.9226592779159546,0.3845187723636627,0.5381405353546143,0.1700595319271087,0.0,0.0,0.2487504631280899,24.994718551635746,25.0,0.0909853801131248,-5874.12548828125,83.81292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311987787485122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755066812038421,0.1755110323429107,-4.34335925092455e-06,0.0,0.0001331500825472,0.0,0.0,7.106183052062988,0.0,0.0,0.0,0.2822783887386322,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919723957777023,-2141.30810546875,304.1473083496094,0.822611927986145,0.15078766644001,0.1360740959644317,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.566636860370636,0.050000000745058,0.0481285117566585,293.1202087402344,297.1499938964844,293.1499938964844,0.0929933413863182,-1680.3131103515625,304.14666748046875,0.8249008655548096,0.1521774232387542,0.106784239411354,293.1227111816406,297.1499938964844,293.1499938964844,0.1837638020515442,-3926.777587890625,304.14703369140625,0.9920893907546996,0.2633092105388641,0.2495405226945877,293.1341552734375,297.1499938964844,293.1499938964844,0.0039007540326565,-1469.93359375,296.4615783691406,0.566636860370636,0.050000000745058,0.2283009439706802,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8298645019531,293.1678161621094,291.14337158203125,1.0,0.1949274092912674,0.8052178621292114,0.8052178621292114,1.0,1.0,-0.9226592779159546,0.3845187723636627,0.5381405353546143,0.1700595319271087,0.0,0.0,0.2487504631280899,24.994718551635746,25.0,0.0909853801131248,-5874.12548828125,83.81292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311987787485122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755066812038421,0.1755110323429107,-4.34335925092455e-06,0.0,0.0001331500825472,0.0,0.0,7.106183052062988,0.0,0.0,0.0,0.2822783887386322,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092505395412445,-2151.23828125,304.1473083496094,0.8240165710449219,0.1514693051576614,0.136703610420227,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5668312311172485,0.050000000745058,0.0481272898614406,293.1197814941406,297.1499938964844,293.1499938964844,0.0936361774802208,-1689.6224365234375,304.146728515625,0.8265364766120911,0.1530202180147171,0.1073745116591453,293.1229248046875,297.1499938964844,293.1499938964844,0.1843321025371551,-3936.44189453125,304.1470947265625,0.9929373860359192,0.2639573216438293,0.2501515448093414,293.1307373046875,297.1499938964844,293.1499938964844,0.0039123147726058,-1474.111083984375,296.4765625,0.5668312311172485,0.050000000745058,0.2282951474189758,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8275756835937,293.16082763671875,291.1431884765625,1.0,0.1951784044504165,0.8051387071609497,0.8051387071609497,1.0,1.0,-0.9248483180999756,0.3853447139263153,0.5395035743713379,0.1708613038063049,0.0,0.0,0.2496586740016937,24.9948673248291,25.0,-0.2601960003376007,-5889.46875,84.2241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1315542012453079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761128157377243,0.1761171668767929,-4.3445747905934695e-06,0.0,0.0001335107954218,0.0,0.0,7.134021282196045,0.0,0.0,0.0,0.2823885679244995,4.0,0.0,1.0
