time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092505395412445,-2151.23828125,304.1473083496094,0.8240165710449219,0.1514693051576614,0.136703610420227,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5668312311172485,0.050000000745058,0.0481272898614406,293.1197814941406,297.1499938964844,293.1499938964844,0.0936361774802208,-1689.6224365234375,304.146728515625,0.8265364766120911,0.1530202180147171,0.1073745116591453,293.1229248046875,297.1499938964844,293.1499938964844,0.1843321025371551,-3936.44189453125,304.1470947265625,0.9929373860359192,0.2639573216438293,0.2501515448093414,293.1307373046875,297.1499938964844,293.1499938964844,0.0039123147726058,-1474.111083984375,296.4765625,0.5668312311172485,0.050000000745058,0.2282951474189758,291.1432189941406,291.1499938964844,273.1499938964844,270.62384033203125,284.8275756835937,293.16082763671875,291.1431884765625,1.0,0.1951784044504165,0.8051387071609497,0.8051387071609497,1.0,1.0,-0.9248483180999756,0.3853447139263153,0.5395035743713379,0.1708613038063049,0.0,0.0,0.2496586740016937,24.9948673248291,25.0,-0.2601960003376007,-5889.46875,84.2241439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0737609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.1315542012453079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761128157377243,0.1761171668767929,-4.3445747905934695e-06,0.0,0.0001335107954218,0.0,0.0,7.134021282196045,0.0,0.0,0.0,0.2823885679244995,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929843857884407,-2160.153564453125,304.1473999023437,0.8253160715103149,0.1520862579345703,0.1372671276330948,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5670461654663086,0.050000000745058,0.0481259450316429,293.1160583496094,297.1499938964844,293.1499938964844,0.0945167616009712,-1702.4232177734375,304.14630126953125,0.8287275433540344,0.1545221656560897,0.1081905514001846,293.1231384277344,297.1499938964844,293.1499938964844,0.1848973333835601,-3946.053466796875,304.1471252441406,0.9937939643859864,0.2646010220050812,0.2507581710815429,293.1272888183594,297.1499938964844,293.1499938964844,0.0039248531684279,-1478.642822265625,296.4926452636719,0.5670461654663086,0.050000000745058,0.2282887697219848,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8252868652344,293.1538391113281,291.1429443359375,1.0,0.1954564154148101,0.8050572872161865,0.8050572872161865,1.0,1.0,-0.9272226095199584,0.3862506151199341,0.5409719944000244,0.1717077642679214,0.0,0.0,0.250615119934082,24.99405288696289,25.0,-0.3885174095630646,-5905.892578125,84.67036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,305.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1319196075201034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176758125424385,0.1767624765634536,-4.345854449638864e-06,0.0,0.0001338816218776,0.0,0.0,7.16366720199585,0.0,0.0,0.0,0.2825054824352264,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929843857884407,-2160.153564453125,304.1473999023437,0.8253160715103149,0.1520862579345703,0.1372671276330948,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5670461654663086,0.050000000745058,0.0481259450316429,293.1160583496094,297.1499938964844,293.1499938964844,0.0945167616009712,-1702.4232177734375,304.14630126953125,0.8287275433540344,0.1545221656560897,0.1081905514001846,293.1231384277344,297.1499938964844,293.1499938964844,0.1848973333835601,-3946.053466796875,304.1471252441406,0.9937939643859864,0.2646010220050812,0.2507581710815429,293.1272888183594,297.1499938964844,293.1499938964844,0.0039248531684279,-1478.642822265625,296.4926452636719,0.5670461654663086,0.050000000745058,0.2282887697219848,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,284.8252868652344,293.1538391113281,291.1429443359375,1.0,0.1954564154148101,0.8050572872161865,0.8050572872161865,1.0,1.0,-0.9272226095199584,0.3862506151199341,0.5409719944000244,0.1717077642679214,0.0,0.0,0.250615119934082,24.99405288696289,25.0,-0.3885174095630646,-5905.892578125,84.67036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,305.0780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1319196075201034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176758125424385,0.1767624765634536,-4.345854449638864e-06,0.0,0.0001338816218776,0.0,0.0,7.16366720199585,0.0,0.0,0.0,0.2825054824352264,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934489369392395,-2168.818115234375,304.1474914550781,0.826678991317749,0.1526772528886795,0.1378003060817718,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5673696398735046,0.050000000745058,0.0481239259243011,293.1039123535156,297.1499938964844,293.1499938964844,0.0967055335640907,-1734.33837890625,304.14385986328125,0.8339207172393799,0.1578346490859985,0.1102269813418388,293.12335205078125,297.1499938964844,293.1499938964844,0.1854799687862396,-3955.98583984375,304.1470947265625,0.9947550296783448,0.2652398645877838,0.2513594329357147,293.123779296875,297.1499938964844,293.1499938964844,0.0039384784176945,-1483.6357421875,296.5093994140625,0.5673696398735046,0.050000000745058,0.2282791882753372,291.1415100097656,291.1499938964844,273.1499938964844,270.6234741210937,284.822265625,293.1474914550781,291.14117431640625,1.0,0.195897564291954,0.8049758076667786,0.8049758076667786,1.0,1.0,-0.9310140609741212,0.3878014683723449,0.5432125926017761,0.1728043854236602,0.0,0.0,0.2518176734447479,24.99100112915039,25.0,-2.534443616867065,-5927.2236328125,85.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1323020905256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775052398443222,0.1775095909833908,-4.347240064817015e-06,0.0,0.0001342698087682,0.0,0.0,7.197874069213867,0.0,0.0,0.0,0.2826402187347412,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934489369392395,-2168.818115234375,304.1474914550781,0.826678991317749,0.1526772528886795,0.1378003060817718,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5673696398735046,0.050000000745058,0.0481239259243011,293.1039123535156,297.1499938964844,293.1499938964844,0.0967055335640907,-1734.33837890625,304.14385986328125,0.8339207172393799,0.1578346490859985,0.1102269813418388,293.12335205078125,297.1499938964844,293.1499938964844,0.1854799687862396,-3955.98583984375,304.1470947265625,0.9947550296783448,0.2652398645877838,0.2513594329357147,293.123779296875,297.1499938964844,293.1499938964844,0.0039384784176945,-1483.6357421875,296.5093994140625,0.5673696398735046,0.050000000745058,0.2282791882753372,291.1415100097656,291.1499938964844,273.1499938964844,270.6234741210937,284.822265625,293.1474914550781,291.14117431640625,1.0,0.195897564291954,0.8049758076667786,0.8049758076667786,1.0,1.0,-0.9310140609741212,0.3878014683723449,0.5432125926017761,0.1728043854236602,0.0,0.0,0.2518176734447479,24.99100112915039,25.0,-2.534443616867065,-5927.2236328125,85.38385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5703125,18000.0,0.0,0.0,0.1323020905256271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775052398443222,0.1775095909833908,-4.347240064817015e-06,0.0,0.0001342698087682,0.0,0.0,7.197874069213867,0.0,0.0,0.0,0.2826402187347412,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936830267310142,-2173.1962890625,304.14752197265625,0.827374279499054,0.1529678851366043,0.1380612403154373,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5675535202026367,0.050000000745058,0.0481227785348892,293.0968322753906,297.1499938964844,293.1499938964844,0.0981384962797164,-1755.1781005859375,304.1423645019531,0.8372510075569153,0.1598109155893325,0.1115504205226898,293.1234436035156,297.1499938964844,293.1499938964844,0.1857834309339523,-3961.1728515625,304.1470642089844,0.9952536225318908,0.2655581533908844,0.2516586482524872,293.1220092773437,297.1499938964844,293.1499938964844,0.0039459248073399,-1486.403076171875,296.5178527832031,0.5675535202026367,0.050000000745058,0.2282737493515014,291.13995361328125,291.1499938964844,273.1499938964844,270.62335205078125,284.8204345703125,293.1442565917969,291.1395263671875,1.0,0.1961576044559478,0.8049350380897522,0.8049350380897522,1.0,1.0,-0.9332667589187622,0.3887374401092529,0.5445293188095093,0.1734219640493393,0.0,0.0,0.2526465654373169,24.98993682861328,25.0,-3.561703681945801,-5940.9384765625,85.81108856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,305.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.802734375,18000.0,0.0,0.0,0.132507711648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780153512954712,0.1780197024345398,-4.34810954175191e-06,0.0,0.0001344784832326,0.0,0.0,7.221129417419434,0.0,0.0,0.0,0.2827306687831878,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.093915656208992,-2177.54638671875,304.1475524902344,0.828071653842926,0.1532564908266067,0.1383200883865356,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5677430629730225,0.050000000745058,0.0481215976178646,293.0897521972656,297.1499938964844,293.1499938964844,0.09966941177845,-1777.369873046875,304.1409912109375,0.8407822847366333,0.1618737578392028,0.1129586845636367,293.12353515625,297.1499938964844,293.1499938964844,0.1860871613025665,-3966.36083984375,304.1470642089844,0.9957543015480042,0.2658758461475372,0.2519572079181671,293.12017822265625,297.1499938964844,293.1499938964844,0.0039537185803055,-1489.2952880859375,296.52667236328125,0.5677430629730225,0.050000000745058,0.2282681465148925,291.1383056640625,291.1499938964844,273.1499938964844,270.6231994628906,284.8185729980469,293.1410217285156,291.137939453125,1.0,0.1964290887117386,0.8048835396766663,0.8048835396766663,1.0,1.0,-0.9356178045272828,0.3897154331207275,0.5459023714065552,0.1740622818470001,0.0,0.0,0.2535905241966247,24.989242553710938,25.0,-3.950918912887573,-5956.3310546875,86.25934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,305.08380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1327286064624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786201447248459,0.1786244958639145,-4.34916637459537e-06,0.0,0.0001347026554867,0.0,0.0,7.248767852783203,0.0,0.0,0.0,0.2828380167484283,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943706929683685,-2186.043701171875,304.1476135253906,0.8294658064842224,0.1538279056549072,0.1388323754072189,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5681309103965759,0.050000000745058,0.0481191910803318,293.0763854980469,297.1499938964844,293.1499938964844,0.1028780564665794,-1823.596435546875,304.138671875,0.8481350541114807,0.1661158055067062,0.115894503891468,293.12371826171875,297.1499938964844,293.1499938964844,0.1866820603609085,-3976.498046875,304.14703369140625,0.9967527389526368,0.2665092051029205,0.2525524497032165,293.11639404296875,297.1499938964844,293.1499938964844,0.0039701731875538,-1495.347900390625,296.54595947265625,0.5681309103965759,0.050000000745058,0.2282567173242569,291.1357421875,291.1499938964844,273.1499938964844,270.6228332519531,284.8148803710937,293.13458251953125,291.135498046875,1.0,0.1969883441925048,0.8047804832458496,0.8047804832458496,1.0,1.0,-0.940454125404358,0.3917266726493835,0.5487274527549744,0.1753859519958496,0.0,0.0,0.2556767165660858,24.98859024047852,25.0,-3.3475542068481445,-5989.900390625,87.18821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,305.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1332315951585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800147742033004,0.180019125342369,-4.351774805400055e-06,0.0,0.0001352131366729,0.0,0.0,7.312880039215088,0.0,0.0,0.0,0.2830887734889984,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943706929683685,-2186.043701171875,304.1476135253906,0.8294658064842224,0.1538279056549072,0.1388323754072189,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5681309103965759,0.050000000745058,0.0481191910803318,293.0763854980469,297.1499938964844,293.1499938964844,0.1028780564665794,-1823.596435546875,304.138671875,0.8481350541114807,0.1661158055067062,0.115894503891468,293.12371826171875,297.1499938964844,293.1499938964844,0.1866820603609085,-3976.498046875,304.14703369140625,0.9967527389526368,0.2665092051029205,0.2525524497032165,293.11639404296875,297.1499938964844,293.1499938964844,0.0039701731875538,-1495.347900390625,296.54595947265625,0.5681309103965759,0.050000000745058,0.2282567173242569,291.1357421875,291.1499938964844,273.1499938964844,270.6228332519531,284.8148803710937,293.13458251953125,291.135498046875,1.0,0.1969883441925048,0.8047804832458496,0.8047804832458496,1.0,1.0,-0.940454125404358,0.3917266726493835,0.5487274527549744,0.1753859519958496,0.0,0.0,0.2556767165660858,24.98859024047852,25.0,-3.3475542068481445,-5989.900390625,87.18821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,305.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1332315951585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800147742033004,0.180019125342369,-4.351774805400055e-06,0.0,0.0001352131366729,0.0,0.0,7.312880039215088,0.0,0.0,0.0,0.2830887734889984,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0948116406798362,-2194.260986328125,304.1476745605469,0.8308536410331726,0.1543919891119003,0.1393379867076873,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5685245394706726,0.050000000745058,0.0481167547404766,293.06451416015625,297.1499938964844,293.1499938964844,0.1061593368649482,-1870.47900390625,304.1369934082031,0.8556150197982788,0.1703906953334808,0.1188756972551345,293.1239013671875,297.1499938964844,293.1499938964844,0.1872569769620895,-3986.26513671875,304.1470642089844,0.9977394938468932,0.2671394944190979,0.2531439960002899,293.1125183105469,297.1499938964844,293.1499938964844,0.0039876927621662,-1501.7193603515625,296.5675048828125,0.5685245394706726,0.050000000745058,0.2282451689243316,291.1342163085937,291.1499938964844,273.1499938964844,270.6224365234375,284.8113708496094,293.1283264160156,291.13409423828125,1.0,0.197553664445877,0.804677426815033,0.804677426815033,1.0,1.0,-0.9453319907188416,0.3937499225139618,0.5515820980072021,0.17674121260643,0.0,0.0,0.2578939795494079,24.988433837890625,25.0,-2.109484434127808,-6024.8759765625,88.13346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.1338275074958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181540161371231,0.1815445125102996,-4.354796601546696e-06,0.0,0.0001358179142698,0.0,0.0,7.383446216583252,0.0,0.0,0.0,0.2833671271800995,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0948116406798362,-2194.260986328125,304.1476745605469,0.8308536410331726,0.1543919891119003,0.1393379867076873,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5685245394706726,0.050000000745058,0.0481167547404766,293.06451416015625,297.1499938964844,293.1499938964844,0.1061593368649482,-1870.47900390625,304.1369934082031,0.8556150197982788,0.1703906953334808,0.1188756972551345,293.1239013671875,297.1499938964844,293.1499938964844,0.1872569769620895,-3986.26513671875,304.1470642089844,0.9977394938468932,0.2671394944190979,0.2531439960002899,293.1125183105469,297.1499938964844,293.1499938964844,0.0039876927621662,-1501.7193603515625,296.5675048828125,0.5685245394706726,0.050000000745058,0.2282451689243316,291.1342163085937,291.1499938964844,273.1499938964844,270.6224365234375,284.8113708496094,293.1283264160156,291.13409423828125,1.0,0.197553664445877,0.804677426815033,0.804677426815033,1.0,1.0,-0.9453319907188416,0.3937499225139618,0.5515820980072021,0.17674121260643,0.0,0.0,0.2578939795494079,24.988433837890625,25.0,-2.109484434127808,-6024.8759765625,88.13346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0300598144531,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.1338275074958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181540161371231,0.1815445125102996,-4.354796601546696e-06,0.0,0.0001358179142698,0.0,0.0,7.383446216583252,0.0,0.0,0.0,0.2833671271800995,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952388346195221,-2202.204833984375,304.1477355957031,0.8322069644927979,0.1549491286277771,0.1398373246192932,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.56889808177948,0.050000000745058,0.0481144487857818,293.05426025390625,297.1499938964844,293.1499938964844,0.1094465628266334,-1917.0750732421875,304.1358642578125,0.8630533814430237,0.1746374517679214,0.1218435540795326,293.1239318847656,297.1499938964844,293.1499938964844,0.1876244992017746,-3992.3994140625,304.1474609375,0.998486876487732,0.2677942812442779,0.2535175681114197,293.10858154296875,297.1499938964844,293.1499938964844,0.0040062684565782,-1508.4053955078125,296.5911560058594,0.56889808177948,0.050000000745058,0.2282342314720153,291.1336975097656,291.1499938964844,273.1499938964844,270.6219482421875,284.8083801269531,293.12237548828125,291.1337280273437,1.0,0.1980845928192138,0.8045462965965271,0.8045462965965271,1.0,1.0,-0.9499264359474182,0.3956376910209656,0.5542887449264526,0.1780604273080825,0.0,0.0,0.2601142227649688,24.98921203613281,25.0,-0.5762805342674255,-6059.20263671875,89.0322036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,305.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1345179378986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831081062555313,0.1831124573945999,-4.358018486527726e-06,0.0,0.00013651860354,0.0,0.0,7.456357955932617,0.0,0.0,0.0,0.2836561203002929,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952388346195221,-2202.204833984375,304.1477355957031,0.8322069644927979,0.1549491286277771,0.1398373246192932,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.56889808177948,0.050000000745058,0.0481144487857818,293.05426025390625,297.1499938964844,293.1499938964844,0.1094465628266334,-1917.0750732421875,304.1358642578125,0.8630533814430237,0.1746374517679214,0.1218435540795326,293.1239318847656,297.1499938964844,293.1499938964844,0.1876244992017746,-3992.3994140625,304.1474609375,0.998486876487732,0.2677942812442779,0.2535175681114197,293.10858154296875,297.1499938964844,293.1499938964844,0.0040062684565782,-1508.4053955078125,296.5911560058594,0.56889808177948,0.050000000745058,0.2282342314720153,291.1336975097656,291.1499938964844,273.1499938964844,270.6219482421875,284.8083801269531,293.12237548828125,291.1337280273437,1.0,0.1980845928192138,0.8045462965965271,0.8045462965965271,1.0,1.0,-0.9499264359474182,0.3956376910209656,0.5542887449264526,0.1780604273080825,0.0,0.0,0.2601142227649688,24.98921203613281,25.0,-0.5762805342674255,-6059.20263671875,89.0322036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,305.1015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1345179378986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831081062555313,0.1831124573945999,-4.358018486527726e-06,0.0,0.00013651860354,0.0,0.0,7.456357955932617,0.0,0.0,0.0,0.2836561203002929,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956493392586708,-2209.813720703125,304.1477966308594,0.8334953784942627,0.1554994285106659,0.1403309106826782,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5692238211631775,0.050000000745058,0.0481124445796012,293.0454406738281,297.1499938964844,293.1499938964844,0.1127224117517471,-1963.1588134765625,304.1351318359375,0.870381772518158,0.1788537204265594,0.1247893720865249,293.1231384277344,297.1499938964844,293.1499938964844,0.1874996274709701,-3989.997314453125,304.1485290527344,0.9986855983734132,0.2686113715171814,0.2533639967441559,293.1045837402344,297.1499938964844,293.1499938964844,0.0040257913060486,-1515.341796875,296.6171569824219,0.5692238211631775,0.050000000745058,0.2282247245311737,291.1346130371094,291.1499938964844,273.1499938964844,270.6214294433594,284.8060607910156,293.1167297363281,291.13482666015625,1.0,0.1985398977994918,0.804415225982666,0.804415225982666,1.0,1.0,-0.9538567066192628,0.3972260355949402,0.5566306710243225,0.1792574226856231,0.0,0.0,0.2621200382709503,24.990673065185547,25.0,1.3133028745651243,-6090.12890625,89.80774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1352870464324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845824271440506,0.1845867782831192,-4.361208539194195e-06,0.0,0.0001372991537209,0.0,0.0,7.525359630584717,0.0,0.0,0.0,0.2839312851428985,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956493392586708,-2209.813720703125,304.1477966308594,0.8334953784942627,0.1554994285106659,0.1403309106826782,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5692238211631775,0.050000000745058,0.0481124445796012,293.0454406738281,297.1499938964844,293.1499938964844,0.1127224117517471,-1963.1588134765625,304.1351318359375,0.870381772518158,0.1788537204265594,0.1247893720865249,293.1231384277344,297.1499938964844,293.1499938964844,0.1874996274709701,-3989.997314453125,304.1485290527344,0.9986855983734132,0.2686113715171814,0.2533639967441559,293.1045837402344,297.1499938964844,293.1499938964844,0.0040257913060486,-1515.341796875,296.6171569824219,0.5692238211631775,0.050000000745058,0.2282247245311737,291.1346130371094,291.1499938964844,273.1499938964844,270.6214294433594,284.8060607910156,293.1167297363281,291.13482666015625,1.0,0.1985398977994918,0.804415225982666,0.804415225982666,1.0,1.0,-0.9538567066192628,0.3972260355949402,0.5566306710243225,0.1792574226856231,0.0,0.0,0.2621200382709503,24.990673065185547,25.0,1.3133028745651243,-6090.12890625,89.80774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942626953125,305.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1352870464324951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845824271440506,0.1845867782831192,-4.361208539194195e-06,0.0,0.0001372991537209,0.0,0.0,7.525359630584717,0.0,0.0,0.0,0.2839312851428985,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958492457866668,-2213.51171875,304.1478271484375,0.8341185450553894,0.1557718068361282,0.1405753791332245,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5693719983100891,0.050000000745058,0.0481115356087684,293.0415344238281,297.1499938964844,293.1499938964844,0.1143558844923973,-1986.014892578125,304.1348571777344,0.8740021586418152,0.1809480935335159,0.1262537539005279,293.12225341796875,297.1499938964844,293.1499938964844,0.1872745603322982,-3986.0009765625,304.1492004394531,0.99860817193985,0.2691246569156647,0.2531150877475738,293.10260009765625,297.1499938964844,293.1499938964844,0.0040358849801123,-1518.9024658203125,296.63092041015625,0.5693719983100891,0.050000000745058,0.2282204180955886,291.135498046875,291.1499938964844,273.1499938964844,270.62115478515625,284.8050842285156,293.114013671875,291.1357727050781,1.0,0.198742926120758,0.8043496608734131,0.8043496608734131,1.0,1.0,-0.955602765083313,0.3979235887527466,0.5576791763305664,0.1798096150159835,0.0,0.0,0.262999027967453,24.9913330078125,25.0,2.027909994125366,-6103.84912109375,90.15392303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,305.1086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.958984375,18000.0,0.0,0.0,0.1356915831565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852415651082992,0.185245931148529,-4.362691925052786e-06,0.0,0.0001377097069052,0.0,0.0,7.556361675262451,0.0,0.0,0.0,0.2840557098388672,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960468426346778,-2217.164794921875,304.1478881835937,0.8347339630126953,0.1560422480106353,0.1408181190490722,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5695160031318665,0.050000000745058,0.0481106527149677,293.0379333496094,297.1499938964844,293.1499938964844,0.1159843653440475,-2008.7242431640625,304.1346435546875,0.877590537071228,0.1830274611711502,0.1277094632387161,293.1210327148437,297.1499938964844,293.1499938964844,0.1869973838329315,-3981.128662109375,304.1498413085937,0.998476266860962,0.269717127084732,0.2528131306171417,293.1005859375,297.1499938964844,293.1499938964844,0.0040462156757712,-1522.5394287109375,296.64508056640625,0.5695160031318665,0.050000000745058,0.2282162308692932,291.1365051269531,291.1499938964844,273.1499938964844,270.620849609375,284.8041687011719,293.11138916015625,291.13677978515625,1.0,0.1989379823207855,0.8042806386947632,0.8042806386947632,1.0,1.0,-0.9572728276252748,0.3985888957977295,0.5586839318275452,0.1803417652845382,0.0,0.0,0.2637994289398193,24.99176597595215,25.0,2.4483349323272705,-6116.60302734375,90.48564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,305.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.1361031383275985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858444064855575,0.1858487725257873,-4.364068900031271e-06,0.0,0.000138127390528,0.0,0.0,7.584780693054199,0.0,0.0,0.0,0.2841700613498688,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.096439704298973,-2224.43115234375,304.1479187011719,0.8359662294387817,0.156577005982399,0.1412981748580932,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5698134303092957,0.050000000745058,0.048108834773302,293.0318298339844,297.1499938964844,293.1499938964844,0.1192096918821334,-2053.486083984375,304.1343994140625,0.8846467137336731,0.1871083676815033,0.1305754482746124,293.1178283691406,297.1499938964844,293.1499938964844,0.1865298599004745,-3972.992431640625,304.1506652832031,0.9983216524124146,0.2710971534252167,0.2523161768913269,293.0966186523437,297.1499938964844,293.1499938964844,0.0040676346980035,-1530.0916748046875,296.6742248535156,0.5698134303092957,0.050000000745058,0.2282076030969619,291.13824462890625,291.1499938964844,273.1499938964844,270.6202392578125,284.80224609375,293.1063232421875,291.138427734375,1.0,0.1993371695280075,0.8041427135467529,0.8041427135467529,1.0,1.0,-0.960677981376648,0.3999558389186859,0.5607221722602844,0.1814021915197372,0.0,0.0,0.2652418911457062,24.99175262451172,25.0,2.218437433242798,-6140.72412109375,91.16355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.197265625,18000.0,0.0,0.0,0.1369299739599228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869176924228668,0.1869220584630966,-4.366512257547584e-06,0.0,0.0001389665121678,0.0,0.0,7.635437488555908,0.0,0.0,0.0,0.2843741476535797,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.096439704298973,-2224.43115234375,304.1479187011719,0.8359662294387817,0.156577005982399,0.1412981748580932,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5698134303092957,0.050000000745058,0.048108834773302,293.0318298339844,297.1499938964844,293.1499938964844,0.1192096918821334,-2053.486083984375,304.1343994140625,0.8846467137336731,0.1871083676815033,0.1305754482746124,293.1178283691406,297.1499938964844,293.1499938964844,0.1865298599004745,-3972.992431640625,304.1506652832031,0.9983216524124146,0.2710971534252167,0.2523161768913269,293.0966186523437,297.1499938964844,293.1499938964844,0.0040676346980035,-1530.0916748046875,296.6742248535156,0.5698134303092957,0.050000000745058,0.2282076030969619,291.13824462890625,291.1499938964844,273.1499938964844,270.6202392578125,284.80224609375,293.1063232421875,291.138427734375,1.0,0.1993371695280075,0.8041427135467529,0.8041427135467529,1.0,1.0,-0.960677981376648,0.3999558389186859,0.5607221722602844,0.1814021915197372,0.0,0.0,0.2652418911457062,24.99175262451172,25.0,2.218437433242798,-6140.72412109375,91.16355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.1137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.197265625,18000.0,0.0,0.0,0.1369299739599228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869176924228668,0.1869220584630966,-4.366512257547584e-06,0.0,0.0001389665121678,0.0,0.0,7.635437488555908,0.0,0.0,0.0,0.2843741476535797,4.0,0.0,1.0
758940,293.1263732910156,297.1499938964844,293.1499938964844,0.096837118268013,-2231.79248046875,304.14794921875,0.8371961712837219,0.1571157872676849,0.1417768001556396,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5701102018356323,0.050000000745058,0.048107024282217,293.0271911621094,297.1499938964844,293.1499938964844,0.1223560348153114,-2096.883544921875,304.1343688964844,0.8914326429367065,0.1910412758588791,0.1333459168672561,293.1141967773437,297.1499938964844,293.1499938964844,0.1861662864685058,-3966.7109375,304.1510314941406,0.9982692003250122,0.2726457715034485,0.251929223537445,293.0927429199219,297.1499938964844,293.1499938964844,0.0040901396423578,-1538.06005859375,296.70416259765625,0.5701102018356323,0.050000000745058,0.2281990051269531,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.80035400390625,293.1016845703125,291.1393737792969,1.0,0.1997369974851608,0.8040047287940979,0.8040047287940979,1.0,1.0,-0.9641025066375732,0.4013418555259704,0.5627606511116028,0.1824420243501663,0.0,0.0,0.2666010856628418,24.991823196411133,25.0,1.5362926721572876,-6164.60400390625,91.84893798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1377413868904113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879121959209442,0.187916561961174,-4.368696409073891e-06,0.0,0.0001397899904986,0.0,0.0,7.682324886322021,0.0,0.0,0.0,0.2845621407032013,4.0,0.0,1.0
759000,293.1263732910156,297.1499938964844,293.1499938964844,0.096837118268013,-2231.79248046875,304.14794921875,0.8371961712837219,0.1571157872676849,0.1417768001556396,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5701102018356323,0.050000000745058,0.048107024282217,293.0271911621094,297.1499938964844,293.1499938964844,0.1223560348153114,-2096.883544921875,304.1343688964844,0.8914326429367065,0.1910412758588791,0.1333459168672561,293.1141967773437,297.1499938964844,293.1499938964844,0.1861662864685058,-3966.7109375,304.1510314941406,0.9982692003250122,0.2726457715034485,0.251929223537445,293.0927429199219,297.1499938964844,293.1499938964844,0.0040901396423578,-1538.06005859375,296.70416259765625,0.5701102018356323,0.050000000745058,0.2281990051269531,291.1392517089844,291.1499938964844,273.1499938964844,270.6195373535156,284.80035400390625,293.1016845703125,291.1393737792969,1.0,0.1997369974851608,0.8040047287940979,0.8040047287940979,1.0,1.0,-0.9641025066375732,0.4013418555259704,0.5627606511116028,0.1824420243501663,0.0,0.0,0.2666010856628418,24.991823196411133,25.0,1.5362926721572876,-6164.60400390625,91.84893798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603576660156,305.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.51953125,18000.0,0.0,0.0,0.1377413868904113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879121959209442,0.187916561961174,-4.368696409073891e-06,0.0,0.0001397899904986,0.0,0.0,7.682324886322021,0.0,0.0,0.0,0.2845621407032013,4.0,0.0,1.0
759060,293.1265869140625,297.1499938964844,293.1499938964844,0.0972500890493393,-2239.444580078125,304.14794921875,0.8384482264518738,0.1576755046844482,0.1422732919454574,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5703963041305542,0.050000000745058,0.0481052845716476,293.02398681640625,297.1499938964844,293.1499938964844,0.1253915727138519,-2138.5009765625,304.134521484375,0.8978795409202576,0.1948039084672927,0.1360005736351013,293.1103820800781,297.1499938964844,293.1499938964844,0.185811161994934,-3960.617431640625,304.1512756347656,0.998217761516571,0.274329274892807,0.2515558302402496,293.08892822265625,297.1499938964844,293.1499938964844,0.0041135470382869,-1546.3419189453125,296.735107421875,0.5703963041305542,0.050000000745058,0.2281907498836517,291.14013671875,291.1499938964844,273.1499938964844,270.61883544921875,284.7985534667969,293.0975646972656,291.1402587890625,1.0,0.2001258581876754,0.8038687705993652,0.8038687705993652,1.0,1.0,-0.9674245119094848,0.4026942253112793,0.5647302865982056,0.1834322363138198,0.0,0.0,0.2678562700748443,24.99203491210937,25.0,1.303187370300293,-6188.21240234375,92.51787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,305.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.1385205835103988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888461112976074,0.1888504773378372,-4.370754595584003e-06,0.0,0.0001405807852279,0.0,0.0,7.726440906524658,0.0,0.0,0.0,0.2847387790679931,4.0,0.0,1.0
759120,293.1265869140625,297.1499938964844,293.1499938964844,0.0972500890493393,-2239.444580078125,304.14794921875,0.8384482264518738,0.1576755046844482,0.1422732919454574,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5703963041305542,0.050000000745058,0.0481052845716476,293.02398681640625,297.1499938964844,293.1499938964844,0.1253915727138519,-2138.5009765625,304.134521484375,0.8978795409202576,0.1948039084672927,0.1360005736351013,293.1103820800781,297.1499938964844,293.1499938964844,0.185811161994934,-3960.617431640625,304.1512756347656,0.998217761516571,0.274329274892807,0.2515558302402496,293.08892822265625,297.1499938964844,293.1499938964844,0.0041135470382869,-1546.3419189453125,296.735107421875,0.5703963041305542,0.050000000745058,0.2281907498836517,291.14013671875,291.1499938964844,273.1499938964844,270.61883544921875,284.7985534667969,293.0975646972656,291.1402587890625,1.0,0.2001258581876754,0.8038687705993652,0.8038687705993652,1.0,1.0,-0.9674245119094848,0.4026942253112793,0.5647302865982056,0.1834322363138198,0.0,0.0,0.2678562700748443,24.99203491210937,25.0,1.303187370300293,-6188.21240234375,92.51787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958740234375,305.1261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.1385205835103988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888461112976074,0.1888504773378372,-4.370754595584003e-06,0.0,0.0001405807852279,0.0,0.0,7.726440906524658,0.0,0.0,0.0,0.2847387790679931,4.0,0.0,1.0
759180,293.1266784667969,297.1499938964844,293.1499938964844,0.0976730212569236,-2247.279296875,304.1479187011719,0.8397099375724792,0.1582458764314651,0.1427815407514572,293.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5706707835197449,0.050000000745058,0.0481036193668842,293.0221252441406,297.1499938964844,293.1499938964844,0.1282985955476761,-2178.129150390625,304.13482666015625,0.90396386384964,0.1983789205551147,0.1385272890329361,293.1064147949219,297.1499938964844,293.1499938964844,0.1854669004678726,-3954.731201171875,304.15142822265625,0.9981675148010254,0.2761350274085998,0.2511973083019256,293.0852355957031,297.1499938964844,293.1499938964844,0.0041377646848559,-1554.8978271484375,296.7670288085937,0.5706707835197449,0.050000000745058,0.228182852268219,291.1410217285156,291.1499938964844,273.1499938964844,270.6180725097656,284.7969055175781,293.093994140625,291.1411437988281,1.0,0.2005010247230529,0.8037328720092773,0.8037328720092773,1.0,1.0,-0.9706254601478576,0.4040040671825409,0.5666213631629944,0.1843695044517517,0.0,0.0,0.2689957022666931,24.99231338500977,25.0,1.2268589735031128,-6211.05517578125,93.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.166015625,18000.0,0.0,0.0,0.1392540782690048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896994709968567,0.1897038519382476,-4.372658167994814e-06,0.0,0.0001413251884514,0.0,0.0,7.766854286193848,0.0,0.0,0.0,0.2849009335041046,4.0,0.0,1.0
759240,293.1266784667969,297.1499938964844,293.1499938964844,0.0976730212569236,-2247.279296875,304.1479187011719,0.8397099375724792,0.1582458764314651,0.1427815407514572,293.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5706707835197449,0.050000000745058,0.0481036193668842,293.0221252441406,297.1499938964844,293.1499938964844,0.1282985955476761,-2178.129150390625,304.13482666015625,0.90396386384964,0.1983789205551147,0.1385272890329361,293.1064147949219,297.1499938964844,293.1499938964844,0.1854669004678726,-3954.731201171875,304.15142822265625,0.9981675148010254,0.2761350274085998,0.2511973083019256,293.0852355957031,297.1499938964844,293.1499938964844,0.0041377646848559,-1554.8978271484375,296.7670288085937,0.5706707835197449,0.050000000745058,0.228182852268219,291.1410217285156,291.1499938964844,273.1499938964844,270.6180725097656,284.7969055175781,293.093994140625,291.1411437988281,1.0,0.2005010247230529,0.8037328720092773,0.8037328720092773,1.0,1.0,-0.9706254601478576,0.4040040671825409,0.5666213631629944,0.1843695044517517,0.0,0.0,0.2689957022666931,24.99231338500977,25.0,1.2268589735031128,-6211.05517578125,93.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.166015625,18000.0,0.0,0.0,0.1392540782690048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896994709968567,0.1897038519382476,-4.372658167994814e-06,0.0,0.0001413251884514,0.0,0.0,7.766854286193848,0.0,0.0,0.0,0.2849009335041046,4.0,0.0,1.0
759300,293.1267395019531,297.1499938964844,293.1499938964844,0.0978867560625076,-2251.236572265625,304.1479187011719,0.8403409719467163,0.1585337817668914,0.1430383771657943,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5708034038543701,0.050000000745058,0.0481028147041797,293.02166748046875,297.1499938964844,293.1499938964844,0.1296986490488052,-2197.13623046875,304.1350402832031,0.906950831413269,0.2000908404588699,0.1397389769554138,293.1044006347656,297.1499938964844,293.1499938964844,0.185299277305603,-3951.870361328125,304.1514587402344,0.9981430172920228,0.2770811319351196,0.2510240077972412,293.0834350585937,297.1499938964844,293.1499938964844,0.0041501624509692,-1559.2718505859375,296.7833251953125,0.5708034038543701,0.050000000745058,0.2281790375709533,291.1414489746094,291.1499938964844,273.1499938964844,270.61767578125,284.796142578125,293.0924377441406,291.1415710449219,1.0,0.2006827592849731,0.8036649227142334,0.8036649227142334,1.0,1.0,-0.9721745252609252,0.4046398401260376,0.5675346851348877,0.1848183572292328,0.0,0.0,0.26952064037323,24.992469787597656,25.0,1.2333890199661257,-6222.1318359375,93.4809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.1396002769470214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900956034660339,0.1900999695062637,-4.37354856330785e-06,0.0,0.0001416765298927,0.0,0.0,7.785645008087158,0.0,0.0,0.0,0.2849763929843902,4.0,0.0,1.0
759360,293.1267395019531,297.1499938964844,293.1499938964844,0.0981016680598259,-2255.21435546875,304.1479187011719,0.8409714698791504,0.1588233113288879,0.1432967036962509,293.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5709328651428223,0.050000000745058,0.048102032393217,293.021484375,297.1499938964844,293.1499938964844,0.1310603618621826,-2215.574462890625,304.1352844238281,0.9099190831184388,0.2017497271299362,0.1409143656492233,293.1023864746094,297.1499938964844,293.1499938964844,0.1851347386837005,-3949.064697265625,304.1514892578125,0.9981188774108888,0.2780548632144928,0.2508547306060791,293.0816650390625,297.1499938964844,293.1499938964844,0.0041627460159361,-1563.7069091796875,296.7998962402344,0.5709328651428223,0.050000000745058,0.2281753271818161,291.14190673828125,291.1499938964844,273.1499938964844,270.6172790527344,284.7955017089844,293.0910339355469,291.1420593261719,1.0,0.2008602917194366,0.8035908937454224,0.8035908937454224,1.0,1.0,-0.9736868143081664,0.4052607119083404,0.5684260725975037,0.1852542608976364,0.0,0.0,0.2700138688087463,24.992637634277344,25.0,1.255609393119812,-6232.91748046875,93.78913116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,305.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5390625,18000.0,0.0,0.0,0.1399313509464264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904697865247726,0.1904741674661636,-4.3743953028752e-06,0.0,0.0001420125336153,0.0,0.0,7.803417682647705,0.0,0.0,0.0,0.2850477993488312,4.0,0.0,1.0
759420,293.12677001953125,297.1499938964844,293.1499938964844,0.0985349863767623,-2263.230224609375,304.1478881835937,0.8422306180000305,0.1594069451093673,0.1438176184892654,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5711823105812073,0.050000000745058,0.0481005236506462,293.02203369140625,297.1499938964844,293.1499938964844,0.133660688996315,-2250.65185546875,304.1358642578125,0.9157006740570068,0.2048993855714798,0.1431502997875213,293.09832763671875,297.1499938964844,293.1499938964844,0.1848153322935104,-3943.624267578125,304.1515197753906,0.9980718493461608,0.2800825536251068,0.2505283057689667,293.0782470703125,297.1499938964844,293.1499938964844,0.0041884537786245,-1572.7535400390625,296.83367919921875,0.5711823105812073,0.050000000745058,0.228168174624443,291.1428527832031,291.1499938964844,273.1499938964844,270.6164245605469,284.7944641113281,293.0887451171875,291.1430053710937,1.0,0.201201781630516,0.8034428358078003,0.8034428358078003,1.0,1.0,-0.9765936136245728,0.4064540863037109,0.5701395273208618,0.1860917806625366,0.0,0.0,0.2709029614925384,24.99300193786621,25.0,1.3036218881607056,-6253.4755859375,94.38377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1405448913574218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911493390798568,0.1911537200212478,-4.375949174573179e-06,0.0,0.000142635195516,0.0,0.0,7.835751056671143,0.0,0.0,0.0,0.2851779460906982,4.0,0.0,1.0
759480,293.12677001953125,297.1499938964844,293.1499938964844,0.0985349863767623,-2263.230224609375,304.1478881835937,0.8422306180000305,0.1594069451093673,0.1438176184892654,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5711823105812073,0.050000000745058,0.0481005236506462,293.02203369140625,297.1499938964844,293.1499938964844,0.133660688996315,-2250.65185546875,304.1358642578125,0.9157006740570068,0.2048993855714798,0.1431502997875213,293.09832763671875,297.1499938964844,293.1499938964844,0.1848153322935104,-3943.624267578125,304.1515197753906,0.9980718493461608,0.2800825536251068,0.2505283057689667,293.0782470703125,297.1499938964844,293.1499938964844,0.0041884537786245,-1572.7535400390625,296.83367919921875,0.5711823105812073,0.050000000745058,0.228168174624443,291.1428527832031,291.1499938964844,273.1499938964844,270.6164245605469,284.7944641113281,293.0887451171875,291.1430053710937,1.0,0.201201781630516,0.8034428358078003,0.8034428358078003,1.0,1.0,-0.9765936136245728,0.4064540863037109,0.5701395273208618,0.1860917806625366,0.0,0.0,0.2709029614925384,24.99300193786621,25.0,1.3036218881607056,-6253.4755859375,94.38377380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.1405448913574218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911493390798568,0.1911537200212478,-4.375949174573179e-06,0.0,0.000142635195516,0.0,0.0,7.835751056671143,0.0,0.0,0.0,0.2851779460906982,4.0,0.0,1.0
759540,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8434838652610779,0.0,0.1443426311016082,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.5714188814163208,0.0,0.0480990968644619,293.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.9211479425430298,0.0,0.1452212035655975,293.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1515197753906,0.9980266094207764,0.0,0.2502185702323913,293.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8682556152344,0.5714188814163208,0.0,0.228161409497261,291.1438293457031,294.1499938964844,273.1499938964844,270.6155700683594,284.7938537597656,293.0871276855469,291.1439514160156,0.0,0.0,0.8032947778701782,0.8032947778701782,1.0,1.0,-0.9793277382850648,0.4075730741024017,0.5717546939849854,0.186888039112091,0.0,0.0,0.0,24.9934139251709,60.0,1.339749813079834,-6272.48974609375,94.94578552246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917351931333542,0.1917395591735839,-4.377307959657628e-06,0.0,0.0,0.0,0.0,7.863690376281738,0.0,0.0,0.0,0.0,4.0,0.0,0.0
