time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478576660156,0.8434838652610779,0.0,0.1443426311016082,293.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.5714188814163208,0.0,0.0480990968644619,293.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.9211479425430298,0.0,0.1452212035655975,293.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1515197753906,0.9980266094207764,0.0,0.2502185702323913,293.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8682556152344,0.5714188814163208,0.0,0.228161409497261,291.1438293457031,294.1499938964844,273.1499938964844,270.6155700683594,284.7938537597656,293.0871276855469,291.1439514160156,0.0,0.0,0.8032947778701782,0.8032947778701782,1.0,1.0,-0.9793277382850648,0.4075730741024017,0.5717546939849854,0.186888039112091,0.0,0.0,0.0,24.9934139251709,60.0,1.339749813079834,-6272.48974609375,94.94578552246094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917351931333542,0.1917395591735839,-4.377307959657628e-06,0.0,0.0,0.0,0.0,7.863690376281738,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.964111328125,0.0,0.0,0.0006235913024283,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0002766430261544,292.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.559326171875,0.0,0.0,0.0006063050823286,292.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0010784765472635,293.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926208496094,0.0,0.0,0.001312275417149,291.1887512207031,294.1499938964844,273.15399169921875,270.6177978515625,282.6000366210937,287.1975402832031,291.1522521972656,0.0,0.0,0.4819768667221069,0.4819768667221069,1.0,1.0,-0.0046776416711509,0.0088459197431802,-0.0041682780720293,-0.0266152527183294,0.0,0.0,0.0,-0.0275716241449117,60.0,-121.9445343017578,-0.0,-1.4913937320670811e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.228076062800947e-18,3.231753914599512e-18,-3.677881283029093e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.964111328125,0.0,0.0,0.0006235913024283,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0002766430261544,292.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.559326171875,0.0,0.0,0.0006063050823286,292.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.29718017578125,0.0,0.0,0.0010784765472635,293.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926208496094,0.0,0.0,0.001312275417149,291.1887512207031,294.1499938964844,273.15399169921875,270.6177978515625,282.6000366210937,287.1975402832031,291.1522521972656,0.0,0.0,0.4819768667221069,0.4819768667221069,1.0,1.0,-0.0046776416711509,0.0088459197431802,-0.0041682780720293,-0.0266152527183294,0.0,0.0,0.0,-0.0275716241449117,60.0,-121.9445343017578,-0.0,-1.4913937320670811e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.228076062800947e-18,3.231753914599512e-18,-3.677881283029093e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9028625488281,0.0,0.0,0.0001158148661488,292.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001106379640987,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950866699219,0.0,0.0,9.369188774144276e-05,292.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.22418212890625,0.0,0.0,0.0001345238124486,292.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0646667480469,0.0,0.0,0.0005248188972473,291.1888427734375,294.1499938964844,273.1588439941406,270.62115478515625,282.4268493652344,283.59796142578125,291.1498107910156,0.0,0.0,0.3213179111480713,0.3213179111480713,1.0,1.0,-0.0011754322331398,0.0035926927812397,-0.0024172605480998,-0.0315588526427745,0.0,0.0,0.0,-0.0109732989221811,60.0,-63.21761322021485,-0.0,-9.420298852091946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1514962395294056e-20,-1.3853362405096685e-20,2.3384004136994123e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8771057128906,0.0,0.0,0.000100364391983,292.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001055886677931,292.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4718933105469,0.0,0.0,7.809298404026777e-05,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2024841308594,0.0,0.0,0.0001057990230037,292.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0452880859375,0.0,0.0,0.0005008671432733,291.1888732910156,294.1499938964844,273.16552734375,270.6259460449219,282.33642578125,280.8583679199219,291.1484375,0.0,0.0,0.1606589555740356,0.1606589555740356,1.0,1.0,-0.0010693314252421,0.0010202390840277,4.909235576633364e-05,-0.0341809131205081,0.0,0.0,0.0,-0.011312011629343,60.0,-31.628662109375,-0.0,-7.790075073899062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.008972004475685e-21,7.622302131407792e-21,-2.6133303288804984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8525695800781,0.0,0.0,0.0001002429780783,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001055585016729,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4500427246094,0.0,0.0,7.796735008014366e-05,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.18243408203125,0.0,0.0,0.0001055627217283,292.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0263061523437,0.0,0.0,0.0005007240688428,291.1889038085937,294.1499938964844,273.1739807128906,270.632080078125,282.24932861328125,278.8353881835937,291.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680748382583,4.8716120915059946e-08,0.0010680261766538,-0.0352642089128494,0.0,0.0,0.0,-0.0116677535697817,60.0,-19.826583862304688,-0.0,-7.778588440032763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9385578509353255e-21,-7.5424113476368e-21,2.603853496701476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.82818603515625,0.0,0.0,0.0001002610151772,292.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001055791508406,292.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4283447265625,0.0,0.0,7.798085425747558e-05,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1625061035156,0.0,0.0,0.0001055798929883,292.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0074157714844,0.0,0.0,0.0005008220323361,291.1889343261719,294.1499938964844,273.1841125488281,270.6395263671875,282.16314697265625,277.34478759765625,291.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.556107521057127,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383724623117105e-21,-7.542590677808664e-21,2.604218417445344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7799072265625,0.0,0.0,0.0001003014695015,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001056217806763,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853759765625,0.0,0.0,7.80123082222417e-05,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230773925781,0.0,0.0,0.0001056224500644,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97003173828125,0.0,0.0,0.0005010242457501,291.1889953613281,294.1499938964844,273.2091064453125,270.6581726074219,281.9935302734375,275.4424133300781,291.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.433823585510254,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938368423343877e-21,-7.542593101189364e-21,2.604224677845488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7799072265625,0.0,0.0,0.0001003014695015,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0001056217806763,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3853759765625,0.0,0.0,7.80123082222417e-05,292.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1230773925781,0.0,0.0,0.0001056224500644,292.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97003173828125,0.0,0.0,0.0005010242457501,291.1889953613281,294.1499938964844,273.2091064453125,270.6581726074219,281.9935302734375,275.4424133300781,291.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.433823585510254,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938368423343877e-21,-7.542593101189364e-21,2.604224677845488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7322082519531,0.0,0.0,0.0001003417055471,292.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001056641558534,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,7.80436021159403e-05,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841064453125,0.0,0.0,0.0001056648179655,292.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93310546875,0.0,0.0,0.0005012252950109,291.18902587890625,294.1499938964844,273.2399597167969,270.6813659667969,281.8275756835937,274.4225769042969,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.140453338623049,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7322082519531,0.0,0.0,0.0001003417055471,292.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001056641558534,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3429260253906,0.0,0.0,7.80436021159403e-05,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841064453125,0.0,0.0,0.0001056648179655,292.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.93310546875,0.0,0.0,0.0005012252950109,291.18902587890625,294.1499938964844,273.2399597167969,270.6813659667969,281.8275756835937,274.4225769042969,291.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.140453338623049,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6851501464844,0.0,0.0,0.0001003816068987,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001057061817846,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.301025390625,0.0,0.0,7.80746340751648e-05,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.045654296875,0.0,0.0,0.0001057068366208,292.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.89666748046875,0.0,0.0,0.0005014246562495,291.1890563964844,294.1499938964844,273.276123046875,270.70867919921875,281.66534423828125,273.8853759765625,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.082880020141602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6851501464844,0.0,0.0,0.0001003816068987,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001057061817846,291.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.301025390625,0.0,0.0,7.80746340751648e-05,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.045654296875,0.0,0.0,0.0001057068366208,292.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.89666748046875,0.0,0.0,0.0005014246562495,291.1890563964844,294.1499938964844,273.276123046875,270.70867919921875,281.66534423828125,273.8853759765625,291.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.082880020141602,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.638671875,0.0,0.0,0.0001004211007966,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001057477784343,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596740722656,0.0,0.0,7.810535316821188e-05,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0001057484259945,292.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.0,0.0,0.0005016219220124,291.1890563964844,294.1499938964844,273.3170166015625,270.7396545410156,281.5068359375,273.6132507324219,291.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.052634239196776,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.638671875,0.0,0.0,0.0001004211007966,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001057477784343,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596740722656,0.0,0.0,7.810535316821188e-05,291.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0076904296875,0.0,0.0,0.0001057484259945,292.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86065673828125,0.0,0.0,0.0005016219220124,291.1890563964844,294.1499938964844,273.3170166015625,270.7396545410156,281.5068359375,273.6132507324219,291.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.052634239196776,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6156616210937,0.0,0.0,0.0001004406658466,292.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001057683839462,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2391662597656,0.0,0.0,7.812057447154075e-05,291.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888610839844,0.0,0.0,0.0001057690242305,292.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84283447265625,0.0,0.0,0.0005017197108827,291.1890563964844,294.1499938964844,273.33905029296875,270.7563781738281,281.4289855957031,273.5370178222656,291.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.037890434265137,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5927734375,0.0,0.0,0.0001004600999294,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.000105788851215,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21881103515625,0.0,0.0,7.813568663550541e-05,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0001057894914993,292.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8251342773437,0.0,0.0,0.0005018168012611,291.1890563964844,294.1499938964844,273.362060546875,270.7738647460937,281.3520812988281,273.4871826171875,291.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.022506713867188,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5474548339844,0.0,0.0,0.0001004985242616,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001058293200912,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1784973144531,0.0,0.0,7.816556899342686e-05,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93316650390625,0.0,0.0,0.0001058299530996,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900390625,0.0,0.0,0.0005020087119191,291.18902587890625,294.1499938964844,273.41070556640625,270.81085205078125,281.2011108398437,273.44110107421875,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.989513397216797,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5474548339844,0.0,0.0,0.0001004985242616,292.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001058293200912,291.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1784973144531,0.0,0.0,7.816556899342686e-05,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.93316650390625,0.0,0.0,0.0001058299530996,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900390625,0.0,0.0,0.0005020087119191,291.18902587890625,294.1499938964844,273.41070556640625,270.81085205078125,281.2011108398437,273.44110107421875,291.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.989513397216797,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,0.0001005362864816,292.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001058690904756,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.138671875,0.0,0.0,7.819494203431532e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966064453125,0.0,0.0,0.0001058697162079,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75537109375,0.0,0.0,0.0005021974211558,291.18896484375,294.1499938964844,273.4623413085937,270.8501892089844,281.05389404296875,273.4400939941406,291.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95369815826416,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.50274658203125,0.0,0.0,0.0001005362864816,292.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001058690904756,291.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.138671875,0.0,0.0,7.819494203431532e-05,291.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966064453125,0.0,0.0,0.0001058697162079,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.75537109375,0.0,0.0,0.0005021974211558,291.18896484375,294.1499938964844,273.4623413085937,270.8501892089844,281.05389404296875,273.4400939941406,291.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.95369815826416,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.45855712890625,0.0,0.0,0.0001005733065539,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001059080823324,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,7.822373299859464e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0001059086935129,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7211608886719,0.0,0.0,0.0005023823468945,291.1889038085937,294.1499938964844,273.5164489746094,270.8913879394531,280.9104309082031,273.4642639160156,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.915468215942385,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.45855712890625,0.0,0.0,0.0001005733065539,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001059080823324,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993347167969,0.0,0.0,7.822373299859464e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0001059086935129,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7211608886719,0.0,0.0,0.0005023823468945,291.1889038085937,294.1499938964844,273.5164489746094,270.8913879394531,280.9104309082031,273.4642639160156,291.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.915468215942385,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4149475097656,0.0,0.0,0.0001006094898912,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001059461937984,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0605163574219,0.0,0.0,7.82518764026463e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248596191406,0.0,0.0,0.0001059467904269,292.390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873474121094,0.0,0.0,0.0005025631398893,291.1888122558594,294.1499938964844,273.5723876953125,270.9340209960937,280.7706604003906,273.5030822753906,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.875252723693848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4149475097656,0.0,0.0,0.0001006094898912,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001059461937984,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0605163574219,0.0,0.0,7.82518764026463e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8248596191406,0.0,0.0,0.0001059467904269,292.390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6873474121094,0.0,0.0,0.0005025631398893,291.1888122558594,294.1499938964844,273.5723876953125,270.9340209960937,280.7706604003906,273.5030822753906,291.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.875252723693848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3933410644531,0.0,0.0,0.0001006272432277,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001059648857335,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0412902832031,0.0,0.0,7.826567889424041e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80718994140625,0.0,0.0,0.000105965489638,292.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,0.0005026517901569,291.1887512207031,294.1499938964844,273.6009216308594,270.95574951171875,280.7021484375,273.52593994140625,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.854535102844238,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.37188720703125,0.0,0.0,0.0001006447564577,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.000105983337562,291.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,7.827929948689416e-05,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7896423339844,0.0,0.0,0.0001059839269146,292.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.65399169921875,0.0,0.0,0.0005027393344789,291.1886901855469,294.1499938964844,273.6296691894531,270.9776916503906,280.63458251953125,273.5504150390625,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.833487510681152,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.329345703125,0.0,0.0,0.0001006790189421,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001060194190358,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843139648437,0.0,0.0,7.830595131963491e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.0,0.0,0.0001060200083884,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210327148437,0.0,0.0,0.0005029105232097,291.1885681152344,294.1499938964844,273.68768310546875,271.0218811035156,280.50213623046875,273.6027526855469,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.790616989135742,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.329345703125,0.0,0.0,0.0001006790189421,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001060194190358,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9843139648437,0.0,0.0,7.830595131963491e-05,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.0,0.0,0.0001060200083884,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210327148437,0.0,0.0,0.0005029105232097,291.1885681152344,294.1499938964844,273.68768310546875,271.0218811035156,280.50213623046875,273.6027526855469,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.790616989135742,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.287353515625,0.0,0.0,0.0001007121973088,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001060543654602,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468994140625,0.0,0.0,7.833175186533481e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205505371094,0.0,0.0,0.0001060549402609,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0005030762404203,291.1883850097656,294.1499938964844,273.7458190917969,271.0661926269531,280.3732604980469,273.657958984375,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.747061729431152,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.287353515625,0.0,0.0,0.0001007121973088,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001060543654602,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468994140625,0.0,0.0,7.833175186533481e-05,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7205505371094,0.0,0.0,0.0001060549402609,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0005030762404203,291.1883850097656,294.1499938964844,273.7458190917969,271.0661926269531,280.3732604980469,273.657958984375,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.747061729431152,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2458801269531,0.0,0.0,0.0001007441969704,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001060880676959,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.90997314453125,0.0,0.0,7.835664291633293e-05,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866455078125,0.0,0.0,0.0001060886352206,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55633544921875,0.0,0.0,0.0005032361368648,291.1882019042969,294.1499938964844,273.8035888671875,271.1101989746094,280.2478942871094,273.7145690917969,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.703256607055664,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2458801269531,0.0,0.0,0.0001007441969704,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001060880676959,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.90997314453125,0.0,0.0,7.835664291633293e-05,291.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6866455078125,0.0,0.0,0.0001060886352206,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55633544921875,0.0,0.0,0.0005032361368648,291.1882019042969,294.1499938964844,273.8035888671875,271.1101989746094,280.2478942871094,273.7145690917969,291.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.703256607055664,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,0.0001007749378914,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001061204384313,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735046386719,0.0,0.0,7.838055171305314e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531677246094,0.0,0.0,0.000106121005956,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52459716796875,0.0,0.0,0.0005033896886743,291.18798828125,294.1499938964844,273.8603820800781,271.1534729003906,280.1259460449219,273.7716369628906,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.659627914428713,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049560546875,0.0,0.0,0.0001007749378914,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001061204384313,291.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8735046386719,0.0,0.0,7.838055171305314e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531677246094,0.0,0.0,0.000106121005956,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52459716796875,0.0,0.0,0.0005033896886743,291.18798828125,294.1499938964844,273.8603820800781,271.1534729003906,280.1259460449219,273.7716369628906,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.659627914428713,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846618652344,0.0,0.0,0.0001007898026728,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001061361035681,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554382324219,0.0,0.0,7.839211320970207e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365661621094,0.0,0.0,0.0001061366638168,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088806152344,0.0,0.0,0.0005034639616496,291.1878662109375,294.1499938964844,273.8882141113281,271.1746826171875,280.0662536621094,273.800048828125,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.638011932373049,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1645202636719,0.0,0.0,0.0001008043327601,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001061514049069,291.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374938964844,0.0,0.0,7.84034127718769e-05,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200866699219,0.0,0.0,0.0001061519578797,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.49322509765625,0.0,0.0,0.0005035365466028,291.187744140625,294.1499938964844,273.91558837890625,271.1955261230469,280.00738525390625,273.8282775878906,291.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61660099029541,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.12457275390625,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001061808579834,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,7.842516788514331e-05,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001061814109561,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622497558594,0.0,0.0,0.0005036763031966,291.1874694824219,294.1499938964844,273.9687194824219,271.2359619140625,279.8920593261719,273.8838195800781,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.574600219726562,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.12457275390625,0.0,0.0,0.0001008322942652,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001061808579834,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80194091796875,0.0,0.0,7.842516788514331e-05,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,0.0001061814109561,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622497558594,0.0,0.0,0.0005036763031966,291.1874694824219,294.1499938964844,273.9687194824219,271.2359619140625,279.8920593261719,273.8838195800781,291.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.574600219726562,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
