time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08514404296875,0.0,0.0,0.0001008587569231,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668151855469,0.0,0.0,7.844574429327622e-05,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,0.0001062092633219,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316711425781,0.0,0.0,0.0005038084345869,291.1871643066406,294.1499938964844,274.0191345214844,271.2743835449219,279.7798767089844,273.9376220703125,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.534048080444336,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.08514404296875,0.0,0.0,0.0001008587569231,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.000106208724901,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7668151855469,0.0,0.0,7.844574429327622e-05,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5551452636719,0.0,0.0,0.0001062092633219,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316711425781,0.0,0.0,0.0005038084345869,291.1871643066406,294.1499938964844,274.0191345214844,271.2743835449219,279.7798767089844,273.9376220703125,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.534048080444336,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,0.0001008836188702,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001062349110725,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73211669921875,0.0,0.0,7.84650765126571e-05,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232849121094,0.0,0.0,0.0001062354494933,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,0.000503932707943,291.18682861328125,294.1499938964844,274.0663146972656,271.310302734375,279.67071533203125,273.98907470703125,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.495368003845217,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.04620361328125,0.0,0.0,0.0001008836188702,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,0.0001062349110725,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73211669921875,0.0,0.0,7.84650765126571e-05,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5232849121094,0.0,0.0,0.0001062354494933,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,0.000503932707943,291.18682861328125,294.1499938964844,274.0663146972656,271.310302734375,279.67071533203125,273.98907470703125,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.495368003845217,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077209472656,0.0,0.0,0.0001009068146231,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001062593437382,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,7.848312088754028e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0001062598676071,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0005040485411882,291.1864318847656,294.1499938964844,274.1096496582031,271.34332275390625,279.5644836425781,274.0375671386719,291.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.458980560302734,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0077209472656,0.0,0.0,0.0001009068146231,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001062593437382,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6978454589844,0.0,0.0,7.848312088754028e-05,291.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0001062598676071,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716125488281,0.0,0.0,0.0005040485411882,291.1864318847656,294.1499938964844,274.1096496582031,271.34332275390625,279.5644836425781,274.0375671386719,291.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.458980560302734,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9886779785156,0.0,0.0,0.0001009177576634,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.000106270868855,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6808776855469,0.0,0.0,7.849163375794888e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762268066406,0.0,0.0,0.000106271392724,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,0.0005041032563894,291.1862487792969,294.1499938964844,274.12969970703125,271.3586120605469,279.5124206542969,274.0605163574219,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.441777229309082,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9697265625,0.0,0.0,0.0001009282568702,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001062819283106,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640014648437,0.0,0.0,7.849979738239199e-05,291.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607238769531,0.0,0.0,0.0001062824521795,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0005041557014919,291.18603515625,294.1499938964844,274.1485595703125,271.3729858398437,279.4610595703125,274.0824890136719,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.425305366516112,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322204589844,0.0,0.0,0.000100947865576,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001063025847543,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63055419921875,0.0,0.0,7.851504778955132e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0001063031013472,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0005042537231929,291.1855773925781,294.1499938964844,274.1825256347656,271.39892578125,279.3602600097656,274.1233215332031,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39476490020752,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322204589844,0.0,0.0,0.000100947865576,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,0.0001063025847543,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63055419921875,0.0,0.0,7.851504778955132e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0001063031013472,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0005042537231929,291.1855773925781,294.1499938964844,274.1825256347656,271.39892578125,279.3602600097656,274.1233215332031,291.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39476490020752,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.0,0.0,0.0001009655752568,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001063212403096,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,7.852882117731497e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001063217496266,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0005043421988375,291.1850891113281,294.1499938964844,274.2109680175781,271.4206848144531,279.2619323730469,274.1594543457031,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.367777824401855,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951721191406,0.0,0.0,0.0001009655752568,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001063212403096,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,7.852882117731497e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001063217496266,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0005043421988375,291.1850891113281,294.1499938964844,274.2109680175781,271.4206848144531,279.2619323730469,274.1594543457031,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.367777824401855,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,0.0001009813131531,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000106337814941,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,7.854105933802202e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,0.0001063383169821,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0005044207791797,291.1845703125,294.1499938964844,274.2332763671875,271.43780517578125,279.1659851074219,274.1903381347656,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34475326538086,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8585510253906,0.0,0.0,0.0001009813131531,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000106337814941,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,7.854105933802202e-05,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36968994140625,0.0,0.0,0.0001063383169821,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0005044207791797,291.1845703125,294.1499938964844,274.2332763671875,271.43780517578125,279.1659851074219,274.1903381347656,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34475326538086,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8224182128906,0.0,0.0,0.0001009949919534,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001063522213371,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,7.855169678805396e-05,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0001063527161022,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0005044891731813,291.1840209960937,294.1499938964844,274.2489013671875,271.44989013671875,279.0721740722656,274.21539306640625,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.326127052307127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8224182128906,0.0,0.0,0.0001009949919534,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0001063522213371,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,7.855169678805396e-05,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0001063527161022,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0005044891731813,291.1840209960937,294.1499938964844,274.2489013671875,271.44989013671875,279.0721740722656,274.21539306640625,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.326127052307127,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.80450439453125,0.0,0.0,0.0001010010382742,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.000106358595076,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5167236328125,0.0,0.0,7.855640433263034e-05,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0001063590825651,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0005045193829573,291.1837158203125,294.1499938964844,274.2540283203125,271.45391845703125,279.0260314941406,274.2255554199219,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31858730316162,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7867126464844,0.0,0.0,0.0001010065461741,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001063643940142,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008544921875,0.0,0.0,7.856068259570748e-05,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001063648815033,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999206542969,0.0,0.0,0.0005045469151809,291.18341064453125,294.1499938964844,274.2572937011719,271.45654296875,278.9803771972656,274.2340393066406,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.31230354309082,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514343261719,0.0,0.0,0.0001010159030556,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001063742529368,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,7.856796582927927e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001063747404259,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0005045936559326,291.1827697753906,294.1499938964844,274.2578430175781,271.457275390625,278.8904113769531,274.24566650390625,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.3037109375,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7514343261719,0.0,0.0,0.0001010159030556,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001063742529368,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693908691406,0.0,0.0,7.856796582927927e-05,291.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.0,0.0001063747404259,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724853515625,0.0,0.0,0.0005045936559326,291.1827697753906,294.1499938964844,274.2578430175781,271.457275390625,278.8904113769531,274.24566650390625,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.3037109375,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.0001010229971143,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001063817253452,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,7.857348100515082e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.0001063822055584,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005046291043981,291.1820678710937,294.1499938964844,274.25,271.45166015625,278.80206298828125,274.2497863769531,290.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.300759315490724,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.0001010229971143,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001063817253452,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383239746094,0.0,0.0,7.857348100515082e-05,291.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.0001063822055584,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005046291043981,291.1820678710937,294.1499938964844,274.25,271.45166015625,278.80206298828125,274.2497863769531,290.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.300759315490724,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001010147170745,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000106373016024,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,7.856704178266227e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0001063734816852,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0005045877769589,291.18133544921875,294.1499938964844,274.2375793457031,271.4430236816406,278.7152099609375,274.24664306640625,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.302026748657228,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6821594238281,0.0,0.0,0.0001010147170745,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.000106373016024,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076232910156,0.0,0.0,7.856704178266227e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.22509765625,0.0,0.0,0.0001063734816852,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0005045877769589,291.18133544921875,294.1499938964844,274.2375793457031,271.4430236816406,278.7152099609375,274.24664306640625,290.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.302026748657228,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001009791812975,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001063356030499,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,7.853940041968599e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001063360614352,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,0.0005044103018008,291.1805419921875,294.1499938964844,274.2248229980469,271.4349365234375,278.6297912597656,274.2389221191406,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.30219268798828,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,0.0001009791812975,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001063356030499,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,7.853940041968599e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001063360614352,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,0.0005044103018008,291.1805419921875,294.1499938964844,274.2248229980469,271.4349365234375,278.6297912597656,274.2389221191406,290.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.30219268798828,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,0.0001009518819046,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001063068557414,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,7.85181691753678e-05,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001063073141267,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0005042739212512,291.1801452636719,294.1499938964844,274.2182922363281,271.4310607910156,278.5876159667969,274.2340393066406,290.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.301261901855469,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146240234375,0.0,0.0,0.0001009186016744,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001062718074535,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473815917969,0.0,0.0,7.849228131817654e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001062722658389,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.0005041076801717,291.1797180175781,294.1499938964844,274.2117004394531,271.4273376464844,278.5458068847656,274.22869873046875,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.299641609191896,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814819335937,0.0,0.0,0.0001008352919598,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001061840885085,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.842748891562223e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.000106184532342,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005036916118115,291.1788635253906,294.1499938964844,274.1982421875,271.42022705078125,278.46319580078125,274.2170715332031,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.294442176818848,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5814819335937,0.0,0.0,0.0001008352919598,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001061840885085,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,7.842748891562223e-05,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.000106184532342,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0005036916118115,291.1788635253906,294.1499938964844,274.1982421875,271.42022705078125,278.46319580078125,274.2170715332031,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.45666962936275e-08,0.0010744082974269,-0.0371963232755661,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.294442176818848,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487670898437,0.0,0.0,0.0001007316895993,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001060749928001,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,7.834690768504515e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001060754366335,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0005031740874983,291.1779479980469,294.1499938964844,274.1844177246094,271.4136047363281,278.3819885253906,274.2045288085937,290.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.286846160888672,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487670898437,0.0,0.0,0.0001007316895993,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001060749928001,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28863525390625,0.0,0.0,7.834690768504515e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001060754366335,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147399902344,0.0,0.0,0.0005031740874983,291.1779479980469,294.1499938964844,274.1844177246094,271.4136047363281,278.3819885253906,274.2045288085937,290.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.286846160888672,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,0.000100610370282,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001059472415363,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.825254579074681e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001059476780937,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.0005025680875405,291.177001953125,294.1499938964844,274.1702575683594,271.4073791503906,278.3021545410156,274.19140625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.011895153671503,60.0,-12.277149200439451,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,0.000100610370282,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001059472415363,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.825254579074681e-05,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,0.0001059476780937,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.0005025680875405,291.177001953125,294.1499938964844,274.1702575683594,271.4073791503906,278.3021545410156,274.19140625,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.011895153671503,60.0,-12.277149200439451,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4846496582031,0.0,0.0,0.0001004739460768,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001058035923051,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,7.814644050085917e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0001058040215866,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0005018866504542,291.1759948730469,294.1499938964844,274.1557922363281,271.4015808105469,278.2236328125,274.1778259277344,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.265660285949709,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4846496582031,0.0,0.0,0.0001004739460768,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0001058035923051,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,7.814644050085917e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0001058040215866,292.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0005018866504542,291.1759948730469,294.1499938964844,274.1557922363281,271.4015808105469,278.2236328125,274.1778259277344,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.265660285949709,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688720703125,0.0,0.0,0.0001004008881864,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001057266563293,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,7.80896152718924e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0001057270856108,292.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95245361328125,0.0,0.0,0.0005015217466279,291.17547607421875,294.1499938964844,274.1484375,271.3988342285156,278.1849060058594,274.1708984375,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.2593355178833,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532165527344,0.0,0.0,0.0001003251309157,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.00010564688273,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,7.803069456713274e-05,291.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,0.0001056473047356,292.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0005011433386243,291.1749267578125,294.1499938964844,274.1409912109375,271.39617919921875,278.146484375,274.1639099121094,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.25268840789795,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0001001668497337,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.000105480212369,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,7.790758536430076e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001054806270985,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0005003527039662,291.173828125,294.1499938964844,274.1258850097656,271.39111328125,278.0705871582031,274.1496276855469,290.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.23859405517578,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
