time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0001001668497337,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.000105480212369,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17559814453125,0.0,0.0,7.790758536430076e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001054806270985,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.916015625,0.0,0.0,0.0005003527039662,291.173828125,294.1499938964844,274.1258850097656,271.39111328125,278.0705871582031,274.1496276855469,290.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.23859405517578,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001000017728074,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001053063751896,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.777918654028326e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001053067899192,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0004995281342417,291.17266845703125,294.1499938964844,274.1105041503906,271.3863830566406,277.9959716796875,274.1351013183594,290.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.223681449890137,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915710449219,0.0,0.0,0.0001000017728074,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001053063751896,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.777918654028326e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98651123046875,0.0,0.0,0.0001053067899192,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921203613281,0.0,0.0,0.0004995281342417,291.17266845703125,294.1499938964844,274.1105041503906,271.3863830566406,277.9959716796875,274.1351013183594,290.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.223681449890137,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.98328105197288e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001051284561981,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,7.76477754698135e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001051288636517,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0004986841231584,291.1714782714844,294.1499938964844,274.09478759765625,271.3819885253906,277.9225769042969,274.1202697753906,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.208306312561035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,9.98328105197288e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0001051284561981,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,7.76477754698135e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.961669921875,0.0,0.0,0.0001051288636517,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0004986841231584,291.1714782714844,294.1499938964844,274.09478759765625,271.3819885253906,277.9225769042969,274.1202697753906,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.208306312561035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.966264042304827e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000104949263914,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,7.751541852485389e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001049496640916,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.0004978341166861,291.17022705078125,294.1499938964844,274.07879638671875,271.3778686523437,277.85040283203125,274.10516357421875,290.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19279670715332,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.966264042304827e-05,292.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000104949263914,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,7.751541852485389e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001049496640916,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8452453613281,0.0,0.0,0.0004978341166861,291.17022705078125,294.1499938964844,274.07879638671875,271.3778686523437,277.85040283203125,274.10516357421875,290.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.19279670715332,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.957791917258874e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001048600533977,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,7.744952017674223e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92498779296875,0.0,0.0,0.0001048604462994,292.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8337097167969,0.0,0.0,0.0004974109469912,291.1695861816406,294.1499938964844,274.0707092285156,271.3758850097656,277.81475830078125,274.0975341796875,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.185091972351074,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.949384548235685e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001047715195454,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,7.738413114566356e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001047719124471,292.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222351074219,0.0,0.0,0.0004969909787178,291.1689453125,294.1499938964844,274.0625305175781,271.3739929199219,277.7794189453125,274.0898132324219,290.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.177471160888672,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,9.93287903838791e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001045977114699,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,7.725575414951891e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,0.0001045980970957,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0004961665254086,291.1676025390625,294.1499938964844,274.0459899902344,271.370361328125,277.7095642089844,274.0741882324219,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.162625312805176,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,9.93287903838791e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0001045977114699,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,7.725575414951891e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,0.0001045980970957,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7995300292969,0.0,0.0,0.0004961665254086,291.1676025390625,294.1499938964844,274.0459899902344,271.370361328125,277.7095642089844,274.0741882324219,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.162625312805176,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.9169606983196e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001044300879584,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.713194645475596e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0001044304663082,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,0.0004953713505528,291.16619873046875,294.1499938964844,274.0291748046875,271.366943359375,277.64080810546875,274.0583190917969,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.148530960083008,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.9169606983196e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001044300879584,291.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168151855469,0.0,0.0,7.713194645475596e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0001044304663082,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,0.0004953713505528,291.16619873046875,294.1499938964844,274.0291748046875,271.366943359375,277.64080810546875,274.0583190917969,290.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.148530960083008,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,9.901815064949916e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001042705989675,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.701414142502472e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0001042709773173,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,0.0004946148255839,291.1647644042969,294.1499938964844,274.0120849609375,271.3637084960937,277.5731506347656,274.04217529296875,290.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.135433197021484,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,9.901815064949916e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001042705989675,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,7.701414142502472e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421325683594,0.0,0.0,0.0001042709773173,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7549743652344,0.0,0.0,0.0004946148255839,291.1647644042969,294.1499938964844,274.0120849609375,271.3637084960937,277.5731506347656,274.04217529296875,290.820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.135433197021484,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,9.887596388580278e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001041208743117,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,7.690355414524674e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0001041212453856,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0004939045757055,291.16326904296875,294.1499938964844,273.9947814941406,271.3606262207031,277.5065612792969,274.0257873535156,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.123539924621582,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883239746094,0.0,0.0,9.887596388580278e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001041208743117,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,7.690355414524674e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,0.0001041212453856,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0004939045757055,291.16326904296875,294.1499938964844,273.9947814941406,271.3606262207031,277.5065612792969,274.0257873535156,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.123539924621582,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.17449951171875,0.0,0.0,9.880884317681192e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001040502029354,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541931152344,0.0,0.0,7.685135642532259e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,0.0001040505667333,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222595214844,0.0,0.0,0.0004935693577863,291.1625061035156,294.1499938964844,273.98602294921875,271.3591613769531,277.4736633300781,274.0175170898437,290.80694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528248967602,1.2041057928513512e-08,0.0010528129059821,-0.0305892284959554,0.0,0.0,0.0,-0.0107820834964513,60.0,-12.11812973022461,-0.0,-7.557384407164136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,9.874441457213834e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001039823546307,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,7.68012396292761e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,0.0001039827257045,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,0.0004932475276291,291.1617431640625,294.1499938964844,273.9772033691406,271.3576965332031,277.4410400390625,274.0091552734375,290.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.196075949394526e-08,0.001052126288414,-0.0303790979087352,0.0,0.0,0.0,-0.0107422759756445,60.0,-12.113070487976074,-0.0,-7.547529179419143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.862417209660634e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001038557384163,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,7.6707721746061e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001038561022141,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6901550292969,0.0,0.0,0.0004926468827761,291.16015625,294.1499938964844,273.9593811035156,271.3548889160156,277.37646484375,273.99224853515625,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.104028701782228,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.862417209660634e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001038557384163,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91754150390625,0.0,0.0,7.6707721746061e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7739562988281,0.0,0.0,0.0001038561022141,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6901550292969,0.0,0.0,0.0004926468827761,291.16015625,294.1499938964844,273.9593811035156,271.3548889160156,277.37646484375,273.99224853515625,290.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.104028701782228,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.8516269645188e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001037421170622,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,7.662379357498139e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001037424663081,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0004921079380437,291.15850830078125,294.1499938964844,273.9413452148437,271.3521423339844,277.312744140625,273.9751281738281,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.096540451049805,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1066589355469,0.0,0.0,9.8516269645188e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001037421170622,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934631347656,0.0,0.0,7.662379357498139e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001037424663081,292.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6690368652344,0.0,0.0,0.0004921079380437,291.15850830078125,294.1499938964844,273.9413452148437,271.3521423339844,277.312744140625,273.9751281738281,290.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.096540451049805,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.842117287917064e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001036419780575,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.654983346583322e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,0.0001036423273035,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.000491632905323,291.15679931640625,294.1499938964844,273.923095703125,271.3494873046875,277.2499694824219,273.9577331542969,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090784072875977,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.842117287917064e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001036419780575,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8696594238281,0.0,0.0,7.654983346583322e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297668457031,0.0,0.0,0.0001036423273035,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481628417969,0.0,0.0,0.000491632905323,291.15679931640625,294.1499938964844,273.923095703125,271.3494873046875,277.2499694824219,273.9577331542969,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.090784072875977,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,9.833929652813822e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001035557579598,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,7.648614700883627e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,0.0001035561072058,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0004912239382974,291.1550598144531,294.1499938964844,273.9046325683594,271.34686279296875,277.18804931640625,273.9400939941406,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086784362792969,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,9.833929652813822e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001035557579598,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,7.648614700883627e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080383300781,0.0,0.0,0.0001035561072058,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.0004912239382974,291.1550598144531,294.1499938964844,273.9046325683594,271.34686279296875,277.18804931640625,273.9400939941406,290.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.086784362792969,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.040771484375,0.0,0.0,9.830343333305792e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001035179957398,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83447265625,0.0,0.0,7.64582582633011e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,0.0001035183449857,292.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172790527344,0.0,0.0,0.0004910448333248,291.1541748046875,294.1499938964844,273.89532470703125,271.3455505371094,277.1574401855469,273.9311828613281,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411112943449098e-08,0.0010474262526258,-0.0289406403899192,0.0,0.0,0.0,-0.0104697933420538,60.0,-12.085485458374023,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,9.827112080529332e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.000103483966086,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228759765625,0.0,0.0,7.64331198297441e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.000103484308056,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,0.0004908834234811,291.1532897949219,294.1499938964844,273.8859558105469,271.34423828125,277.1270446777344,273.9222106933594,290.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08464527130127,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,9.82166311587207e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001034265951602,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,7.63907446525991e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0001034269298543,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004906112444587,291.15142822265625,294.1499938964844,273.8670654296875,271.34161376953125,277.0668640136719,273.904052734375,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.084260940551758,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,9.82166311587207e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001034265951602,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,7.63907446525991e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,0.0001034269298543,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,0.0004906112444587,291.15142822265625,294.1499938964844,273.8670654296875,271.34161376953125,277.0668640136719,273.904052734375,290.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.084260940551758,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001033844673656,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,7.635962538188323e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001033848020597,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0004904114175587,291.1495361328125,294.1499938964844,273.8479919433594,271.3389587402344,277.0074462890625,273.8856506347656,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.085719108581545,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0001033844673656,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771301269531,0.0,0.0,7.635962538188323e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001033848020597,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669250488281,0.0,0.0,0.0004904114175587,291.1495361328125,294.1499938964844,273.8479919433594,271.3389587402344,277.0074462890625,273.8856506347656,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.085719108581545,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,9.815154044190422e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001033580556395,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,7.6340111263562e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001033583830576,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004902860964648,291.1475830078125,294.1499938964844,273.8287353515625,271.3362731933594,276.94879150390625,273.8670349121094,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.089131355285645,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,9.815154044190422e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001033580556395,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7546081542969,0.0,0.0,7.6340111263562e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001033583830576,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004902860964648,291.1475830078125,294.1499938964844,273.8287353515625,271.3362731933594,276.94879150390625,273.8670349121094,290.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449327737092,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.089131355285645,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,9.814212535275146e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001033481457852,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323303222656,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001033484659274,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004902390646748,291.14556884765625,294.1499938964844,273.8092956542969,271.33349609375,276.8908996582031,273.84814453125,290.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.094554901123049,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268493652344,0.0,0.0,9.814212535275146e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001033481457852,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323303222656,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0001033484659274,292.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004902390646748,291.14556884765625,294.1499938964844,273.8092956542969,271.33349609375,276.8908996582031,273.84814453125,290.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994141956544e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.094554901123049,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9145202636719,0.0,0.0,9.814370423555374e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001033498119795,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212829589844,0.0,0.0,7.633402128703892e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0001033501321217,292.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.517822265625,0.0,0.0,0.0004902470391243,291.1445617675781,294.1499938964844,273.7995300292969,271.3320617675781,276.8622131347656,273.8385925292969,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.12118963002672e-08,0.0010457226308062,-0.0284192338585853,0.0,0.0,0.0,-0.0103710321709513,60.0,-12.09808349609375,-0.0,-7.455930273181367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9022827148437,0.0,0.0,9.814961231313646e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001033560329233,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,7.633861241629347e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826416015625,0.0,0.0,0.0001033563457895,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.0004902764922007,291.1435241699219,294.1499938964844,273.7897033691406,271.33062744140625,276.833740234375,273.8289794921875,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219232654013922e-08,0.0010457852622494,-0.0284384358674287,0.0,0.0,0.0,-0.0103746680542826,60.0,-12.102171897888184,-0.0,-7.456824846485689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,304.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383676155503096e-21,-7.542592293395796e-21,2.6042244758970957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
